Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33198859218708,2.54131596951556,-3.84659311305148,36.8423088183089,60.7514960215627,14.0825412489229,8.85556059342576,12.7021575854718,3.99569567403171,80,3903.29751211475,5.64428280914507,4,10
9.33198657476111,2.5413164881075,-3.84658767421456,36.8423009243078,60.7514723482036,14.0825353198395,8.85555672638247,12.7021482676403,3.99569373051759,80,3903.29303593003,5.64428400657152,4,10
9.33198455821276,2.54131700797023,-3.84658222197334,36.8422930337272,60.75144866335,14.0825294081739,8.85555287127141,12.7021389483558,3.99569180177235,80,3903.28855942266,5.64428520670994,4,10
9.33198254254473,2.54131752909952,-3.84657675637249,36.842285146578,60.7514249670857,14.0825235138994,8.85554902807348,12.7021296276439,3.99568988776554,80,3903.28408260401,5.64428640955103,4,10
9.33198052775971,2.54131805149113,-3.84657127745641,36.8422772628705,60.7514012594929,14.0825176369887,8.85554519676964,12.7021203055299,3.99568798846684,80,3903.27960548546,5.64428761508554,4,10
9.33197851386041,2.54131857514086,-3.84656578526983,36.8422693826155,60.7513775406557,14.0825117774145,8.85554137734078,12.7021109820395,3.99568610384603,80,3903.27512807829,5.64428882330433,4,10
9.33197650084948,2.5413191000445,-3.8465602798567,36.8422615058233,60.7513538106556,14.0825059351498,8.85553756976799,12.7021016571975,3.99568423387296,80,3903.27065039373,5.64429003419813,4,10
9.33197448872958,2.54131962619782,-3.84655476126159,36.8422536325045,60.7513300695763,14.0825001101675,8.85553377403221,12.7020923310296,3.99568237851742,80,3903.26617244315,5.6442912477578,4,10
9.33197247750337,2.54132015359664,-3.84654922952865,36.8422457626695,60.7513063174997,14.0824943024406,8.85552999011458,12.7020830035609,3.99568053774919,80,3903.26169423774,5.64429246397412,4,10
9.33197046717352,2.54132068223677,-3.846543684702,36.8422378963286,60.7512825545083,14.0824885119421,8.85552621799604,12.7020736748166,3.99567871153812,80,3903.25721578871,5.64429368283796,4,10
9.33196845774264,2.54132121211402,-3.84653812682581,36.8422300334923,60.7512587806844,14.0824827386446,8.85552245765763,12.7020643448218,3.99567689985406,80,3903.25273710727,5.64429490434019,4,10
9.33196644921338,2.5413217432242,-3.84653255594395,36.8422221741708,60.7512349961094,14.0824769825214,8.8555187090804,12.7020550136016,3.99567510266706,80,3903.24825820459,5.64429612847163,4,10
9.33196444158835,2.54132227556316,-3.84652697210049,36.8422143183744,60.7512112008657,14.0824712435454,8.85551497224543,12.7020456811809,3.99567331994717,80,3903.24377909175,5.64429735522324,4,10
9.33196243487017,2.54132280912672,-3.84652137533914,36.8422064661135,60.7511873950345,14.0824655216898,8.85551124713379,12.7020363475846,3.99567155166437,80,3903.2392997799,5.64429858458585,4,10
9.33196042906145,2.54132334391073,-3.84651576570388,36.8421986173981,60.7511635786975,14.0824598169274,8.85550753372672,12.7020270128377,3.99566979778865,80,3903.23482028008,5.64429981655046,4,10
9.33195842416477,2.54132387991104,-3.84651014323828,36.8421907722386,60.7511397519357,14.0824541292314,8.85550383200524,12.702017676965,3.99566805829011,80,3903.2303406034,5.64430105110793,4,10
9.33195642018273,2.5413244171235,-3.84650450798603,36.8421829306449,60.7511159148305,14.0824484585749,8.85550014195053,12.7020083399913,3.99566633313896,80,3903.22586076088,5.64430228824926,4,10
9.3319544171179,2.54132495554398,-3.84649885999067,36.8421750926274,60.7510920674623,14.0824428049311,8.85549646354383,12.7019990019412,3.9956646223053,80,3903.22138076344,5.6443035279654,4,10
9.33195241497286,2.54132549516834,-3.84649319929565,36.8421672581961,60.7510682099129,14.0824371682729,8.85549279676621,12.7019896628395,3.99566292575935,80,3903.21690062221,5.64430477024729,4,10
9.33195041375017,2.54132603599247,-3.84648752594461,36.8421594273609,60.7510443422619,14.0824315485738,8.85548914159892,12.7019803227108,3.9956612434712,80,3903.21242034802,5.64430601508595,4,10
9.33194841345238,2.54132657801224,-3.84648183998058,36.8421516001321,60.7510204645899,14.0824259458065,8.85548549802309,12.7019709815795,3.99565957541125,80,3903.20793995182,5.64430726247243,4,10
9.33194641408204,2.54132712122354,-3.84647614144723,36.8421437765195,60.7509965769779,14.0824203599446,8.85548186602,12.7019616394703,3.99565792154982,80,3903.20345944455,5.64430851239767,4,10
9.33194441564167,2.54132766562228,-3.84647043038757,36.842135956533,60.7509726795049,14.082414790961,8.85547824557079,12.7019522964076,3.99565628185712,80,3903.198978837,5.64430976485277,4,10
9.33194241813383,2.54132821120435,-3.84646470684481,36.8421281401827,60.7509487722521,14.0824092388292,8.85547463665682,12.7019429524156,3.99565465630354,80,3903.19449814014,5.64431101982877,4,10
9.331940421561,2.54132875796567,-3.84645897086193,36.8421203274784,60.7509248552981,14.0824037035224,8.85547103925933,12.7019336075188,3.99565304485952,80,3903.19001736468,5.64431227731674,4,10
9.33193842592572,2.54132930590216,-3.84645322248195,36.8421125184299,60.7509009287232,14.082398185014,8.85546745335949,12.7019242617413,3.99565144749556,80,3903.18553652151,5.64431353730776,4,10
9.33193643123048,2.54132985500974,-3.84644746174786,36.8421047130471,60.7508769926063,14.082392683277,8.85546387893879,12.7019149151074,3.99564986418204,80,3903.18105562125,5.64431479979294,4,10
9.33193443747779,2.54133040528433,-3.84644168870244,36.8420969113398,60.750853047027,14.0823871982848,8.85546031597846,12.7019055676412,3.99564829488952,80,3903.1765746748,5.64431606476337,4,10
9.33193244467011,2.54133095672189,-3.84643590338862,36.8420891133177,60.750829092065,14.0823817300112,8.8554567644598,12.7018962193671,3.99564673958866,80,3903.17209369287,5.6443173322102,4,10
9.33193045280994,2.54133150931835,-3.84643010584875,36.8420813189906,60.750805127798,14.082376278429,8.85545322436417,12.7018868703086,3.99564519824992,80,3903.16761268602,5.64431860212458,4,10
9.33192846189974,2.54133206306966,-3.84642429612592,36.8420735283681,60.7507811543052,14.0823708435117,8.85544969567292,12.7018775204901,3.99564367084378,80,3903.16313166506,5.64431987449763,4,10
9.33192647194197,2.54133261797178,-3.84641847426252,36.84206574146,60.750757171666,14.082365425233,8.8554461783674,12.7018681699354,3.99564215734108,80,3903.1586506406,5.64432114932055,4,10
9.33192448293909,2.54133317402068,-3.84641264030108,36.8420579582756,60.7507331799576,14.0823600235663,8.85544267242909,12.7018588186685,3.99564065771244,80,3903.15416962315,5.64432242658456,4,10
9.33192249489353,2.54133373121233,-3.84640679428389,36.842050178825,60.7507091792591,14.0823546384847,8.85543917783923,12.701849466713,3.99563917192859,80,3903.14968862344,5.64432370628081,4,10
9.33192050780773,2.54133428954271,-3.84640093625336,36.8420424031173,60.7506851696484,14.082349269962,8.85543569457946,12.7018401140926,3.99563769996041,80,3903.14520765195,5.64432498840056,4,10
9.33191852168413,2.54133484900781,-3.84639506625194,36.8420346311623,60.7506611512037,14.0823439179716,8.85543222263118,12.7018307608314,3.99563624177853,80,3903.14072671928,5.64432627293502,4,10
9.33191653652514,2.5413354096036,-3.84638918432159,36.8420268629695,60.7506371240019,14.0823385824871,8.85542876197576,12.7018214069528,3.99563479735377,80,3903.13624583589,5.64432755987544,4,10
9.33191455233319,2.5413359713261,-3.8463832905046,36.8420190985481,60.7506130881219,14.082333263482,8.85542531259466,12.7018120524804,3.9956333666571,80,3903.13176501234,5.64432884921309,4,10
9.33191256911066,2.54133653417131,-3.84637738484315,36.8420113379079,60.7505890436399,14.0823279609298,8.85542187446947,12.7018026974378,3.99563194965924,80,3903.127284259,5.64433014093924,4,10
9.33191058685994,2.54133709813524,-3.84637146737907,36.8420035810581,60.7505649906338,14.0823226748041,8.8554184475816,12.7017933418485,3.99563054633131,80,3903.12280358639,5.6443314350452,4,10
9.33190860558344,2.54133766321392,-3.84636553815437,36.841995828008,60.7505409291807,14.0823174050787,8.85541503191263,12.701783985736,3.99562915664427,80,3903.11832300486,5.64433273152229,4,10
9.33190662528353,2.54133822940336,-3.84635959721072,36.841988078767,60.7505168593574,14.082312151727,8.85541162744414,12.7017746291233,3.99562778056912,80,3903.11384252482,5.64433403036177,4,10
9.33190464596258,2.54133879669961,-3.84635364459024,36.8419803333446,60.750492781241,14.0823069147228,8.85540823415766,12.7017652720344,3.99562641807682,80,3903.10936215667,5.64433533155504,4,10
9.33190266762295,2.54133936509869,-3.84634768033436,36.8419725917497,60.7504686949077,14.0823016940399,8.85540485203467,12.701755914492,3.99562506913861,80,3903.10488191073,5.64433663509343,4,10
9.33190069026699,2.54133993459666,-3.84634170448487,36.841964853992,60.7504446004345,14.0822964896519,8.85540148105684,12.7017465565195,3.99562373372544,80,3903.10040179728,5.64433794096834,4,10
9.33189871389705,2.54134050518957,-3.84633571708326,36.8419571200802,60.7504204978969,14.0822913015323,8.85539812120584,12.7017371981401,3.99562241180843,80,3903.09592182662,5.64433924917111,4,10
9.33189673851547,2.54134107687347,-3.84632971817103,36.8419493900238,60.7503963873719,14.0822861296551,8.85539477246311,12.7017278393769,3.99562110335887,80,3903.09144200909,5.64434055969314,4,10
9.33189476412459,2.54134164964444,-3.84632370778979,36.841941663832,60.7503722689348,14.082280973994,8.85539143481043,12.7017184802529,3.99561980834795,80,3903.08696235482,5.64434187252587,4,10
9.33189279072673,2.54134222349855,-3.84631768598075,36.8419339415137,60.7503481426617,14.0822758345229,8.85538810822942,12.7017091207912,3.99561852674697,80,3903.08248287406,5.64434318766069,4,10
9.33189081832418,2.54134279843187,-3.84631165278523,36.8419262230782,60.7503240086285,14.0822707112156,8.85538479270173,12.7016997610147,3.9956172585272,80,3903.07800357702,5.64434450508908,4,10
9.33188884691928,2.54134337444049,-3.84630560824439,36.8419185085343,60.7502998669102,14.0822656040458,8.8553814882091,12.7016904009461,3.9956160036599,80,3903.07352447386,5.64434582480248,4,10
9.33188687651431,2.54134395152052,-3.84629955239956,36.8419107978913,60.7502757175826,14.0822605129874,8.85537819473313,12.7016810406087,3.99561476211647,80,3903.0690455747,5.64434714679236,4,10
9.33188490711156,2.54134452966804,-3.8462934852916,36.8419030911579,60.7502515607208,14.0822554380144,8.85537491225568,12.7016716800247,3.99561353386838,80,3903.06456688968,5.64434847105023,4,10
9.33188293871332,2.54134510887917,-3.84628740696161,36.8418953883434,60.7502273963991,14.0822503791007,8.85537164075839,12.7016623192173,3.99561231888703,80,3903.06008842884,5.64434979756753,4,10
9.33188097132186,2.54134568915001,-3.84628131745063,36.8418876894565,60.7502032246933,14.0822453362202,8.85536838022307,12.701652958209,3.99561111714382,80,3903.05561020231,5.64435112633585,4,10
9.33187900493945,2.54134627047668,-3.84627521679948,36.841879994506,60.7501790456774,14.0822403093468,8.85536513063141,12.7016435970226,3.99560992861046,80,3903.0511322201,5.64435245734668,4,10
9.33187703956834,2.54134685285532,-3.84626910504886,36.8418723035012,60.7501548594259,14.0822352984547,8.85536189196534,12.7016342356803,3.99560875325824,80,3903.04665449217,5.64435379059155,4,10
9.3318750752108,2.54134743628206,-3.84626298223947,36.8418646164505,60.7501306660139,14.0822303035177,8.85535866420662,12.7016248742048,3.9956075910589,80,3903.04217702862,5.64435512606207,4,10
9.33187311186904,2.54134802075303,-3.84625684841217,36.8418569333628,60.7501064655152,14.0822253245101,8.85535544733705,12.7016155126188,3.99560644198408,80,3903.03769983932,5.64435646374977,4,10
9.33187114954533,2.54134860626439,-3.84625070360732,36.841849254247,60.7500822580037,14.0822203614055,8.85535224133844,12.7016061509444,3.9956053060053,80,3903.03322293432,5.64435780364628,4,10
9.33186918824188,2.54134919281228,-3.84624454786569,36.8418415791117,60.750058043553,14.0822154141783,8.85534904619271,12.7015967892041,3.99560418309431,80,3903.02874632343,5.64435914574316,4,10
9.33186722796092,2.54134978039286,-3.84623838122758,36.8418339079658,60.7500338222376,14.0822104828025,8.85534586188169,12.7015874274203,3.99560307322287,80,3903.02427001661,5.64436049003203,4,10
9.33186526870465,2.5413503690023,-3.84623220373339,36.8418262408179,60.7500095941306,14.0822055672523,8.85534268838728,12.7015780656151,3.99560197636276,80,3903.01979402371,5.64436183650456,4,10
9.33186331047528,2.54135095863679,-3.84622601542344,36.8418185776765,60.7499853593055,14.0822006675018,8.85533952569136,12.7015687038107,3.9956008924857,80,3903.01531835452,5.64436318515239,4,10
9.33186135327502,2.54135154929249,-3.84621981633785,36.8418109185504,60.7499611178354,14.0821957835253,8.85533637377591,12.7015593420292,3.99559982156347,80,3903.01084301895,5.64436453596718,4,10
9.33185939710602,2.54135214096559,-3.84621360651693,36.8418032634483,60.7499368697934,14.0821909152968,8.85533323262285,12.7015499802928,3.99559876356807,80,3903.00636802675,5.64436588894059,4,10
9.3318574419705,2.54135273365228,-3.84620738600074,36.8417956123783,60.7499126152528,14.0821860627906,8.85533010221417,12.7015406186236,3.9955977184714,80,3903.00189338774,5.64436724406431,4,10
9.33185548787063,2.54135332734878,-3.84620115482943,36.8417879653496,60.7498883542854,14.0821812259809,8.85532698253178,12.7015312570436,3.99559668624522,80,3902.99741911155,5.6443686013301,4,10
9.33185353480857,2.54135392205128,-3.84619491304267,36.8417803223703,60.7498640869651,14.0821764048421,8.85532387355772,12.7015218955744,3.99559566686167,80,3902.99294520801,5.64436996072961,4,10
9.33185158278647,2.54135451775598,-3.84618866068041,36.8417726834487,60.7498398133635,14.0821715993484,8.85532077527404,12.7015125342381,3.99559466029297,80,3902.98847168682,5.64437132225461,4,10
9.33184963180647,2.54135511445913,-3.84618239778274,36.8417650485936,60.7498155335529,14.0821668094744,8.8553176876627,12.7015031730568,3.99559366651084,80,3902.98399855755,5.64437268589688,4,10
9.33184768187074,2.54135571215694,-3.84617612438905,36.8417574178132,60.749791247606,14.082162035194,8.85531461070582,12.7014938120518,3.99559268548745,80,3902.97952583,5.64437405164814,4,10
9.3318457329814,2.54135631084564,-3.8461698405394,36.8417497911161,60.7497669555939,14.0821572764817,8.85531154438542,12.7014844512452,3.99559171719488,80,3902.97505351368,5.64437541950018,4,10
9.33184378514059,2.54135691052147,-3.84616354627309,36.8417421685104,60.7497426575893,14.0821525333119,8.85530848868353,12.7014750906585,3.99559076160534,80,3902.97058161829,5.64437678944481,4,10
9.33184183835043,2.54135751118068,-3.8461572416299,36.8417345500047,60.7497183536636,14.0821478056591,8.85530544358227,12.7014657303134,3.99558981869103,80,3902.96611015334,5.64437816147379,4,10
9.331839892613,2.54135811281953,-3.8461509266491,36.841726935607,60.7496940438879,14.0821430934976,8.85530240906377,12.7014563702314,3.99558888842409,80,3902.9616391284,5.64437953557901,4,10
9.33183794793045,2.54135871543426,-3.84614460137021,36.8417193253256,60.7496697283342,14.082138396802,8.85529938511019,12.701447010434,3.99558797077697,80,3902.95716855302,5.64438091175228,4,10
9.33183600430485,2.54135931902116,-3.84613826583251,36.8417117191691,60.749645407073,14.0821337155468,8.85529637170367,12.7014376509427,3.99558706572185,80,3902.95269843666,5.64438228998547,4,10
9.33183406173831,2.54135992357649,-3.84613192007521,36.8417041171452,60.7496210801763,14.0821290497063,8.85529336882644,12.7014282917789,3.99558617323117,80,3902.9482287889,5.64438367027042,4,10
9.33183212023288,2.54136052909652,-3.84612556413759,36.8416965192626,60.7495967477134,14.0821243992552,8.85529037646057,12.701418932964,3.99558529327714,80,3902.94375961907,5.64438505259901,4,10
9.33183017979067,2.54136113557755,-3.84611919805883,36.8416889255291,60.7495724097566,14.0821197641682,8.85528739458829,12.7014095745194,3.99558442583236,80,3902.93929093674,5.64438643696314,4,10
9.33182824041372,2.54136174301587,-3.84611282187791,36.8416813359527,60.7495480663758,14.0821151444199,8.8552844231919,12.7014002164662,3.99558357086909,80,3902.93482275121,5.64438782335475,4,10
9.33182630210412,2.54136235140777,-3.84610643563371,36.8416737505418,60.7495237176415,14.0821105399847,8.85528146225363,12.7013908588256,3.99558272836003,80,3902.93035507194,5.64438921176573,4,10
9.33182436486391,2.54136296074958,-3.84610003936535,36.8416661693043,60.7494993636238,14.0821059508373,8.85527851175573,12.701381501619,3.99558189827769,80,3902.92588790825,5.64439060218804,4,10
9.33182242869513,2.54136357103757,-3.84609363311148,36.8416585922484,60.7494750043931,14.0821013769521,8.85527557168041,12.7013721448672,3.99558108059438,80,3902.9214212696,5.64439199461362,4,10
9.33182049359982,2.54136418226808,-3.84608721691114,36.8416510193819,60.7494506400192,14.0820968183041,8.85527264200999,12.7013627885916,3.99558027528275,80,3902.9169551652,5.64439338903444,4,10
9.33181855958001,2.54136479443745,-3.84608079080283,36.8416434507128,60.7494262705713,14.082092274868,8.8552697227268,12.7013534328128,3.99557948231552,80,3902.9124896043,5.6443947854425,4,10
9.33181662663773,2.54136540754199,-3.84607435482525,36.8416358862492,60.7494018961202,14.0820877466185,8.85526681381316,12.7013440775521,3.99557870166529,80,3902.90802459629,5.64439618382975,4,10
9.33181469477499,2.54136602157804,-3.84606790901699,36.8416283259988,60.7493775167346,14.0820832335303,8.85526391525144,12.7013347228302,3.99557793330484,80,3902.90356015036,5.64439758418825,4,10
9.33181276399379,2.54136663654197,-3.84606145341655,36.8416207699697,60.749353132484,14.0820787355782,8.85526102702403,12.701325368668,3.99557717720694,80,3902.8990962757,5.64439898651003,4,10
9.33181083429615,2.5413672524301,-3.84605498806229,36.8416132181696,60.7493287434376,14.0820742527372,8.85525814911318,12.7013160150863,3.99557643334435,80,3902.89463298159,5.64440039078711,4,10
9.33180890568406,2.54136786923881,-3.8460485129927,36.8416056706064,60.7493043496643,14.0820697849819,8.85525528150151,12.7013066621059,3.99557570168992,80,3902.89017027713,5.64440179701154,4,10
9.33180697815951,2.54136848696445,-3.8460420282459,36.841598127288,60.7492799512332,14.0820653322872,8.85525242417123,12.7012973097474,3.99557498221634,80,3902.8857081716,5.64440320517539,4,10
9.33180505172447,2.54136910560339,-3.84603553386034,36.8415905882218,60.749255548213,14.082060894628,8.85524957710487,12.7012879580316,3.99557427489657,80,3902.88124667402,5.64440461527075,4,10
9.33180312638091,2.54136972515201,-3.84602902987405,36.8415830534159,60.749231140672,14.0820564719793,8.85524674028494,12.7012786069789,3.9955735797036,80,3902.87678579353,5.64440602728973,4,10
9.33180120213081,2.5413703456067,-3.84602251632521,36.8415755228781,60.7492067286792,14.0820520643158,8.85524391369381,12.7012692566101,3.99557289661038,80,3902.87232553927,5.64440744122441,4,10
9.33179927897613,2.54137096696384,-3.84601599325174,36.8415679966159,60.749182312302,14.0820476716128,8.85524109731404,12.7012599069456,3.99557222558968,80,3902.8678659202,5.64440885706693,4,10
9.33179735691879,2.54137158921983,-3.84600946069168,36.8415604746369,60.7491578916086,14.0820432938449,8.85523829112799,12.7012505580057,3.99557156661473,80,3902.86340694545,5.64441027480944,4,10
9.33179543596076,2.54137221237108,-3.84600291868287,36.8415529569489,60.7491334666679,14.0820389309872,8.85523549511834,12.7012412098109,3.99557091965852,80,3902.85894862399,5.6444116944441,4,10
9.33179351610398,2.54137283641399,-3.84599636726318,36.8415454435593,60.7491090375474,14.082034583015,8.85523270926757,12.7012318623815,3.99557028469417,80,3902.85449096487,5.64441311596305,4,10
9.33179159735036,2.54137346134499,-3.8459898064703,36.8415379344759,60.7490846043137,14.0820302499033,8.85522993355823,12.7012225157379,3.9955696616949,80,3902.85003397698,5.6444145393585,4,10
9.33178967970185,2.54137408716048,-3.84598323634202,36.841530429706,60.7490601670352,14.082025931627,8.855227167973,12.7012131699003,3.99556905063383,80,3902.84557766929,5.64441596462265,4,10
9.33178776316034,2.54137471385691,-3.84597665691581,36.8415229292574,60.7490357257792,14.0820216281612,8.85522441249441,12.7012038248888,3.99556845148425,80,3902.84112205077,5.6444173917477,4,10
9.33178584772775,2.54137534143071,-3.84597006822935,36.8415154331374,60.7490112806129,14.0820173394813,8.85522166710507,12.7011944807238,3.99556786421931,80,3902.8366671303,5.64441882072586,4,10
9.33178393340597,2.54137596987832,-3.84596347032004,36.8415079413537,60.7489868316031,14.0820130655621,8.85521893178765,12.7011851374251,3.99556728881225,80,3902.83221291679,5.64442025154938,4,10
9.33178202019692,2.54137659919618,-3.84595686322535,36.8415004539132,60.748962378817,14.0820088063791,8.85521620652474,12.701175795013,3.99556672523636,80,3902.82775941908,5.64442168421054,4,10
9.33178010810246,2.54137722938075,-3.84595024698257,36.841492970824,60.7489379223207,14.0820045619074,8.85521349129908,12.7011664535073,3.99556617346514,80,3902.82330664594,5.64442311870158,4,10
9.33177819712448,2.5413778604285,-3.84594362162898,36.841485492093,60.7489134621818,14.0820003321222,8.85521078609332,12.7011571129281,3.99556563347181,80,3902.81885460626,5.6444245550148,4,10
9.33177628726486,2.54137849233588,-3.84593698720181,36.8414780177278,60.7488889984657,14.0819961169987,8.85520809089019,12.7011477732951,3.99556510523007,80,3902.81440330881,5.64442599314246,4,10
9.33177437852545,2.54137912509939,-3.8459303437383,36.8414705477355,60.7488645312396,14.0819919165123,8.85520540567234,12.7011384346285,3.99556458871319,80,3902.80995276234,5.64442743307692,4,10
9.33177247090812,2.54137975871548,-3.8459236912754,36.8414630821238,60.7488400605696,14.0819877306381,8.8552027304226,12.7011290969477,3.99556408389469,80,3902.80550297566,5.64442887481048,4,10
9.33177056441472,2.54138039318066,-3.84591702985017,36.8414556208995,60.7488155865201,14.0819835593518,8.85520006512371,12.7011197602728,3.99556359074808,80,3902.80105395733,5.64443031833548,4,10
9.3317686590471,2.54138102849142,-3.84591035949944,36.84144816407,60.7487911091592,14.0819794026287,8.85519740975849,12.7011104246232,3.99556310924709,80,3902.79660571624,5.6444317636443,4,10
9.3317667548071,2.54138166464424,-3.84590368026022,36.8414407116428,60.7487666285514,14.0819752604439,8.8551947643096,12.7011010900187,3.99556263936512,80,3902.79215826098,5.64443321072925,4,10
9.33176485169653,2.54138230163565,-3.84589699216923,36.8414332636248,60.7487421447624,14.081971132773,8.85519212875994,12.7010917564788,3.99556218107602,80,3902.78771160026,5.64443465958275,4,10
9.33176294971723,2.54138293946215,-3.84589029526353,36.8414258200232,60.7487176578572,14.0819670195914,8.85518950309233,12.7010824240235,3.99556173435332,80,3902.78326574258,5.6444361101972,4,10
9.33176104887103,2.54138357812026,-3.84588358957922,36.8414183808453,60.748693167902,14.0819629208747,8.85518688728968,12.7010730926715,3.99556129917056,80,3902.77882069671,5.64443756256499,4,10
9.33175914915972,2.54138421760651,-3.84587687515329,36.8414109460978,60.7486686749613,14.0819588365982,8.8551842813348,12.701063762443,3.99556087550195,80,3902.77437647113,5.64443901667856,4,10
9.33175725058511,2.54138485791743,-3.84587015202231,36.8414035157882,60.7486441791,14.0819547667376,8.85518168521065,12.7010544333571,3.99556046332106,80,3902.76993307444,5.64444047253034,4,10
9.331755353149,2.54138549904955,-3.84586342022249,36.8413960899235,60.7486196803827,14.0819507112682,8.85517909890007,12.7010451054331,3.99556006260161,80,3902.76549051517,5.64444193011277,4,10
9.33175345685318,2.54138614099942,-3.84585667979036,36.8413886685107,60.7485951788747,14.0819466701656,8.85517652238599,12.7010357786904,3.99555967331747,80,3902.76104880187,5.64444338941832,4,10
9.33175156169943,2.54138678376359,-3.84584993076237,36.8413812515568,60.7485706746402,14.0819426434056,8.85517395565137,12.7010264531484,3.99555929544277,80,3902.75660794305,5.64444485043949,4,10
9.33174966768953,2.54138742733862,-3.84584317317467,36.8413738390685,60.7485461677437,14.0819386309637,8.85517139867915,12.701017128826,3.99555892895125,80,3902.75216794711,5.64444631316876,4,10
9.33174777482524,2.54138807172107,-3.84583640706342,36.8413664310531,60.748521658249,14.0819346328157,8.85516885145228,12.7010078057426,3.99555857381694,80,3902.74772882258,5.64444777759864,4,10
9.33174588310835,2.5413887169075,-3.84582963246487,36.8413590275174,60.7484971462205,14.0819306489369,8.85516631395387,12.7009984839171,3.99555823001384,80,3902.74329057789,5.64444924372163,4,10
9.33174399254058,2.5413893628945,-3.84582284941513,36.8413516284684,60.7484726317222,14.0819266793032,8.85516378616694,12.700989163369,3.99555789751588,80,3902.73885322144,5.64445071153029,4,10
9.33174210312371,2.54139000967865,-3.84581605795012,36.8413442339128,60.7484481148175,14.0819227238904,8.85516126807437,12.7009798441171,3.99555757629736,80,3902.73441676159,5.64445218101715,4,10
9.33174021485946,2.54139065725653,-3.84580925810576,36.8413368438576,60.7484235955708,14.0819187826742,8.85515875965933,12.7009705261801,3.9955572663323,80,3902.72998120674,5.64445365217477,4,10
9.33173832774957,2.54139130562474,-3.84580244991793,36.8413294583095,60.7483990740447,14.0819148556303,8.85515626090483,12.7009612095773,3.99555696759478,80,3902.72554656521,5.64445512499575,4,10
9.33173644179578,2.54139195477988,-3.84579563342248,36.8413220772752,60.748374550303,14.0819109427343,8.85515377179399,12.7009518943273,3.99555668005883,80,3902.72111284537,5.64445659947265,4,10
9.33173455699982,2.54139260471856,-3.84578880865519,36.8413147007618,60.7483500244089,14.0819070439624,8.85515129230987,12.7009425804492,3.99555640369903,80,3902.71668005549,5.64445807559811,4,10
9.33173267336337,2.54139325543739,-3.84578197565173,36.8413073287757,60.748325496425,14.0819031592904,8.85514882243564,12.7009332679616,3.99555613848952,80,3902.71224820379,5.64445955336472,4,10
9.33173079088817,2.54139390693299,-3.84577513444754,36.8412999613238,60.7483009664147,14.081899288694,8.85514636215441,12.7009239568832,3.99555588440455,80,3902.70781729859,5.64446103276513,4,10
9.33172890957591,2.54139455920198,-3.84576828507835,36.8412925984128,60.7482764344407,14.0818954321492,8.85514391144943,12.7009146472328,3.99555564141849,80,3902.70338734815,5.64446251379199,4,10
9.33172702942829,2.54139521224101,-3.84576142757942,36.8412852400492,60.7482519005657,14.0818915896319,8.85514147030386,12.7009053390288,3.9955554095057,80,3902.69895836067,5.64446399643793,4,10
9.331725150447,2.54139586604669,-3.8457545619865,36.8412778862398,60.748227364852,14.0818877611181,8.85513903870083,12.7008960322904,3.99555518864048,80,3902.69453034434,5.64446548069562,4,10
9.33172327263373,2.54139652061569,-3.84574768833477,36.8412705369911,60.7482028273617,14.0818839465837,8.85513661662355,12.7008867270356,3.99555497879726,80,3902.6901033073,5.6444669665578,4,10
9.33172139599014,2.54139717594465,-3.84574080665931,36.8412631923098,60.7481782881572,14.0818801460046,8.85513420405522,12.7008774232829,3.99555477995062,80,3902.68567725775,5.64446845401711,4,10
9.3317195205179,2.54139783203024,-3.8457339169957,36.8412558522023,60.7481537473006,14.0818763593568,8.85513180097917,12.7008681210509,3.995554592075,80,3902.68125220376,5.64446994306629,4,10
9.33171764621869,2.5413984888691,-3.84572701937884,36.8412485166751,60.7481292048539,14.0818725866167,8.85512940737868,12.700858820358,3.99555441514502,80,3902.67682815348,5.64447143369806,4,10
9.33171577309416,2.54139914645792,-3.84572011384381,36.841241185735,60.7481046608787,14.08186882776,8.855127023237,12.7008495212225,3.99555424913518,80,3902.672405115,5.64447292590519,4,10
9.33171390114594,2.54139980479336,-3.84571320042585,36.8412338593884,60.7480801154362,14.081865082763,8.85512464853747,12.7008402236629,3.99555409402012,80,3902.66798309634,5.64447441968041,4,10
9.33171203037569,2.54140046387211,-3.84570627915963,36.8412265376415,60.7480555685883,14.0818613516019,8.85512228326343,12.7008309276971,3.99555394977455,80,3902.66356210555,5.64447591501646,4,10
9.33171016078505,2.54140112369086,-3.84569935008028,36.8412192205008,60.7480310203967,14.0818576342527,8.85511992739822,12.7008216333437,3.99555381637316,80,3902.65914215071,5.6444774119062,4,10
9.33170829237565,2.5414017842463,-3.84569241322237,36.841211907973,60.748006470922,14.0818539306916,8.8551175809252,12.7008123406206,3.99555369379061,80,3902.65472323975,5.64447891034235,4,10
9.3317064251491,2.54140244553514,-3.8456854686209,36.8412046000641,60.7479819202254,14.0818502408947,8.85511524382775,12.7008030495461,3.99555358200166,80,3902.65030538069,5.64448041031776,4,10
9.33170455910703,2.54140310755407,-3.84567851631061,36.8411972967806,60.7479573683678,14.0818465648385,8.85511291608924,12.7007937601384,3.99555348098119,80,3902.64588858148,5.64448191182522,4,10
9.33170269425105,2.5414037702998,-3.8456715563259,36.841189998129,60.7479328154099,14.0818429024989,8.855110597693,12.7007844724151,3.99555339070378,80,3902.64147285006,5.64448341485759,4,10
9.33170083058275,2.54140443376907,-3.84566458870142,36.8411827041154,60.7479082614126,14.0818392538526,8.85510828862255,12.7007751863944,3.99555331114459,80,3902.63705819435,5.6444849194077,4,10
9.33169896810375,2.5414050979586,-3.8456576134717,36.841175414746,60.7478837064359,14.0818356188756,8.85510598886134,12.7007659020942,3.99555324227833,80,3902.63264462217,5.64448642546846,4,10
9.33169710681562,2.54140576286511,-3.84565063067117,36.8411681300273,60.7478591505404,14.0818319975441,8.8551036983929,12.7007566195325,3.99555318407988,80,3902.6282321415,5.64448793303271,4,10
9.33169524671995,2.54140642848533,-3.84564364033412,36.8411608499653,60.7478345937864,14.0818283898347,8.85510141720061,12.700747338727,3.99555313652439,80,3902.62382076019,5.64448944209332,4,10
9.33169338781833,2.54140709481603,-3.84563664249515,36.8411535745663,60.7478100362339,14.0818247957237,8.85509914526813,12.7007380596958,3.99555309958674,80,3902.61941048595,5.64449095264326,4,10
9.33169153011231,2.54140776185395,-3.84562963718798,36.8411463038366,60.7477854779425,14.0818212151875,8.85509688257872,12.7007287824561,3.99555307324204,80,3902.61500132669,5.64449246467539,4,10
9.33168967360347,2.54140842959584,-3.84562262444723,36.8411390377821,60.7477609189719,14.0818176482027,8.85509462911619,12.700719507026,3.99555305746537,80,3902.61059329014,5.64449397818265,4,10
9.33168781829338,2.54140909803845,-3.84561560430683,36.841131776409,60.7477363593824,14.0818140947455,8.85509238486407,12.700710233423,3.99555305223186,80,3902.60618638413,5.64449549315801,4,10
9.33168596418357,2.54140976717857,-3.84560857680094,36.8411245197235,60.7477117992329,14.0818105547926,8.85509014980579,12.700700961665,3.99555305751653,80,3902.60178061632,5.64449700959442,4,10
9.3316841112756,2.54141043701296,-3.84560154196356,36.8411172677316,60.7476872385835,14.0818070283202,8.85508792392494,12.7006916917694,3.99555307329467,80,3902.59737599461,5.64449852748479,4,10
9.33168225957101,2.5414111075384,-3.84559449982845,36.8411100204395,60.7476626774921,14.0818035153052,8.85508570720521,12.7006824237534,3.99555309954133,80,3902.59297252649,5.64450004682219,4,10
9.33168040907133,2.54141177875169,-3.84558745042949,36.8411027778529,60.7476381160189,14.0818000157238,8.85508349963027,12.7006731576347,3.99555313623193,80,3902.58857021975,5.64450156759956,4,10
9.33167855977808,2.5414124506496,-3.84558039380062,36.8410955399781,60.7476135542223,14.0817965295528,8.8550813011837,12.7006638934309,3.99555318334177,80,3902.58416908208,5.64450308980994,4,10
9.33167671169279,2.54141312322894,-3.84557332997559,36.8410883068211,60.7475889921616,14.0817930567688,8.85507911184914,12.7006546311593,3.99555324084605,80,3902.57976912106,5.64450461344635,4,10
9.33167486481697,2.54141379648652,-3.84556625898796,36.8410810783874,60.7475644298949,14.0817895973483,8.85507693161037,12.7006453708371,3.9955533087201,80,3902.57537034433,5.64450613850183,4,10
9.33167301915213,2.54141447041913,-3.84555918087119,36.8410738546835,60.7475398674804,14.0817861512681,8.85507476045103,12.7006361124816,3.99555338693926,80,3902.57097275947,5.6445076649694,4,10
9.33167117469977,2.54141514502361,-3.84555209565906,36.841066635715,60.7475153049773,14.0817827185047,8.85507259835492,12.7006268561101,3.99555347547926,80,3902.56657637414,5.64450919284216,4,10
9.33166933146139,2.54141582029676,-3.8455450033851,36.8410594214878,60.7474907424436,14.0817792990348,8.85507044530567,12.70061760174,3.9955535743153,80,3902.56218119578,5.64451072211316,4,10
9.33166748943848,2.54141649623543,-3.84553790408245,36.8410522120076,60.7474661799374,14.0817758928354,8.85506830128708,12.7006083493881,3.995553683423,80,3902.55778723205,5.64451225277554,4,10
9.33166564863252,2.54141717283643,-3.8455307977847,36.8410450072806,60.7474416175164,14.0817724998829,8.85506616628288,12.7005990990718,3.99555380277769,80,3902.55339449039,5.64451378482232,4,10
9.33166380904499,2.54141785009662,-3.84552368452506,36.8410378073124,60.7474170552384,14.0817691201544,8.85506404027694,12.7005898508079,3.99555393235516,80,3902.5490029783,5.64451531824669,4,10
9.33166197067735,2.54141852801283,-3.84551656433672,36.8410306121089,60.7473924931617,14.0817657536264,8.85506192325289,12.7005806046137,3.9955540721308,80,3902.54461270334,5.64451685304173,4,10
9.33166013353107,2.54141920658193,-3.84550943725293,36.8410234216755,60.7473679313431,14.0817624002761,8.85505981519475,12.7005713605058,3.99555422208033,80,3902.54022367282,5.64451838920061,4,10
9.33165829760762,2.54141988580076,-3.84550230330672,36.8410162360183,60.7473433698407,14.08175906008,8.85505771608632,12.7005621185015,3.99555438217942,80,3902.53583589434,5.64451992671648,4,10
9.33165646290844,2.54142056566619,-3.84549516253111,36.8410090551429,60.747318808711,14.081755733015,8.8550556259114,12.7005528786174,3.99555455240375,80,3902.53144937521,5.64452146558251,4,10
9.33165462943497,2.54142124617509,-3.84548801495924,36.8410018790548,60.7472942480118,14.0817524190581,8.85505354465391,12.7005436408706,3.99555473272898,80,3902.52706412279,5.64452300579191,4,10
9.33165279718866,2.54142192732434,-3.84548086062375,36.8409947077599,60.7472696877995,14.0817491181863,8.85505147229776,12.7005344052777,3.99555492313095,80,3902.52268014456,5.64452454733779,4,10
9.33165096617094,2.54142260911082,-3.84547369955783,36.8409875412638,60.7472451281319,14.0817458303764,8.8550494088268,12.7005251718556,3.99555512358563,80,3902.51829744779,5.64452609021346,4,10
9.33164913638324,2.54142329153141,-3.84546653179387,36.840980379572,60.7472205690647,14.0817425556054,8.85504735422501,12.7005159406207,3.99555533406863,80,3902.51391603989,5.64452763441205,4,10
9.33164730782698,2.54142397458301,-3.84545935736503,36.8409732226901,60.7471960106552,14.0817392938504,8.85504530847635,12.70050671159,3.99555555455584,80,3902.50953592812,5.64452917992686,4,10
9.33164548050355,2.54142465826251,-3.84545217630364,36.8409660706237,60.7471714529593,14.0817360450883,8.85504327156474,12.70049748478,3.99555578502304,80,3902.50515711982,5.6445307267511,4,10
9.3316436544144,2.54142534256682,-3.8454449886425,36.8409589233783,60.7471468960336,14.0817328092961,8.85504124347415,12.7004882602072,3.99555602544632,80,3902.5007796222,5.64453227487806,4,10
9.3316418295609,2.54142602749287,-3.84543779441412,36.8409517809594,60.7471223399347,14.0817295864511,8.85503922418866,12.7004790378883,3.99555627580173,80,3902.4964034425,5.64453382430098,4,10
9.33164000594446,2.54142671303754,-3.8454305936508,36.8409446433726,60.7470977847179,14.08172637653,8.85503721369219,12.7004698178395,3.99555653606512,80,3902.49202858805,5.64453537501318,4,10
9.33163818356646,2.54142739919778,-3.84542338638511,36.8409375106232,60.7470732304398,14.0817231795102,8.85503521196881,12.7004606000773,3.99555680621256,80,3902.48765506603,5.64453692700793,4,10
9.3316363624283,2.54142808597051,-3.84541617264949,36.8409303827168,60.7470486771554,14.0817199953688,8.85503321900268,12.7004513846183,3.99555708622012,80,3902.48328288355,5.64453848027853,4,10
9.33163454253134,2.54142877335267,-3.84540895247613,36.8409232596588,60.7470241249213,14.0817168240831,8.8550312347777,12.7004421714788,3.99555737606397,80,3902.47891204788,5.64454003481835,4,10
9.33163272387697,2.54142946134118,-3.84540172589732,36.8409161414543,60.7469995737926,14.08171366563,8.85502925927801,12.700432960675,3.99555767572008,80,3902.47454256615,5.64454159062067,4,10
9.33163090646655,2.54143014993302,-3.84539449294505,36.8409090281091,60.7469750238238,14.0817105199868,8.8550272924877,12.7004237522231,3.99555798516479,80,3902.47017444541,5.6445431476789,4,10
9.33162909030144,2.54143083912511,-3.84538725365172,36.8409019196283,60.7469504750716,14.0817073871308,8.85502533439086,12.7004145461394,3.99555830437424,80,3902.46580769287,5.64454470598638,4,10
9.33162727538297,2.54143152891442,-3.84538000804923,36.8408948160172,60.7469259275907,14.0817042670392,8.85502338497173,12.7004053424401,3.99555863332455,80,3902.46144231564,5.64454626553645,4,10
9.33162546171251,2.54143221929791,-3.84537275616964,36.8408877172811,60.7469013814356,14.0817011596893,8.8550214442144,12.7003961411414,3.99555897199212,80,3902.45707832071,5.64454782632256,4,10
9.3316236492914,2.54143291027255,-3.84536549804466,36.8408806234254,60.7468768366615,14.0816980650585,8.85501951210301,12.7003869422591,3.99555932035327,80,3902.45271571522,5.64454938833802,4,10
9.33162183812097,2.54143360183532,-3.84535823370646,36.8408735344552,60.746852293323,14.081694983124,8.85501758862182,12.7003777458095,3.99555967838421,80,3902.44835450604,5.64455095157635,4,10
9.33162002820256,2.5414342939832,-3.8453509631866,36.8408664503759,60.7468277514746,14.081691913863,8.85501567375496,12.7003685518084,3.99556004606143,80,3902.44399470036,5.64455251603089,4,10
9.33161821953747,2.54143498671317,-3.84534368651703,36.8408593711926,60.7468032111709,14.0816888572534,8.8550137674867,12.700359360272,3.99556042336133,80,3902.43963630511,5.64455408169514,4,10
9.33161641212704,2.54143568002223,-3.84533640372922,36.8408522969103,60.7467786724662,14.0816858132721,8.85501186980127,12.7003501712159,3.9955608102602,80,3902.43527932724,5.6445556485625,4,10
9.33161460597256,2.54143637390736,-3.84532911485513,36.8408452275343,60.7467541354148,14.0816827818966,8.85500998068289,12.7003409846564,3.99556120673458,80,3902.43092377375,5.64455721662646,4,10
9.33161280107535,2.54143706836559,-3.84532181992591,36.84083816307,60.7467296000704,14.0816797631047,8.85500810011587,12.7003318006088,3.99556161276098,80,3902.42656965147,5.64455878588051,4,10
9.3316109974367,2.54143776339391,-3.84531451897334,36.8408311035221,60.7467050664874,14.0816767568734,8.85500622808445,12.7003226190892,3.99556202831599,80,3902.42221696745,5.64456035631814,4,10
9.33160919505791,2.54143845898934,-3.8453072120289,36.8408240488957,60.746680534719,14.0816737631804,8.85500436457295,12.7003134401133,3.99556245337607,80,3902.41786572849,5.64456192793281,4,10
9.33160739394026,2.54143915514891,-3.8452998991238,36.8408169991963,60.7466560048198,14.0816707820033,8.85500250956574,12.7003042636968,3.9955628879178,80,3902.41351594151,5.64456350071807,4,10
9.33160559408504,2.54143985186963,-3.84529258028942,36.8408099544285,60.7466314768424,14.0816678133193,8.85500066304712,12.7002950898552,3.99556333191788,80,3902.40916761337,5.64456507466742,4,10
9.33160379549352,2.54144054914854,-3.8452852555572,36.8408029145972,60.7466069508404,14.0816648571063,8.85499882500142,12.7002859186043,3.99556378535294,80,3902.40482075087,5.64456664977443,4,10
9.33160199816696,2.54144124698267,-3.84527792495811,36.8407958797079,60.7465824268675,14.0816619133416,8.85499699541293,12.7002767499595,3.99556424819974,80,3902.40047536084,5.64456822603264,4,10
9.33160020210663,2.54144194536907,-3.84527058852336,36.8407888497652,60.7465579049764,14.081658982003,8.85499517426621,12.7002675839363,3.9955647204348,80,3902.39613145008,5.64456980343559,4,10
9.33159840731378,2.54144264430479,-3.84526324628411,36.8407818247742,60.7465333852203,14.0816560630682,8.8549933615455,12.7002584205503,3.99556520203515,80,3902.39178902536,5.64457138197688,4,10
9.33159661378967,2.54144334378689,-3.84525589827143,36.8407748047397,60.746508867652,14.0816531565148,8.85499155723528,12.7002492598169,3.99556569297732,80,3902.38744809345,5.64457296165013,4,10
9.33159482153555,2.54144404381242,-3.84524854451598,36.8407677896666,60.7464843523244,14.0816502623202,8.85498976131998,12.7002401017513,3.99556619323829,80,3902.38310866108,5.64457454244886,4,10
9.33159303055264,2.54144474437845,-3.84524118504925,36.8407607795598,60.74645983929,14.0816473804627,8.85498797378409,12.7002309463692,3.99556670279497,80,3902.37877073494,5.64457612436676,4,10
9.33159124084218,2.54144544548206,-3.84523381990147,36.8407537744242,60.7464353286008,14.0816445109194,8.85498619461208,12.7002217936856,3.99556722162407,80,3902.37443432173,5.64457770739741,4,10
9.33158945240542,2.54144614712031,-3.84522644910368,36.8407467742646,60.7464108203101,14.0816416536683,8.85498442378844,12.7002126437158,3.99556774970267,80,3902.3700994282,5.6445792915345,4,10
9.33158766524354,2.54144684929029,-3.84521907268669,36.8407397790857,60.7463863144698,14.0816388086872,8.85498266129764,12.7002034964751,3.99556828700759,80,3902.36576606094,5.64458087677161,4,10
9.33158587935778,2.54144755198909,-3.8452116906812,36.8407327888925,60.7463618111317,14.0816359759537,8.85498090712423,12.7001943519788,3.9955688335159,80,3902.36143422663,5.64458246310246,4,10
9.33158409474935,2.5414482552138,-3.84520430311761,36.8407258036895,60.7463373103478,14.0816331554457,8.85497916125263,12.7001852102418,3.99556938920449,80,3902.35710393186,5.6445840505207,4,10
9.33158231141944,2.54144895896152,-3.8451969100268,36.8407188234816,60.7463128121703,14.081630347141,8.85497742366744,12.7001760712794,3.99556995405044,80,3902.35277518328,5.64458563901998,4,10
9.33158052936925,2.54144966322935,-3.84518951143906,36.8407118482734,60.7462883166511,14.0816275510174,8.85497569435324,12.7001669351065,3.99557052803078,80,3902.34844798741,5.64458722859408,4,10
9.33157874859997,2.54145036801441,-3.84518210738474,36.8407048780696,60.7462638238409,14.081624767053,8.85497397329453,12.700157801738,3.99557111112267,80,3902.34412235088,5.64458881923665,4,10
9.33157696911281,2.54145107331382,-3.84517469789438,36.840697912875,60.7462393337918,14.0816219952256,8.85497226047602,12.7001486711889,3.99557170330331,80,3902.33979828013,5.64459041094143,4,10
9.33157519090891,2.54145177912469,-3.84516728299843,36.840690952694,60.746214846555,14.0816192355132,8.85497055588223,12.7001395434744,3.99557230454991,80,3902.33547578174,5.64459200370219,4,10
9.33157341398946,2.54145248544415,-3.84515986272675,36.8406839975315,60.7461903621815,14.0816164878933,8.85496885949777,12.700130418609,3.99557291483956,80,3902.33115486225,5.64459359751264,4,10
9.33157163835564,2.54145319226934,-3.8451524371099,36.8406770473918,60.746165880723,14.0816137523443,8.85496717130741,12.7001212966077,3.99557353414951,80,3902.32683552813,5.64459519236654,4,10
9.33156986400859,2.54145389959739,-3.84514500617786,36.8406701022797,60.7461414022297,14.0816110288442,8.85496549129573,12.7001121774853,3.99557416245705,80,3902.32251778581,5.6445967882577,4,10
9.33156809094949,2.54145460742543,-3.84513756996074,36.8406631621995,60.7461169267528,14.0816083173707,8.85496381944739,12.7001030612565,3.99557479973936,80,3902.31820164179,5.64459838517987,4,10
9.33156631917947,2.54145531575064,-3.84513012848873,36.840656227156,60.7460924543428,14.0816056179019,8.8549621557471,12.7000939479361,3.99557544597383,80,3902.31388710245,5.64459998312681,4,10
9.33156454869968,2.54145602457015,-3.84512268179168,36.8406492971535,60.7460679850507,14.081602930416,8.85496050017957,12.7000848375388,3.99557610113789,80,3902.30957417424,5.64460158209242,4,10
9.33156277951126,2.54145673388113,-3.84511522989953,36.8406423721967,60.7460435189266,14.0816002548911,8.85495885272945,12.7000757300791,3.99557676520885,80,3902.30526286352,5.64460318207046,4,10
9.33156101161534,2.54145744368074,-3.84510777284214,36.8406354522897,60.7460190560212,14.0815975913051,8.85495721338162,12.7000666255716,3.99557743816405,80,3902.30095317669,5.64460478305475,4,10
9.33155924501305,2.54145815396616,-3.84510031064929,36.8406285374373,60.745994596384,14.0815949396362,8.85495558212068,12.7000575240309,3.99557811998113,80,3902.29664512008,5.64460638503919,4,10
9.33155747970551,2.54145886473455,-3.84509284335064,36.8406216276437,60.7459701400653,14.0815922998625,8.85495395893145,12.7000484254713,3.99557881063737,80,3902.29233870001,5.64460798801762,4,10
9.33155571569383,2.5414595759831,-3.84508537097605,36.8406147229133,60.7459456871159,14.0815896719621,8.85495234379874,12.7000393299075,3.99557951011042,80,3902.28803392287,5.64460959198385,4,10
9.33155395297912,2.54146028770901,-3.8450778935553,36.8406078232504,60.7459212375841,14.0815870559133,8.85495073670739,12.700030237354,3.99558021837771,80,3902.28373079483,5.64461119693183,4,10
9.33155219156248,2.54146099990946,-3.84507041111755,36.8406009286596,60.7458967915209,14.0815844516943,8.85494913764205,12.7000211478249,3.99558093541691,80,3902.27942932228,5.64461280285542,4,10
9.33155043144502,2.54146171258164,-3.84506292369258,36.8405940391449,60.7458723489753,14.0815818592829,8.85494754658765,12.7000120613346,3.99558166120545,80,3902.27512951146,5.64461440974855,4,10
9.33154867262783,2.54146242572276,-3.84505543130985,36.8405871547109,60.7458479099968,14.0815792786581,8.85494596352902,12.7000029778975,3.9955823957211,80,3902.27083136858,5.6446160176051,4,10
9.33154691511197,2.54146313933004,-3.84504793399867,36.8405802753616,60.7458234746348,14.0815767097976,8.85494438845103,12.6999938975277,3.99558313894147,80,3902.26653489985,5.64461762641903,4,10
9.33154515889854,2.54146385340068,-3.84504043178845,36.8405734011014,60.7457990429381,14.0815741526797,8.85494282133851,12.6999848202395,3.99558389084427,80,3902.26224011149,5.64461923618425,4,10
9.33154340398861,2.5414645679319,-3.84503292470845,36.8405665319343,60.7457746149563,14.0815716072828,8.8549412621764,12.699975746047,3.99558465140728,80,3902.25794700966,5.64462084689475,4,10
9.33154165038325,2.54146528292093,-3.84502541278795,36.8405596678648,60.7457501907379,14.0815690735854,8.85493971094951,12.6999666749643,3.99558542060817,80,3902.25365560055,5.64462245854445,4,10
9.33153989808352,2.541465998365,-3.84501789605616,36.840552808897,60.7457257703321,14.0815665515657,8.85493816764284,12.6999576070057,3.99558619842475,80,3902.24936589031,5.64462407112733,4,10
9.33153814709048,2.54146671426134,-3.84501037454214,36.8405459550349,60.7457013537876,14.0815640412021,8.85493663224128,12.699948542185,3.99558698483474,80,3902.24507788507,5.64462568463743,4,10
9.33153639740518,2.54146743060719,-3.84500284827493,36.8405391062828,60.7456769411526,14.0815615424727,8.85493510472975,12.6999394805162,3.99558777981605,80,3902.24079159093,5.64462729906868,4,10
9.33153464902865,2.5414681473998,-3.84499531728363,36.8405322626448,60.7456525324752,14.0815590553562,8.85493358509331,12.6999304220134,3.99558858334649,80,3902.23650701393,5.64462891441515,4,10
9.33153290196196,2.54146886463642,-3.84498778159713,36.840525424125,60.745628127805,14.0815565798308,8.85493207331677,12.6999213666904,3.99558939540407,80,3902.23222416026,5.64463053067079,4,10
9.33153115620611,2.54146958231431,-3.84498024124457,36.8405185907273,60.7456037271894,14.0815541158752,8.8549305693852,12.6999123145613,3.99559021596656,80,3902.22794303587,5.64463214782969,4,10
9.33152941176215,2.54147030043073,-3.84497269625444,36.8405117624559,60.7455793306762,14.0815516634677,8.8549290732837,12.6999032656396,3.99559104501208,80,3902.22366364677,5.64463376588592,4,10
9.3315276686311,2.54147101898295,-3.84496514665562,36.8405049393149,60.7455549383142,14.0815492225869,8.8549275849972,12.6998942199393,3.99559188251851,80,3902.21938599907,5.64463538483345,4,10
9.33152592681396,2.54147173796823,-3.84495759247699,36.840498121308,60.74553055015,14.0815467932111,8.85492610451075,12.6998851774742,3.99559272846386,80,3902.21511009871,5.64463700466643,4,10
