Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33152418631175,2.54147245738385,-3.84495003374701,36.8404913084395,60.7455061662326,14.081544375319,8.85492463180941,12.6998761382578,3.99559358282625,80,3902.21083595169,5.64463862537889,4,10
9.33152244712548,2.54147317722711,-3.84494247049457,36.8404845007132,60.7454817866086,14.0815419688889,8.85492316687811,12.699867102304,3.99559444558372,80,3902.20656356393,5.64464024696494,4,10
9.33152070925614,2.54147389749528,-3.84493490274809,36.8404776981329,60.7454574113262,14.0815395738998,8.85492170970213,12.6998580696262,3.9955953167144,80,3902.20229294143,5.64464186941866,4,10
9.33151897270473,2.54147461818567,-3.84492733053611,36.8404709007028,60.7454330404324,14.08153719033,8.85492026026645,12.6998490402382,3.99559619619629,80,3902.19802409005,5.64464349273423,4,10
9.33151723747223,2.54147533929555,-3.84491975388704,36.8404641084264,60.7454086739745,14.081534818158,8.8549188185562,12.6998400141535,3.99559708400767,80,3902.19375701579,5.64464511690569,4,10
9.33151550355963,2.54147606082225,-3.84491217282931,36.840457321308,60.7453843119994,14.0815324573626,8.85491738455647,12.6998309913855,3.99559798012666,80,3902.18949172441,5.64464674192722,4,10
9.33151377096788,2.54147678276308,-3.84490458739128,36.8404505393512,60.7453599545545,14.0815301079224,8.85491595825243,12.6998219719478,3.99559888453155,80,3902.18522822186,5.64464836779301,4,10
9.33151203969799,2.54147750511533,-3.84489699760132,36.8404437625599,60.7453356016861,14.0815277698161,8.85491453962931,12.6998129558538,3.9955997972005,80,3902.18096651395,5.64464999449714,4,10
9.3315103097509,2.54147822787634,-3.84488940348751,36.8404369909377,60.7453112534412,14.0815254430222,8.85491312867214,12.6998039431168,3.99560071811192,80,3902.17670660656,5.64465162203384,4,10
9.33150858112758,2.54147895104343,-3.84488180507816,36.8404302244886,60.7452869098668,14.0815231275196,8.85491172536609,12.6997949337503,3.99560164724403,80,3902.17244850545,5.64465325039727,4,10
9.33150685382896,2.54147967461393,-3.84487420240134,36.8404234632164,60.7452625710085,14.081520823287,8.85491032969651,12.6997859277674,3.99560258457518,80,3902.16819221639,5.64465487958163,4,10
9.33150512785602,2.54148039858517,-3.8448665954852,36.8404167071246,60.7452382369137,14.0815185303029,8.85490894164843,12.6997769251817,3.99560353008354,80,3902.16393774525,5.6446565095811,4,10
9.33150340320967,2.54148112295449,-3.84485898435764,36.8404099562169,60.7452139076279,14.0815162485464,8.8549075612072,12.6997679260061,3.9956044837478,80,3902.15968509772,5.64465814038993,4,10
9.33150167989086,2.54148184771925,-3.84485136904681,36.8404032104972,60.7451895831971,14.0815139779962,8.85490618835797,12.699758930254,3.99560544554629,80,3902.15543427951,5.64465977200238,4,10
9.33149995790052,2.54148257287678,-3.84484374958049,36.8403964699691,60.7451652636686,14.081511718631,8.85490482308603,12.6997499379385,3.99560641545736,80,3902.15118529644,5.64466140441261,4,10
9.33149823723958,2.54148329842445,-3.84483612598649,36.8403897346361,60.745140949087,14.0815094704296,8.85490346537665,12.6997409490725,3.99560739345969,80,3902.14693815413,5.64466303761493,4,10
9.33149651790895,2.5414840243596,-3.84482849829266,36.840383004502,60.7451166394981,14.0815072333706,8.85490211521505,12.6997319636693,3.99560837953152,80,3902.1426928583,5.64466467160356,4,10
9.33149479990954,2.54148475067961,-3.8448208665269,36.8403762795702,60.7450923349483,14.0815050074335,8.85490077258652,12.699722981742,3.99560937365158,80,3902.13844941462,5.64466630637282,4,10
9.33149308324227,2.54148547738186,-3.8448132307168,36.8403695598445,60.7450680354828,14.0815027925966,8.85489943747643,12.6997140033033,3.99561037579821,80,3902.13420782871,5.64466794191696,4,10
9.33149136790803,2.54148620446371,-3.84480559089002,36.8403628453283,60.7450437411467,14.0815005888391,8.85489810987002,12.6997050283665,3.99561138595021,80,3902.12996810622,5.6446695782303,4,10
9.33148965390772,2.54148693192255,-3.84479794707397,36.840356136025,60.7450194519859,14.0814983961395,8.85489678975267,12.699696056944,3.99561240408599,80,3902.12573025277,5.6446712153071,4,10
9.33148794124223,2.54148765975576,-3.84479029929651,36.8403494319384,60.7449951680449,14.0814962144772,8.85489547710972,12.6996870890492,3.99561343018439,80,3902.12149427393,5.64467285314176,4,10
9.33148622991245,2.54148838796074,-3.84478264758496,36.8403427330719,60.7449708893696,14.0814940438311,8.85489417192656,12.6996781246947,3.9956144642241,80,3902.11726017528,5.64467449172854,4,10
9.33148451991925,2.54148911653488,-3.84477499196646,36.8403360394289,60.7449466160039,14.08149188418,8.85489287418858,12.699669163893,3.99561550618375,80,3902.11302796236,5.64467613106183,4,10
9.3314828112635,2.54148984547558,-3.84476733246896,36.8403293510127,60.7449223479934,14.0814897355028,8.85489158388106,12.6996602066575,3.99561655604202,80,3902.10879764077,5.64467777113598,4,10
9.33148110394607,2.54149057478025,-3.84475966911941,36.8403226678271,60.7448980853824,14.0814875977788,8.85489030098955,12.6996512530005,3.99561761377771,80,3902.10456921597,5.6446794119453,4,10
9.33147939796785,2.54149130444629,-3.84475200194515,36.8403159898751,60.7448738282158,14.0814854709868,8.85488902549935,12.6996423029347,3.99561867936967,80,3902.10034269348,5.6446810534842,4,10
9.33147769332965,2.54149203447113,-3.84474433097336,36.8403093171602,60.744849576538,14.0814833551058,8.85488775739589,12.6996333564727,3.99561975279659,80,3902.09611807883,5.64468269574707,4,10
9.33147599003235,2.54149276485219,-3.84473665623136,36.840302649686,60.7448253303929,14.081481250115,8.85488649666462,12.6996244136272,3.99562083403731,80,3902.09189537744,5.64468433872829,4,10
9.33147428807679,2.54149349558689,-3.84472897774617,36.8402959874554,60.7448010898257,14.0814791559936,8.85488524329105,12.6996154744108,3.99562192307076,80,3902.08767459476,5.64468598242229,4,10
9.33147258746381,2.54149422667267,-3.84472129554473,36.8402893304719,60.7447768548799,14.0814770727204,8.85488399726057,12.6996065388358,3.99562301987589,80,3902.0834557363,5.64468762682347,4,10
9.33147088819425,2.54149495810695,-3.84471360965426,36.840282678739,60.7447526255991,14.0814750002747,8.85488275855874,12.6995976069148,3.99562412443146,80,3902.07923880735,5.64468927192627,4,10
9.33146919026891,2.54149568988719,-3.84470592010155,36.8402760322598,60.7447284020272,14.0814729386356,8.85488152717096,12.6995886786603,3.99562523671653,80,3902.07502381338,5.64469091772512,4,10
9.33146749368865,2.54149642201082,-3.84469822691358,36.8402693910373,60.7447041842093,14.0814708877823,8.85488030308278,12.6995797540845,3.99562635671009,80,3902.07081075975,5.64469256421448,4,10
9.33146579845426,2.54149715447531,-3.84469053011725,36.8402627550752,60.7446799721874,14.0814688476939,8.85487908627977,12.6995708332,3.99562748439121,80,3902.0665996518,5.64469421138883,4,10
9.33146410456657,2.5414978872781,-3.84468282973916,36.8402561243763,60.7446557660062,14.0814668183497,8.85487787674742,12.6995619160189,3.9956286197388,80,3902.06239049493,5.64469585924259,4,10
9.33146241202637,2.54149862041667,-3.84467512580636,36.8402494989438,60.7446315657082,14.0814647997288,8.85487667447131,12.6995530025538,3.99562976273194,80,3902.05818329439,5.64469750777031,4,10
9.33146072083448,2.54149935388846,-3.84466741834518,36.8402428787812,60.7446073713373,14.0814627918105,8.854875479437,12.6995440928165,3.99563091334966,80,3902.05397805557,5.64469915696647,4,10
9.33145903099168,2.54150008769096,-3.84465970738245,36.8402362638913,60.7445831829367,14.0814607945738,8.85487429163004,12.6995351868194,3.99563207157115,80,3902.04977478372,5.64470080682556,4,10
9.33145734249876,2.54150082182165,-3.84465199294482,36.8402296542773,60.744559000549,14.0814588079983,8.854873111036,12.6995262845749,3.99563323737561,80,3902.04557348412,5.64470245734208,4,10
9.33145565535651,2.54150155627799,-3.84464427505884,36.8402230499423,60.7445348242173,14.0814568320632,8.8548719376405,12.6995173860948,3.99563441074213,80,3902.04137416201,5.64470410851059,4,10
9.33145396956571,2.54150229105748,-3.84463655375072,36.8402164508894,60.7445106539849,14.0814548667477,8.8548707714292,12.6995084913912,3.99563559164994,80,3902.03717682263,5.64470576032561,4,10
9.33145228512712,2.5415030261576,-3.84462882904722,36.8402098571216,60.7444864898939,14.081452912031,8.85486961238763,12.6994996004764,3.99563678007814,80,3902.03298147125,5.64470741278168,4,10
9.3314506020415,2.54150376157586,-3.84462110097456,36.840203268642,60.7444623319876,14.0814509678928,8.85486846050151,12.6994907133622,3.99563797600598,80,3902.02878811298,5.64470906587339,4,10
9.33144892030964,2.54150449730976,-3.84461336955917,36.8401966854535,60.7444381803077,14.0814490343121,8.85486731575651,12.6994818300607,3.99563917941282,80,3902.02459675305,5.64471071959532,4,10
9.33144723993228,2.54150523335681,-3.84460563482719,36.8401901075591,60.7444140348968,14.0814471112686,8.85486617813831,12.6994729505837,3.99564039027803,80,3902.02040739661,5.64471237394204,4,10
9.33144556091017,2.54150596971451,-3.84459789680471,36.8401835349617,60.7443898957978,14.0814451987416,8.85486504763253,12.699464074943,3.99564160858108,80,3902.01622004885,5.64471402890812,4,10
9.33144388324406,2.54150670638037,-3.84459015551829,36.8401769676645,60.7443657630519,14.0814432967103,8.8548639242249,12.6994552031508,3.99564283430107,80,3902.01203471489,5.6447156844882,4,10
9.33144220693469,2.54150744335192,-3.84458241099372,36.8401704056701,60.7443416367016,14.0814414051542,8.85486280790121,12.6994463352186,3.99564406741735,80,3902.0078513998,5.64471734067687,4,10
9.3314405319828,2.54150818062668,-3.84457466325728,36.8401638489816,60.744317516789,14.0814395240529,8.85486169864703,12.6994374711585,3.9956453079094,80,3902.00367010877,5.64471899746874,4,10
9.33143885838911,2.54150891820219,-3.84456691233498,36.8401572976019,60.7442934033556,14.0814376533859,8.85486059644813,12.699428610982,3.99564655575676,80,3901.99949084679,5.64472065485848,4,10
9.33143718615433,2.54150965607598,-3.84455915825259,36.8401507515337,60.7442692964429,14.0814357931325,8.85485950129026,12.6994197547007,3.99564781093881,80,3901.99531361892,5.64472231284073,4,10
9.3314355152792,2.54151039424558,-3.84455140103626,36.8401442107798,60.7442451960928,14.081433943272,8.85485841315926,12.6994109023265,3.995649073435,80,3901.99113843028,5.64472397141014,4,10
9.33143384576442,2.54151113270854,-3.84454364071166,36.8401376753432,60.7442211023469,14.0814321037842,8.85485733204075,12.6994020538709,3.9956503432249,80,3901.98696528587,5.64472563056136,4,10
9.33143217761069,2.54151187146242,-3.84453587730485,36.8401311452266,60.7441970152458,14.081430274649,8.85485625792069,12.6993932093456,3.99565162028807,80,3901.98279419061,5.64472729028912,4,10
9.33143051081874,2.54151261050477,-3.84452811084134,36.8401246204326,60.7441729348316,14.0814284558453,8.8548551907848,12.699384368762,3.99565290460401,80,3901.97862514959,5.64472895058809,4,10
9.33142884538924,2.54151334983313,-3.84452034134694,36.8401181009643,60.7441488611454,14.0814266473529,8.85485413061889,12.6993755321317,3.99565419615249,80,3901.97445816779,5.64473061145294,4,10
9.33142718132288,2.5415140894451,-3.84451256884745,36.8401115868242,60.744124794227,14.0814248491513,8.85485307740879,12.6993666994663,3.99565549491291,80,3901.97029325011,5.64473227287841,4,10
9.33142551862035,2.54151482933821,-3.84450479336817,36.8401050780149,60.7441007341189,14.0814230612203,8.85485203114035,12.699357870777,3.99565680086499,80,3901.96613040158,5.64473393485921,4,10
9.33142385728233,2.54151556951006,-3.84449701493497,36.8400985745392,60.7440766808608,14.0814212835397,8.85485099179942,12.6993490460753,3.99565811398844,80,3901.961969627,5.64473559739008,4,10
9.3314221973095,2.54151630995823,-3.84448923357326,36.8400920763997,60.7440526344936,14.0814195160887,8.8548499593719,12.6993402253727,3.99565943426308,80,3901.95781093135,5.64473726046576,4,10
9.33142053870253,2.54151705068029,-3.84448144930826,36.8400855835993,60.7440285950579,14.0814177588471,8.85484893384364,12.6993314086802,3.99566076166838,80,3901.95365431949,5.64473892408099,4,10
9.33141888146207,2.54151779167383,-3.84447366216568,36.8400790961404,60.7440045625943,14.0814160117948,8.85484791520054,12.6993225960093,3.99566209618433,80,3901.94949979635,5.64474058823057,4,10
9.33141722558878,2.54151853293644,-3.84446587217082,36.8400726140255,60.7439805371427,14.0814142749111,8.85484690342849,12.6993137873714,3.99566343779065,80,3901.94534736673,5.64474225290924,4,10
9.33141557108332,2.54151927446572,-3.84445807934895,36.8400661372573,60.7439565187437,14.0814125481759,8.85484589851336,12.6993049827774,3.99566478646699,80,3901.94119703549,5.64474391811178,4,10
9.33141391794634,2.54152001625928,-3.84445028372539,36.8400596658384,60.7439325074376,14.081410831569,8.85484490044104,12.6992961822388,3.99566614219333,80,3901.93704880747,5.64474558383302,4,10
9.33141226617846,2.54152075831472,-3.84444248532537,36.8400531997713,60.7439085032638,14.0814091250703,8.8548439091976,12.6992873857664,3.99566750494949,80,3901.93290268738,5.64474725006777,4,10
9.33141061578035,2.54152150062966,-3.84443468417379,36.8400467390584,60.7438845062625,14.0814074286591,8.85484292476889,12.6992785933714,3.99566887471542,80,3901.92875868012,5.64474891681079,4,10
9.33140896675261,2.54152224320171,-3.844426880296,36.8400402837023,60.7438605164734,14.0814057423157,8.85484194714104,12.6992698050649,3.99567025147104,80,3901.92461679037,5.64475058405696,4,10
9.33140731909589,2.54152298602849,-3.84441907371684,36.8400338337055,60.7438365339361,14.0814040660196,8.85484097629995,12.6992610208579,3.99567163519623,80,3901.92047702298,5.64475225180111,4,10
9.33140567281079,2.54152372910763,-3.8444112644616,36.8400273890705,60.74381255869,14.0814023997506,8.85484001223153,12.6992522407616,3.99567302587099,80,3901.91633938259,5.64475392003806,4,10
9.33140402789794,2.54152447243676,-3.84440345255513,36.8400209497994,60.7437885907748,14.0814007434885,8.85483905492185,12.6992434647867,3.99567442347529,80,3901.912203874,5.6447555887627,4,10
9.33140238435793,2.54152521601352,-3.84439563802232,36.8400145158949,60.74376463023,14.0813990972135,8.85483810435693,12.6992346929442,3.99567582798903,80,3901.90807050183,5.64475725796988,4,10
9.33140074219138,2.54152595983553,-3.84438782088796,36.8400080873594,60.7437406770944,14.0813974609053,8.85483716052283,12.6992259252449,3.99567723939242,80,3901.90393927085,5.64475892765448,4,10
9.33139910139889,2.54152670390046,-3.84438000117689,36.8400016641951,60.7437167314071,14.0813958345436,8.85483622340553,12.6992171616997,3.99567865766556,80,3901.89981018563,5.6447605978114,4,10
9.33139746198105,2.54152744820596,-3.844372178914,36.8399952464045,60.7436927932076,14.0813942181086,8.85483529299114,12.6992084023195,3.99568008278851,80,3901.89568325087,5.64476226843558,4,10
9.33139582393844,2.54152819274968,-3.84436435412374,36.8399888339897,60.7436688625339,14.0813926115798,8.8548343692658,12.6991996471149,3.99568151474131,80,3901.89155847121,5.64476393952186,4,10
9.33139418727165,2.54152893752926,-3.84435652683089,36.8399824269534,60.7436449394255,14.0813910149375,8.85483345221553,12.6991908960967,3.99568295350417,80,3901.88743585129,5.64476561106518,4,10
9.33139255198126,2.54152968254239,-3.8443486970603,36.8399760252975,60.7436210239207,14.0813894281617,8.8548325418264,12.6991821492758,3.99568439905727,80,3901.88331539569,5.64476728306048,4,10
9.33139091806785,2.54153042778672,-3.84434086483617,36.8399696290243,60.7435971160581,14.0813878512321,8.85483163808448,12.6991734066626,3.99568585138076,80,3901.87919710898,5.6447689555027,4,10
9.33138928553196,2.54153117325993,-3.84433303018324,36.8399632381363,60.7435732158766,14.0813862841288,8.8548307409759,12.6991646682677,3.9956873104548,80,3901.87508099575,5.6447706283868,4,10
9.33138765437418,2.5415319189597,-3.84432519312583,36.8399568526355,60.7435493234138,14.0813847268317,8.85482985048691,12.6991559341017,3.99568877625978,80,3901.87096706052,5.64477230170773,4,10
9.33138602459505,2.54153266488372,-3.8443173536885,36.839950472524,60.7435254387083,14.0813831793213,8.85482896660358,12.6991472041754,3.99569024877604,80,3901.86685530783,5.64477397546051,4,10
9.33138439619513,2.54153341102966,-3.84430951189529,36.8399440978044,60.7435015617978,14.0813816415771,8.85482808931204,12.6991384784989,3.99569172798374,80,3901.86274574221,5.64477564964004,4,10
9.33138276917496,2.54153415739524,-3.84430166777094,36.8399377284785,60.7434776927208,14.0813801135795,8.85482721859853,12.699129757083,3.99569321386326,80,3901.85863836815,5.64477732424138,4,10
9.33138114353509,2.54153490397813,-3.84429382133948,36.8399313645484,60.7434538315152,14.0813785953085,8.8548263544493,12.699121039938,3.99569470639506,80,3901.85453319012,5.64477899925951,4,10
9.33137951927605,2.54153565077604,-3.84428597262507,36.8399250060166,60.7434299782184,14.0813770867443,8.85482549685048,12.6991123270744,3.99569620555928,80,3901.85043021263,5.64478067468946,4,10
9.33137789639837,2.54153639778668,-3.84427812165183,36.8399186528848,60.7434061328684,14.0813755878668,8.85482464578826,12.6991036185023,3.99569771133656,80,3901.84632944011,5.64478235052622,4,10
9.33137627490257,2.54153714500776,-3.84427026844423,36.8399123051552,60.7433822955021,14.0813740986562,8.85482380124887,12.6990949142325,3.99569922370722,80,3901.84223087698,5.64478402676486,4,10
9.33137465478918,2.54153789243699,-3.844262413026,36.83990596283,60.7433584661578,14.0813726190926,8.85482296321851,12.6990862142749,3.99570074265171,80,3901.83813452767,5.64478570340038,4,10
9.33137303605872,2.54153864007209,-3.84425455542129,36.839899625911,60.7433346448724,14.0813711491563,8.85482213168353,12.6990775186398,3.99570226815047,80,3901.83404039658,5.64478738042789,4,10
9.33137141871168,2.54153938791079,-3.84424669565414,36.8398932944006,60.7433108316831,14.0813696888275,8.85482130663013,12.6990688273377,3.99570380018417,80,3901.82994848807,5.64478905784243,4,10
9.33136980274858,2.54154013595082,-3.84423883374825,36.8398869683002,60.7432870266277,14.0813682380864,8.8548204880446,12.6990601403784,3.99570533873333,80,3901.82585880656,5.64479073563908,4,10
9.3313681881699,2.54154088418992,-3.84423096972768,36.8398806476123,60.7432632297418,14.0813667969132,8.85481967591323,12.6990514577723,3.9957068837785,80,3901.82177135631,5.64479241381294,4,10
9.33136657497617,2.54154163262582,-3.84422310361623,36.8398743323386,60.7432394410635,14.0813653652881,8.8548188702224,12.6990427795295,3.99570843530017,80,3901.81768614173,5.64479409235907,4,10
9.33136496316784,2.54154238125625,-3.84421523543745,36.8398680224811,60.7432156606291,14.0813639431914,8.85481807095834,12.6990341056598,3.99570999327904,80,3901.81360316719,5.64479577127259,4,10
9.33136335274541,2.54154313007899,-3.84420736521542,36.8398617180417,60.7431918884753,14.0813625306034,8.85481727810736,12.6990254361738,3.99571155769576,80,3901.80952243682,5.64479745054862,4,10
9.33136174370936,2.54154387909176,-3.84419949297353,36.8398554190223,60.7431681246393,14.0813611275043,8.85481649165587,12.6990167710809,3.99571312853101,80,3901.80544395507,5.6447991301823,4,10
9.33136013606018,2.54154462829235,-3.84419161873558,36.8398491254248,60.7431443691567,14.0813597338745,8.85481571159011,12.6990081103914,3.99571470576541,80,3901.80136772616,5.64480081016875,4,10
9.33135852979831,2.54154537767849,-3.84418374252505,36.8398428372511,60.7431206220645,14.0813583496943,8.85481493789655,12.6989994541152,3.99571628937957,80,3901.79729375433,5.64480249050313,4,10
9.33135692492422,2.54154612724797,-3.84417586436558,36.8398365545028,60.7430968833984,14.0813569749441,8.85481417056161,12.6989908022621,3.9957178793544,80,3901.79322204378,5.6448041711806,4,10
9.3313553214384,2.54154687699855,-3.84416798428049,36.839830277182,60.7430731531949,14.0813556096043,8.85481340957165,12.6989821548421,3.99571947567074,80,3901.78915259877,5.64480585219628,4,10
9.33135371934125,2.54154762692801,-3.84416010229336,36.8398240052906,60.7430494314902,14.081354253655,8.85481265491302,12.698973511865,3.99572107830937,80,3901.78508542355,5.64480753354543,4,10
9.33135211863326,2.54154837703413,-3.84415221842744,36.8398177388298,60.7430257183199,14.081352907077,8.85481190657219,12.6989648733405,3.99572268725098,80,3901.78102052221,5.64480921522317,4,10
9.33135051931486,2.54154912731468,-3.84414433270609,36.8398114778018,60.7430020137199,14.0813515698503,8.85481116453553,12.6989562392783,3.99572430247633,80,3901.77695789902,5.64481089722471,4,10
9.33134892138648,2.54154987776746,-3.84413644515286,36.8398052222084,60.7429783177258,14.0813502419558,8.85481042878951,12.6989476096884,3.99572592396657,80,3901.77289755804,5.64481257954528,4,10
9.33134732484857,2.54155062839029,-3.84412855579069,36.8397989720511,60.7429546303738,14.0813489233739,8.85480969932075,12.6989389845802,3.99572755170249,80,3901.76883950345,5.6448142621801,4,10
9.33134572970155,2.54155137918093,-3.84412066464284,36.8397927273317,60.7429309516989,14.0813476140847,8.85480897611552,12.6989303639636,3.99572918566503,80,3901.76478373939,5.64481594512436,4,10
9.33134413594583,2.5415521301372,-3.84411277173245,36.8397864880518,60.742907281736,14.0813463140689,8.85480825916039,12.698921747848,3.9957308258351,80,3901.76073026994,5.64481762837333,4,10
9.33134254358185,2.54155288125691,-3.8441048770826,36.8397802542131,60.7428836205215,14.081345023307,8.85480754844184,12.698913136243,3.99573247219365,80,3901.75667909922,5.64481931192227,4,10
9.33134095261002,2.54155363253786,-3.84409698071653,36.8397740258171,60.7428599680905,14.0813437417796,8.85480684394633,12.6989045291584,3.99573412472176,80,3901.75263023133,5.64482099576641,4,10
9.33133936303073,2.54155438397789,-3.84408908265709,36.8397678028658,60.7428363244771,14.0813424694673,8.85480614566052,12.6988959266034,3.99573578340045,80,3901.74858367024,5.644822679901,4,10
9.33133777484441,2.54155513557479,-3.84408118292708,36.8397615853604,60.7428126897171,14.0813412063504,8.8548054535708,12.6988873285876,3.99573744821066,80,3901.74453942009,5.64482436432135,4,10
9.33133618805144,2.54155588732642,-3.8440732815497,36.8397553733027,60.7427890638449,14.0813399524096,8.85480476766378,12.6988787351205,3.99573911913353,80,3901.74049748481,5.64482604902276,4,10
9.33133460265221,2.54155663923058,-3.84406537854761,36.8397491666942,60.7427654468959,14.0813387076258,8.85480408792614,12.6988701462114,3.9957407961503,80,3901.73645786851,5.64482773400052,4,10
9.33133301864711,2.54155739128513,-3.84405747394356,36.8397429655364,60.742741838904,14.0813374719794,8.8548034143443,12.6988615618697,3.99574247924198,80,3901.73242057507,5.64482941924992,4,10
9.33133143603654,2.54155814348789,-3.84404956776046,36.8397367698308,60.7427182399044,14.0813362454509,8.85480274690491,12.6988529821048,3.99574416838988,80,3901.72838560859,5.6448311047663,4,10
9.33132985482087,2.54155889583672,-3.84404166002105,36.8397305795791,60.7426946499314,14.0813350280211,8.8548020855946,12.698844406926,3.99574586357505,80,3901.72435297295,5.64483279054496,4,10
9.33132827500047,2.54155964832946,-3.84403375074783,36.8397243947825,60.7426710690188,14.0813338196704,8.8548014303999,12.6988358363424,3.99574756477858,80,3901.72032267217,5.64483447658125,4,10
9.33132669657571,2.54156040096395,-3.84402583996354,36.8397182154426,60.7426474972014,14.0813326203798,8.85480078130746,12.6988272703634,3.99574927198188,80,3901.71629471013,5.64483616287052,4,10
9.33132511954695,2.54156115373807,-3.84401792769091,36.8397120415611,60.7426239345136,14.0813314301299,8.85480013830397,12.6988187089984,3.99575098516607,80,3901.71226909074,5.64483784940814,4,10
9.33132354391455,2.54156190664968,-3.84401001395213,36.8397058731389,60.7426003809884,14.0813302489015,8.85479950137608,12.6988101522561,3.99575270431251,80,3901.70824581793,5.64483953618945,4,10
9.33132196967887,2.54156265969664,-3.84400209876986,36.8396997101778,60.7425768366604,14.0813290766754,8.85479887051042,12.6988016001459,3.99575442940261,80,3901.70422489551,5.64484122320987,4,10
9.33132039684026,2.54156341287683,-3.84399418216645,36.839693552679,60.7425533015637,14.0813279134325,8.85479824569381,12.6987930526769,3.9957561604179,80,3901.70020632739,5.64484291046478,4,10
9.33131882539905,2.54156416618811,-3.84398626416419,36.839687400644,60.742529775732,14.0813267591531,8.85479762691284,12.698784509858,3.99575789733933,80,3901.6961901175,5.64484459794954,4,10
9.33131725535561,2.54156491962837,-3.84397834478557,36.8396812540741,60.7425062591981,14.0813256138183,8.8547970141542,12.6987759716984,3.99575964014838,80,3901.69217626961,5.6448462856596,4,10
9.33131568671024,2.5415656731955,-3.843970424053,36.8396751129706,60.7424827519961,14.081324477409,8.85479640740465,12.6987674382072,3.99576138882662,80,3901.68816478756,5.64484797359035,4,10
9.33131411946329,2.54156642688737,-3.84396250198841,36.8396689773347,60.7424592541592,14.0813233499057,8.85479580665083,12.6987589093931,3.9957631433553,80,3901.68415567512,5.64484966173719,4,10
9.33131255361508,2.54156718070189,-3.84395457861416,36.8396628471679,60.7424357657216,14.0813222312898,8.8547952118796,12.698750385265,3.99576490371595,80,3901.68014893615,5.64485135009564,4,10
9.33131098916593,2.54156793463697,-3.84394665395246,36.8396567224715,60.7424122867153,14.0813211215418,8.85479462307768,12.6987418658321,3.9957666698902,80,3901.67614457436,5.64485303866108,4,10
9.33130942611615,2.54156868869049,-3.84393872802519,36.8396506032465,60.7423888171737,14.0813200206426,8.85479404023192,12.6987333511029,3.99576844185952,80,3901.67214259348,5.64485472742902,4,10
9.33130786446606,2.54156944286037,-3.84393080085448,36.8396444894943,60.7423653571302,14.0813189285731,8.85479346332897,12.6987248410864,3.99577021960533,80,3901.66814299736,5.64485641639488,4,10
9.33130630421597,2.54157019714451,-3.84392287246237,36.8396383812162,60.7423419066177,14.0813178453142,8.85479289235576,12.6987163357913,3.99577200310938,80,3901.66414578967,5.64485810555417,4,10
9.33130474536617,2.54157095154085,-3.84391494287092,36.8396322784134,60.7423184656681,14.0813167708472,8.85479232729904,12.6987078352267,3.99577379235319,80,3901.66015097406,5.64485979490234,4,10
9.33130318791697,2.54157170604728,-3.84390701210191,36.8396261810867,60.7422950343151,14.0813157051527,8.85479176814562,12.6986993394009,3.99577558731841,80,3901.65615855436,5.64486148443492,4,10
9.33130163186864,2.54157246066174,-3.84389908017715,36.8396200892378,60.7422716125906,14.081314648212,8.85479121488237,12.6986908483228,3.99577738798655,80,3901.65216853414,5.64486317414737,4,10
9.33130007722148,2.54157321538217,-3.84389114711843,36.8396140028674,60.7422482005279,14.0813136000058,8.85479066749616,12.6986823620008,3.99577919433938,80,3901.64818091714,5.64486486403529,4,10
9.33129852397578,2.54157397020648,-3.84388321294779,36.8396079219769,60.7422247981584,14.0813125605151,8.85479012597381,12.6986738804439,3.99578100635864,80,3901.64419570699,5.64486655409414,4,10
9.33129697213181,2.54157472513264,-3.84387527768672,36.8396018465672,60.7422014055152,14.0813115297214,8.85478959030235,12.6986654036605,3.99578282402615,80,3901.64021290727,5.64486824431949,4,10
9.33129542168984,2.54157548015857,-3.84386734135677,36.8395957766397,60.74217802263,14.0813105076052,8.85478906046859,12.6986569316591,3.9957846473236,80,3901.63623252171,5.64486993470685,4,10
9.33129387265015,2.54157623528223,-3.84385940397982,36.8395897121952,60.7421546495351,14.0813094941479,8.85478853645941,12.6986484644484,3.99578647623252,80,3901.63225455381,5.64487162525181,4,10
9.33129232501299,2.54157699050156,-3.8438514655773,36.8395836532349,60.7421312862621,14.0813084893307,8.85478801826173,12.6986400020367,3.99578831073495,80,3901.62827900722,5.64487331594993,4,10
9.33129077877864,2.54157774581451,-3.84384352617087,36.8395775997597,60.7421079328431,14.0813074931344,8.85478750586242,12.6986315444326,3.99579015081275,80,3901.62430588551,5.64487500679675,4,10
9.33128923394733,2.54157850121907,-3.8438355857819,36.8395715517706,60.7420845893103,14.0813065055403,8.85478699924857,12.6986230916443,3.99579199644768,80,3901.62033519219,5.64487669778789,4,10
9.33128769051931,2.54157925671319,-3.84382764443188,36.8395655092688,60.7420612556948,14.0813055265297,8.85478649840718,12.6986146436805,3.99579384762171,80,3901.61636693087,5.64487838891894,4,10
9.33128614849485,2.54158001229483,-3.84381970214218,36.8395594722553,60.7420379320282,14.0813045560835,8.8547860033251,12.6986062005494,3.99579570431661,80,3901.61240110503,5.64488008018552,4,10
9.33128460787416,2.54158076796198,-3.84381175893401,36.8395534407306,60.7420146183421,14.0813035941831,8.85478551398938,12.6985977622591,3.99579756651451,80,3901.60843771819,5.64488177158322,4,10
9.33128306865749,2.54158152371261,-3.84380381482879,36.8395474146962,60.7419913146678,14.0813026408098,8.85478503038706,12.6985893288182,3.99579943419724,80,3901.60447677386,5.64488346310767,4,10
9.33128153084508,2.54158227954471,-3.8437958698479,36.8395413941526,60.7419680210366,14.0813016959445,8.85478455250507,12.698580900235,3.99580130734694,80,3901.60051827553,5.64488515475451,4,10
9.33127999443716,2.54158303545626,-3.84378792401236,36.839535379101,60.7419447374801,14.0813007595687,8.85478408033055,12.6985724765174,3.99580318594542,80,3901.59656222672,5.64488684651938,4,10
9.33127845943393,2.54158379144525,-3.84377997734344,36.8395293695422,60.7419214640283,14.0812998316637,8.85478361385049,12.698564057674,3.99580506997484,80,3901.59260863078,5.64488853839794,4,10
9.33127692583562,2.54158454750968,-3.84377202986207,36.8395233654771,60.7418982007133,14.0812989122106,8.85478315305193,12.6985556437126,3.99580695941734,80,3901.5886574912,5.64489023038584,4,10
9.33127539364245,2.54158530364756,-3.8437640815896,36.8395173669065,60.7418749475653,14.0812980011909,8.85478269792202,12.6985472346415,3.99580885425479,80,3901.58470881143,5.64489192247877,4,10
9.33127386285463,2.54158605985688,-3.84375613254673,36.8395113738312,60.7418517046156,14.0812970985858,8.8547822484478,12.6985388304687,3.9958107544694,80,3901.58076259487,5.64489361467238,4,10
9.33127233347235,2.54158681613566,-3.84374818275461,36.8395053862522,60.7418284718937,14.0812962043765,8.85478180461627,12.6985304312024,3.99581266004333,80,3901.57681884485,5.64489530696239,4,10
9.33127080549582,2.54158757248191,-3.84374023223427,36.83949940417,60.7418052494314,14.0812953185447,8.85478136641467,12.6985220368505,3.99581457095877,80,3901.57287756484,5.6448969993445,4,10
9.33126927892523,2.54158832889365,-3.84373228100634,36.8394934275856,60.7417820372585,14.0812944410717,8.85478093383006,12.698513647421,3.99581648719794,80,3901.56893875809,5.64489869181444,4,10
9.33126775376076,2.54158908536891,-3.84372432909169,36.8394874564997,60.7417588354056,14.081293571939,8.85478050684969,12.6985052629217,3.99581840874305,80,3901.56500242804,5.6449003843679,4,10
9.33126623000263,2.5415898419057,-3.84371637651122,36.8394814909132,60.741735643903,14.0812927111276,8.85478008546062,12.6984968833609,3.99582033557635,80,3901.56106857802,5.64490207700063,4,10
9.33126470765099,2.54159059850207,-3.8437084232857,36.8394755308266,60.7417124627809,14.0812918586194,8.85477966965004,12.6984885087463,3.99582226768007,80,3901.55713721134,5.64490376970834,4,10
9.33126318670604,2.54159135515604,-3.84370046943576,36.8394695762408,60.741689292069,14.0812910143956,8.85477925940518,12.6984801390858,3.99582420503651,80,3901.55320833127,5.64490546248681,4,10
9.33126166716794,2.54159211186567,-3.84369251498197,36.8394636271563,60.7416661317975,14.081290178438,8.85477885471317,12.6984717743871,3.99582614762807,80,3901.54928194112,5.64490715533182,4,10
9.33126014903687,2.541592868629,-3.8436845599449,36.839457683574,60.7416429819962,14.081289350728,8.85477845556136,12.6984634146581,3.99582809543722,80,3901.54535804419,5.64490884823909,4,10
9.33125863231298,2.54159362544406,-3.84367660434526,36.8394517454944,60.7416198426952,14.0812885312469,8.85477806193694,12.6984550599066,3.99583004844618,80,3901.54143664373,5.64491054120444,4,10
9.33125711699643,2.54159438230892,-3.8436686482035,36.8394458129182,60.7415967139233,14.0812877199763,8.85477767382707,12.6984467101404,3.99583200663727,80,3901.53751774297,5.64491223422364,4,10
9.33125560308739,2.54159513922163,-3.84366069154009,36.839439885846,60.7415735957115,14.0812869168978,8.85477729121897,12.6984383653672,3.99583396999293,80,3901.53360134519,5.64491392729248,4,10
9.331254090586,2.54159589618025,-3.84365273437544,36.8394339642786,60.7415504880882,14.0812861219929,8.85477691409994,12.6984300255944,3.9958359384957,80,3901.52968745359,5.64491562040679,4,10
9.33125257949241,2.54159665318287,-3.84364477673006,36.8394280482163,60.7415273910825,14.0812853352435,8.85477654245733,12.69842169083,3.99583791212808,80,3901.52577607125,5.64491731356238,4,10
9.33125106980676,2.54159741022754,-3.84363681862385,36.8394221376598,60.7415043047244,14.0812845566311,8.85477617627845,12.6984133610812,3.99583989087267,80,3901.52186720148,5.64491900675505,4,10
9.33124956152919,2.54159816731233,-3.8436288600775,36.8394162326097,60.7414812290429,14.0812837861373,8.85477581555057,12.698405036356,3.99584187471197,80,3901.51796084749,5.64492069998068,4,10
9.33124805465984,2.54159892443534,-3.84362090111114,36.8394103330664,60.7414581640668,14.0812830237438,8.85477546026101,12.6983967166617,3.99584386362847,80,3901.5140570123,5.64492239323511,4,10
9.33124654919883,2.54159968159465,-3.84361294174477,36.8394044390307,60.7414351098254,14.0812822694321,8.85477511039716,12.6983884020058,3.99584585760482,80,3901.51015569918,5.64492408651417,4,10
9.33124504514629,2.54160043878834,-3.84360498199879,36.8393985505029,60.7414120663478,14.0812815231841,8.85477476594633,12.698380092396,3.99584785662353,80,3901.50625691123,5.64492577981379,4,10
9.33124354250235,2.5416011960145,-3.84359702189317,36.8393926674836,60.741389033662,14.0812807849815,8.85477442689597,12.6983717878395,3.99584986066725,80,3901.50236065152,5.64492747312972,4,10
9.33124204126712,2.54160195327123,-3.84358906144791,36.8393867899731,60.7413660117975,14.0812800548059,8.85477409323335,12.6983634883439,3.99585186971871,80,3901.49846692322,5.64492916645795,4,10
9.3312405414407,2.54160271055664,-3.84358110068325,36.8393809179721,60.741343000782,14.0812793326392,8.85477376494595,12.6983551939166,3.99585388376062,80,3901.49457572934,5.64493085979436,4,10
9.33123904302321,2.54160346786884,-3.84357313961885,36.8393750514808,60.7413200006452,14.0812786184632,8.85477344202116,12.6983469045648,3.9958559027757,80,3901.490687073,5.64493255313483,4,10
9.33123754601476,2.54160422520592,-3.84356517827473,36.8393691904998,60.7412970114145,14.0812779122597,8.85477312444641,12.6983386202959,3.99585792674679,80,3901.48680095725,5.64493424647528,4,10
9.33123605041543,2.54160498256601,-3.84355721667089,36.8393633350294,60.7412740331182,14.0812772140104,8.85477281220909,12.6983303411173,3.99585995565644,80,3901.48291738509,5.64493593981165,4,10
9.33123455622535,2.54160573994723,-3.84354925482688,36.8393574850701,60.7412510657848,14.0812765236975,8.85477250529675,12.698322067036,3.99586198948771,80,3901.47903635961,5.64493763313985,4,10
9.33123306344457,2.54160649734769,-3.84354129276267,36.8393516406222,60.7412281094429,14.0812758413026,8.85477220369677,12.6983137980594,3.99586402822325,80,3901.47515788383,5.64493932645583,4,10
9.33123157207321,2.54160725476553,-3.84353333049779,36.8393458016862,60.7412051641197,14.0812751668072,8.85477190739664,12.6983055341946,3.99586607184591,80,3901.47128196074,5.64494101975555,4,10
9.33123008211133,2.54160801219888,-3.84352536805227,36.8393399682621,60.7411822298433,14.0812745001938,8.85477161638386,12.6982972754489,3.99586812033868,80,3901.46740859327,5.64494271303497,4,10
9.33122859355902,2.54160876964586,-3.84351740544548,36.8393341403506,60.7411593066417,14.0812738414441,8.85477133064592,12.6982890218293,3.99587017368435,80,3901.46353778445,5.64494440629003,4,10
9.33122710641636,2.54160952710464,-3.84350944269721,36.8393283179518,60.741136394543,14.0812731905401,8.85477105017043,12.6982807733431,3.99587223186597,80,3901.45966953729,5.64494609951676,4,10
9.33122562068342,2.54161028457334,-3.84350147982678,36.8393225010661,60.7411134935738,14.0812725474636,8.85477077494488,12.6982725299972,3.99587429486633,80,3901.45580385459,5.64494779271112,4,10
9.33122413636026,2.54161104205013,-3.84349351685393,36.8393166896938,60.7410906037625,14.0812719121969,8.85477050495695,12.6982642917988,3.99587636266864,80,3901.45194073937,5.6449494858691,4,10
9.33122265344695,2.54161179953315,-3.84348555379768,36.839310883835,60.7410677251362,14.0812712847219,8.85477024019411,12.6982560587546,3.99587843525586,80,3901.44808019455,5.64495117898676,4,10
9.33122117194354,2.54161255702056,-3.84347759067788,36.8393050834901,60.7410448577226,14.0812706650204,8.85476998064394,12.698247830872,3.99588051261088,80,3901.44422222304,5.64495287206006,4,10
9.33121969185009,2.54161331451052,-3.8434696275138,36.8392992886593,60.7410220015477,14.0812700530746,8.85476972629402,12.6982396081577,3.99588259471687,80,3901.4403668277,5.64495456508503,4,10
9.33121821316664,2.54161407200119,-3.84346166432482,36.8392934993427,60.7409991566402,14.0812694488666,8.85476947713198,12.6982313906188,3.9958846815569,80,3901.43651401137,5.64495625805773,4,10
9.33121673589326,2.54161482949076,-3.84345370112999,36.8392877155407,60.7409763230268,14.0812688523784,8.85476923314548,12.698223178262,3.99588677311408,80,3901.432663777,5.64495795097422,4,10
9.33121526002996,2.54161558697739,-3.84344573794874,36.8392819372534,60.7409535007339,14.0812682635922,8.85476899432211,12.6982149710942,3.99588886937147,80,3901.4288161274,5.64495964383052,4,10
9.3312137855768,2.54161634445927,-3.84343777480018,36.8392761644808,60.7409306897885,14.0812676824901,8.85476876064968,12.6982067691223,3.99589097031247,80,3901.42497106534,5.64496133662272,4,10
9.33121231253382,2.54161710193457,-3.84342981170334,36.8392703972233,60.7409078902175,14.0812671090542,8.85476853211571,12.698198572353,3.99589307592015,80,3901.42112859371,5.64496302934687,4,10
9.33121084090103,2.54161785940149,-3.84342184867745,36.8392646354809,60.7408851020477,14.0812665432669,8.85476830870795,12.6981903807932,3.99589518617779,80,3901.41728871531,5.64496472199911,4,10
9.33120937067847,2.54161861685822,-3.8434138857416,36.8392588792539,60.7408623253054,14.0812659851102,8.85476809041404,12.6981821944495,3.99589730106851,80,3901.41345143287,5.64496641457546,4,10
9.33120790186615,2.54161937430296,-3.84340592291471,36.8392531285421,60.7408395600175,14.0812654345663,8.85476787722178,12.6981740133288,3.99589942057582,80,3901.40961674926,5.64496810707207,4,10
9.3312064344641,2.54162013173389,-3.84339796021578,36.8392473833457,60.7408168062099,14.0812648916173,8.85476766911881,12.6981658374376,3.99590154468274,80,3901.4057846672,5.64496979948504,4,10
9.33120496847232,2.54162088914922,-3.84338999766368,36.8392416436648,60.7407940639091,14.0812643562457,8.85476746609294,12.6981576667825,3.99590367337271,80,3901.40195518944,5.64497149181047,4,10
9.33120350389084,2.54162164654718,-3.84338203527744,36.8392359094996,60.7407713331415,14.0812638284337,8.85476726813192,12.6981495013704,3.99590580662908,80,3901.3981283187,5.64497318404452,4,10
9.33120204071966,2.54162240392597,-3.84337407307567,36.8392301808499,60.740748613933,14.0812633081637,8.85476707522349,12.6981413412076,3.99590794443532,80,3901.39430405771,5.64497487618331,4,10
9.33120057895877,2.54162316128381,-3.84336611107722,36.8392244577159,60.7407259063094,14.0812627954177,8.85476688735548,12.6981331863007,3.9959100867747,80,3901.3904824092,5.64497656822301,4,10
9.33119911860819,2.54162391861893,-3.8433581493008,36.8392187400976,60.7407032102973,14.0812622901784,8.85476670451573,12.6981250366563,3.99591223363075,80,3901.38666337585,5.64497826015977,4,10
9.33119765966788,2.54162467592953,-3.84335018776528,36.8392130279949,60.740680525922,14.0812617924279,8.85476652669206,12.698116892281,3.99591438498703,80,3901.38284696036,5.64497995198974,4,10
9.33119620213787,2.54162543321387,-3.8433422264892,36.8392073214077,60.7406578532091,14.0812613021489,8.85476635387226,12.6981087531813,3.99591654082684,80,3901.37903316534,5.64498164370913,4,10
9.33119474601813,2.54162619047017,-3.84333426549097,36.8392016203363,60.7406351921845,14.0812608193235,8.85476618604429,12.6981006193632,3.99591870113386,80,3901.37522199349,5.64498333531411,4,10
9.33119329130864,2.54162694769668,-3.8433263047894,36.8391959247804,60.7406125428739,14.0812603439343,8.85476602319596,12.6980924908337,3.99592086589161,80,3901.37141344745,5.64498502680087,4,10
9.33119183800938,2.54162770489163,-3.84331834440286,36.83919023474,60.7405899053028,14.0812598759637,8.85476586531507,12.6980843675988,3.99592303508359,80,3901.36760752986,5.64498671816564,4,10
9.33119038612033,2.54162846205327,-3.84331038434988,36.8391845502149,60.740567279496,14.081259415394,8.85476571238956,12.698076249665,3.99592520869351,80,3901.36380424331,5.64498840940462,4,10
9.33118893564146,2.54162921917985,-3.84330242464893,36.8391788712053,60.7405446654792,14.0812589622077,8.85476556440733,12.6980681370385,3.99592738670475,80,3901.36000359041,5.64499010051399,4,10
9.33118748657273,2.54162997626963,-3.84329446531842,36.8391731977107,60.7405220632775,14.0812585163875,8.85476542135638,12.6980600297258,3.99592956910112,80,3901.35620557378,5.64499179149002,4,10
9.33118603891412,2.54163073332087,-3.84328650637667,36.8391675297312,60.7404994729163,14.0812580779159,8.85476528322459,12.698051927733,3.99593175586625,80,3901.35241019592,5.64499348232899,4,10
9.33118459266558,2.54163149033183,-3.84327854784163,36.8391618672668,60.7404768944201,14.0812576467753,8.85476514999993,12.6980438310662,3.99593394698394,80,3901.34861745945,5.6449951730271,4,10
9.33118314782706,2.54163224730079,-3.84327058973201,36.839156210317,60.7404543278137,14.0812572229486,8.8547650216704,12.6980357397319,3.99593614243781,80,3901.34482736688,5.64499686358064,4,10
9.33118170439851,2.54163300422602,-3.84326263206577,36.8391505588819,60.7404317731226,14.0812568064182,8.85476489822395,12.6980276537362,3.99593834221173,80,3901.34103992078,5.64499855398586,4,10
9.3311802623799,2.54163376110578,-3.8432546748611,36.8391449129612,60.7404092303711,14.0812563971666,8.85476477964858,12.698019573085,3.99594054628938,80,3901.33725512365,5.64500024423905,4,10
9.33117882177115,2.54163451793837,-3.8432467181363,36.8391392725547,60.7403866995838,14.0812559951764,8.85476466593229,12.6980114977849,3.99594275465461,80,3901.33347297802,5.64500193433649,4,10
9.33117738257223,2.54163527472206,-3.84323876190911,36.8391336376621,60.7403641807852,14.0812556004304,8.85476455706316,12.6980034278414,3.99594496729128,80,3901.32969348634,5.64500362427449,4,10
9.33117594478306,2.54163603145515,-3.84323080619782,36.8391280082835,60.740341674,14.0812552129114,8.85476445302925,12.697995363261,3.99594718418331,80,3901.32591665111,5.64500531404936,4,10
9.33117450840357,2.54163678813594,-3.84322285102024,36.8391223844184,60.7403191792524,14.081254832602,8.85476435381861,12.6979873040495,3.99594940531449,80,3901.32214247481,5.64500700365738,4,10
9.3311730734337,2.54163754476271,-3.84321489639444,36.8391167660666,60.7402966965662,14.0812544594847,8.85476425941931,12.6979792502131,3.99595163066869,80,3901.31837095988,5.64500869309493,4,10
9.33117163987337,2.54163830133377,-3.84320694233827,36.8391111532277,60.7402742259669,14.0812540935424,8.85476416981942,12.6979712017576,3.99595386022992,80,3901.31460210883,5.6450103823583,4,10
9.3311702077225,2.54163905784743,-3.84319898886963,36.8391055459017,60.7402517674775,14.081253734758,8.85476408500699,12.697963158689,3.99595609398216,80,3901.31083592403,5.64501207144384,4,10
9.33116877698102,2.541639814302,-3.84319103600603,36.839099944088,60.7402293211221,14.0812533831141,8.85476400497026,12.697955121013,3.99595833190938,80,3901.30707240781,5.64501376034795,4,10
9.33116734764884,2.54164057069579,-3.84318308376572,36.8390943477865,60.7402068869246,14.0812530385937,8.85476392969736,12.697947088736,3.99596057399572,80,3901.30331156272,5.64501544906691,4,10
9.33116591972586,2.54164132702712,-3.8431751321661,36.8390887569968,60.7401844649094,14.0812527011793,8.85476385917633,12.6979390618635,3.99596282022509,80,3901.29955339113,5.64501713759716,4,10
9.33116449321201,2.54164208329431,-3.84316718122489,36.8390831717184,60.7401620550992,14.0812523708541,8.85476379339536,12.6979310404012,3.99596507058158,80,3901.29579789533,5.64501882593505,4,10
9.33116306810718,2.5416428394957,-3.84315923095983,36.8390775919512,60.7401396575189,14.0812520476007,8.85476373234275,12.6979230243552,3.99596732504921,80,3901.29204507773,5.64502051407699,4,10
9.33116164441127,2.54164359562961,-3.84315128138832,36.8390720176947,60.7401172721911,14.0812517314022,8.85476367600666,12.6979150137311,3.99596958361235,80,3901.28829494067,5.64502220201935,4,10
9.3311602221242,2.54164435169438,-3.84314333252792,36.8390664489485,60.7400948991395,14.0812514222416,8.85476362437527,12.6979070085346,3.99597184625503,80,3901.28454748652,5.64502388975855,4,10
9.33115880124582,2.54164510768834,-3.84313538439631,36.8390608857123,60.7400725383874,14.0812511201015,8.85476357743681,12.6978990087716,3.99597411296156,80,3901.28080271758,5.64502557729102,4,10
9.33115738177606,2.54164586360984,-3.84312743701076,36.8390553279856,60.7400501899584,14.0812508249652,8.85476353517953,12.6978910144476,3.99597638371597,80,3901.27706063615,5.64502726461318,4,10
9.3311559637148,2.54164661945723,-3.8431194903888,36.8390497757679,60.7400278538752,14.0812505368153,8.8547634975917,12.6978830255683,3.99597865850251,80,3901.2733212446,5.64502895172142,4,10
9.33115454706191,2.54164737522886,-3.84311154454787,36.8390442290589,60.7400055301616,14.0812502556352,8.85476346466157,12.6978750421396,3.99598093730543,80,3901.26958454514,5.64503063861224,4,10
9.33115313181726,2.54164813092308,-3.84310359950518,36.8390386878581,60.7399832188398,14.0812499814076,8.85476343637748,12.6978670641668,3.99598322010911,80,3901.26585054005,5.64503232528209,4,10
9.33115171798077,2.54164888653826,-3.84309565527803,36.839033152165,60.7399609199333,14.0812497141158,8.85476341272778,12.6978590916555,3.9959855068978,80,3901.26211923162,5.64503401172741,4,10
9.33115030555226,2.54164964207276,-3.84308771188353,36.8390276219792,60.7399386334647,14.0812494537429,8.85476339370069,12.6978511246113,3.99598779765608,80,3901.25839062209,5.64503569794468,4,10
9.33114889453163,2.54165039752496,-3.84307976933906,36.8390220973001,60.7399163594567,14.0812492002718,8.85476337928458,12.6978431630397,3.99599009236812,80,3901.25466471364,5.64503738393038,4,10
9.33114748491874,2.5416511528932,-3.84307182766162,36.8390165781272,60.7398940979322,14.0812489536855,8.85476336946778,12.6978352069462,3.99599239101826,80,3901.25094150863,5.64503906968097,4,10
9.33114607671344,2.54165190817588,-3.84306388686866,36.8390110644601,60.7398718489136,14.0812487139673,8.85476336423864,12.6978272563364,3.99599469359077,80,3901.24722100915,5.64504075519298,4,10
9.33114466991562,2.54165266337139,-3.8430559469769,36.8390055562982,60.7398496124236,14.0812484811004,8.85476336358568,12.6978193112155,3.99599700007042,80,3901.24350321746,5.64504244046294,4,10
9.33114326452511,2.5416534184781,-3.84304800800334,36.8390000536409,60.7398273884841,14.081248255068,8.85476336749724,12.697811371589,3.99599931044168,80,3901.23978813569,5.64504412548731,4,10
9.33114186054176,2.5416541734944,-3.84304006996518,36.8389945564875,60.7398051771177,14.0812480358533,8.85476337596168,12.6978034374624,3.99600162468886,80,3901.23607576605,5.64504581026267,4,10
9.33114045796543,2.54165492841869,-3.84303213287922,36.8389890648377,60.7397829783472,14.0812478234394,8.85476338896751,12.6977955088409,3.99600394279673,80,3901.2323661107,5.6450474947855,4,10
9.33113905679594,2.54165568324936,-3.84302419676237,36.8389835786908,60.7397607921937,14.0812476178095,8.85476340650314,12.6977875857299,3.99600626474972,80,3901.22865917178,5.64504917905239,4,10
