Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33113765703317,2.54165643798481,-3.84301626163148,36.8389780980461,60.73973861868,14.081247418947,8.85476342855702,12.6977796681346,3.99600859053231,80,3901.22495495147,5.64505086305987,4,10
9.33113625867693,2.54165719262345,-3.84300832750336,36.838972622903,60.7397164578274,14.0812472268353,8.85476345511762,12.6977717560604,3.99601092012915,80,3901.22125345177,5.64505254680449,4,10
9.33113486172706,2.54165794716368,-3.84300039439483,36.8389671532611,60.7396943096584,14.0812470414575,8.8547634861734,12.6977638495125,3.99601325352495,80,3901.21755467492,5.64505423028283,4,10
9.3311334661834,2.54165870160393,-3.84299246232257,36.8389616891196,60.7396721741944,14.0812468627969,8.85476352171287,12.697755948496,3.99601559070436,80,3901.21385862296,5.64505591349149,4,10
9.33113207204577,2.54165945594261,-3.84298453130327,36.8389562304777,60.7396500514576,14.081246690837,8.85476356172461,12.6977480530161,3.99601793165203,80,3901.21016529799,5.64505759642703,4,10
9.331130679314,2.54166021017814,-3.84297660135348,36.8389507773349,60.7396279414691,14.0812465255611,8.8547636061972,12.6977401630781,3.99602027635291,80,3901.20647470208,5.64505927908607,4,10
9.3311292879879,2.54166096430894,-3.84296867248986,36.8389453296904,60.7396058442506,14.0812463669527,8.85476365511909,12.6977322786871,3.99602262479141,80,3901.20278683732,5.6450609614652,4,10
9.3311278980673,2.54166171833345,-3.84296074472906,36.8389398875437,60.7395837598235,14.0812462149951,8.85476370847891,12.6977243998481,3.99602497695241,80,3901.1991017057,5.64506264356102,4,10
9.33112650955201,2.5416624722501,-3.84295281808744,36.8389344508939,60.7395616882093,14.0812460696717,8.85476376626519,12.6977165265664,3.9960273328208,80,3901.19541930931,5.64506432537017,4,10
9.33112512244183,2.54166322605733,-3.84294489258161,36.8389290197402,60.7395396294289,14.0812459309662,8.85476382846662,12.6977086588468,3.99602969238128,80,3901.1917396501,5.64506600688928,4,10
9.33112373673658,2.54166397975358,-3.84293696822772,36.8389235940822,60.7395175835037,14.0812457988621,8.85476389507181,12.6977007966943,3.99603205561891,80,3901.18806273013,5.64506768811501,4,10
9.33112235243607,2.54166473333729,-3.8429290450423,36.838918173919,60.7394955504551,14.0812456733426,8.85476396606936,12.6976929401141,3.99603442251845,80,3901.18438855143,5.645069369044,4,10
9.33112096954011,2.54166548680692,-3.84292112304183,36.8389127592495,60.7394735303037,14.0812455543913,8.85476404144788,12.6976850891112,3.99603679306466,80,3901.180717116,5.64507104967288,4,10
9.33111958804847,2.54166624016092,-3.84291320224247,36.8389073500736,60.7394515230709,14.081245441992,8.85476412119618,12.6976772436904,3.9960391672426,80,3901.17704842576,5.64507272999833,4,10
9.33111820796095,2.54166699339774,-3.84290528266047,36.8389019463897,60.7394295287767,14.081245336128,8.85476420530284,12.6976694038567,3.99604154503714,80,3901.17338248269,5.64507441001705,4,10
9.33111682927736,2.54166774651585,-3.84289736431202,36.8388965481977,60.7394075474428,14.0812452367832,8.85476429375649,12.6976615696149,3.99604392643352,80,3901.16971928873,5.64507608972569,4,10
9.33111545199747,2.54166849951371,-3.84288944721345,36.8388911554965,60.7393855790893,14.0812451439408,8.85476438654592,12.6976537409699,3.99604631141642,80,3901.16605884582,5.64507776912099,4,10
9.33111407612106,2.54166925238981,-3.84288153138067,36.8388857682852,60.7393636237368,14.0812450575848,8.85476448365984,12.6976459179266,3.99604869997114,80,3901.1624011559,5.64507944819964,4,10
9.33111270164794,2.5416700051426,-3.84287361682976,36.8388803865629,60.7393416814062,14.0812449776987,8.85476458508697,12.6976381004896,3.99605109208267,80,3901.1587462209,5.64508112695831,4,10
9.33111132857787,2.54167075777056,-3.84286570357693,36.8388750103292,60.7393197521179,14.0812449042661,8.85476469081613,12.6976302886639,3.99605348773588,80,3901.15509404276,5.64508280539375,4,10
9.33110995691063,2.54167151027218,-3.84285779163832,36.8388696395828,60.739297835892,14.0812448372708,8.85476480083599,12.6976224824544,3.99605588691617,80,3901.15144462332,5.64508448350267,4,10
9.33110858664598,2.54167226264596,-3.84284988102939,36.8388642743229,60.7392759327485,14.0812447766969,8.85476491513543,12.6976146818654,3.9960582896087,80,3901.1477979644,5.64508616128187,4,10
9.33110721778371,2.54167301489037,-3.8428419717664,36.8388589145486,60.7392540427077,14.0812447225278,8.8547650337033,12.6976068869018,3.99606069579846,80,3901.14415406793,5.64508783872804,4,10
9.33110585032357,2.5416737670039,-3.8428340638651,36.8388535602593,60.7392321657902,14.081244674747,8.85476515652829,12.6975990975684,3.99606310547068,80,3901.14051293585,5.64508951583795,4,10
9.33110448426534,2.54167451898505,-3.84282615734151,36.8388482114537,60.7392103020153,14.0812446333388,8.85476528359925,12.6975913138698,3.99606551861058,80,3901.13687456987,5.64509119260832,4,10
9.33110311960875,2.54167527083235,-3.84281825221132,36.8388428681311,60.7391884514034,14.081244598287,8.85476541490516,12.6975835358106,3.99606793520354,80,3901.13323897185,5.64509286903601,4,10
9.33110175635358,2.54167602254428,-3.84281034849016,36.8388375302904,60.7391666139742,14.0812445695751,8.85476555043482,12.6975757633953,3.99607035523485,80,3901.12960614365,5.64509454511776,4,10
9.33110039449956,2.54167677411935,-3.84280244619367,36.8388321979306,60.7391447897474,14.0812445471872,8.85476569017715,12.6975679966285,3.99607277868967,80,3901.12597608705,5.64509622085034,4,10
9.33109903404648,2.54167752555608,-3.84279454533777,36.838826871051,60.7391229787426,14.0812445311071,8.85476583412105,12.6975602355149,3.99607520555332,80,3901.1223488039,5.64509789623057,4,10
9.33109767499406,2.54167827685298,-3.84278664593802,36.8388215496504,60.7391011809796,14.0812445213187,8.85476598225534,12.6975524800591,3.99607763581128,80,3901.11872429596,5.64509957125524,4,10
9.33109631734205,2.54167902800859,-3.84277874800995,36.8388162337282,60.7390793964778,14.0812445178061,8.85476613456905,12.6975447302653,3.99608006944879,80,3901.11510256496,5.64510124592119,4,10
9.33109496109019,2.54167977902141,-3.84277085156907,36.8388109232828,60.7390576252567,14.081244520553,8.85476629105102,12.6975369861381,3.99608250645133,80,3901.11148361269,5.64510292022523,4,10
9.33109360623821,2.54168052988999,-3.84276295663091,36.8388056183136,60.7390358673358,14.0812445295434,8.85476645169024,12.6975292476819,3.99608494680427,80,3901.10786744095,5.6451045941642,4,10
9.33109225278585,2.54168128061286,-3.84275506321097,36.8388003188195,60.7390141227333,14.0812445447617,8.85476661647579,12.6975215149012,3.9960873904933,80,3901.10425405136,5.64510626773494,4,10
9.33109090073285,2.54168203118856,-3.84274717132456,36.8387950247994,60.7389923914697,14.0812445661916,8.85476678539663,12.6975137878003,3.9960898375038,80,3901.10064344573,5.6451079409343,4,10
9.33108955007894,2.54168278161562,-3.84273928098713,36.8387897362523,60.7389706735638,14.0812445938171,8.8547669584417,12.6975060663838,3.99609228782117,80,3901.09703562583,5.64510961375914,4,10
9.33108820082382,2.54168353189259,-3.84273139221403,36.8387844531771,60.7389489690343,14.0812446276223,8.85476713560007,12.6974983506557,3.99609474143102,80,3901.09343059326,5.64511128620631,4,10
9.33108685296724,2.54168428201802,-3.84272350502044,36.8387791755727,60.7389272778997,14.0812446675914,8.85476731686089,12.6974906406205,3.99609719831898,80,3901.08982834973,5.64511295827274,4,10
9.33108550650891,2.54168503199047,-3.8427156194216,36.8387739034382,60.73890560018,14.0812447137085,8.85476750221312,12.6974829362825,3.9960996584706,80,3901.08622889699,5.64511462995525,4,10
9.33108416144854,2.54168578180849,-3.84270773543307,36.8387686367724,60.7388839358932,14.0812447659578,8.8547676916458,12.6974752376462,3.9961021218715,80,3901.08263223665,5.64511630125079,4,10
9.33108281778586,2.54168653147064,-3.84269985306952,36.838763375574,60.7388622850582,14.0812448243232,8.85476788514802,12.6974675447153,3.99610458850725,80,3901.07903837041,5.64511797215622,4,10
9.33108147552057,2.54168728097549,-3.8426919723463,36.8387581198422,60.7388406476933,14.0812448887891,8.85476808270892,12.6974598574943,3.99610705836363,80,3901.07544729984,5.64511964266846,4,10
9.33108013465239,2.54168803032161,-3.84268409327854,36.8387528695757,60.7388190238174,14.0812449593396,8.85476828431763,12.6974521759875,3.99610953142627,80,3901.07185902667,5.64512131278445,4,10
9.33107879518099,2.54168877950757,-3.84267621588123,36.8387476247734,60.7387974134485,14.0812450359591,8.85476848996331,12.6974445001989,3.99611200768106,80,3901.06827355245,5.64512298250109,4,10
9.33107745710611,2.54168952853195,-3.84266834016938,36.8387423854341,60.7387758166057,14.0812451186315,8.85476869963509,12.6974368301327,3.99611448711357,80,3901.06469087885,5.64512465181536,4,10
9.33107612042744,2.54169027739332,-3.84266046615795,36.8387371515566,60.7387542333068,14.0812452073415,8.85476891332212,12.697429165793,3.9961169697097,80,3901.06111100745,5.64512632072416,4,10
9.33107478514466,2.54169102609027,-3.84265259386194,36.8387319231398,60.73873266357,14.0812453020731,8.8547691310136,12.6974215071841,3.99611945545519,80,3901.05753393986,5.64512798922443,4,10
9.33107345125748,2.54169177462139,-3.84264472329608,36.8387267001826,60.7387111074135,14.0812454028107,8.85476935269872,12.6974138543097,3.99612194433581,80,3901.05395967758,5.64512965731319,4,10
9.33107211876558,2.54169252298527,-3.84263685447524,36.8387214826836,60.7386895648552,14.0812455095387,8.8547695783667,12.697406207174,3.99612443633754,80,3901.05038822229,5.64513132498735,4,10
9.33107078766866,2.54169327118052,-3.84262898741429,36.8387162706418,60.7386680359131,14.0812456222414,8.85476980800678,12.697398565781,3.99612693144627,80,3901.04681957544,5.64513299224396,4,10
9.33106945796639,2.54169401920571,-3.84262112212792,36.8387110640559,60.7386465206054,14.0812457409032,8.85477004160822,12.6973909301347,3.99612942964774,80,3901.04325373865,5.64513465907996,4,10
9.33106812965845,2.54169476705948,-3.84261325863099,36.8387058629245,60.7386250189498,14.0812458655086,8.85477027916028,12.6973833002392,3.99613193092813,80,3901.03969071346,5.64513632549235,4,10
9.33106680274453,2.54169551474041,-3.84260539693781,36.8387006672465,60.7386035309635,14.0812459960418,8.85477052065227,12.6973756760981,3.99613443527335,80,3901.03613050133,5.64513799147814,4,10
9.3310654772243,2.54169626224713,-3.84259753706345,36.8386954770207,60.7385820566649,14.0812461324874,8.85477076607344,12.6973680577157,3.9961369426693,80,3901.0325731038,5.64513965703433,4,10
9.33106415309744,2.54169700957824,-3.84258967902224,36.8386902922458,60.7385605960709,14.0812462748298,8.85477101541312,12.6973604450957,3.99613945310199,80,3901.02901852242,5.64514132215796,4,10
9.33106283036361,2.54169775673236,-3.84258182282895,36.8386851129204,60.738539149199,14.0812464230538,8.85477126866067,12.6973528382421,3.99614196655739,80,3901.02546675862,5.64514298684605,4,10
9.33106150902248,2.54169850370812,-3.84257396849779,36.8386799390434,60.7385177160675,14.0812465771435,8.85477152580535,12.6973452371585,3.99614448302174,80,3901.02191781394,5.64514465109563,4,10
9.33106018907371,2.54169925050415,-3.8425661160436,36.8386747706134,60.738496296693,14.0812467370837,8.85477178683658,12.6973376418489,3.99614700248117,80,3901.01837168976,5.64514631490374,4,10
9.33105887051697,2.54169999711908,-3.84255826548042,36.838669607629,60.7384748910926,14.0812469028588,8.85477205174374,12.697330052317,3.99614952492169,80,3901.01482838758,5.64514797826748,4,10
9.33105755335191,2.54170074355153,-3.84255041682292,36.838664450089,60.738453499284,14.0812470744534,8.85477232051619,12.6973224685667,3.99615205032939,80,3901.01128790886,5.64514964118386,4,10
9.3310562375782,2.54170148980016,-3.84254257008547,36.8386592979921,60.7384321212839,14.0812472518525,8.85477259314331,12.6973148906017,3.99615457869061,80,3901.00775025504,5.64515130365,4,10
9.33105492319548,2.54170223586359,-3.84253472528229,36.8386541513368,60.7384107571095,14.0812474350403,8.85477286961464,12.6973073184256,3.99615710999143,80,3901.00421542752,5.64515296566293,4,10
9.3310536102034,2.54170298174049,-3.84252688242753,36.8386490101219,60.7383894067778,14.0812476240015,8.85477314991954,12.6972997520422,3.99615964421815,80,3901.00068342772,5.64515462721978,4,10
9.33105229860162,2.5417037274295,-3.84251904153552,36.8386438743459,60.7383680703056,14.0812478187209,8.8547734340475,12.6972921914551,3.99616218135714,80,3900.99715425704,5.64515628831763,4,10
9.33105098838977,2.54170447292926,-3.84251120262047,36.8386387440074,60.7383467477093,14.0812480191834,8.85477372198801,12.697284636668,3.99616472139439,80,3900.99362791687,5.64515794895359,4,10
9.33104967956751,2.54170521823844,-3.84250336569664,36.8386336191054,60.738325439006,14.0812482253733,8.85477401373049,12.6972770876847,3.99616726431645,80,3900.99010440866,5.64515960912472,4,10
9.33104837213446,2.54170596335569,-3.84249553077797,36.838628499638,60.7383041442127,14.0812484372756,8.85477430926449,12.6972695445085,3.99616981010945,80,3900.98658373372,5.64516126882822,4,10
9.33104706609025,2.54170670827969,-3.84248769787865,36.838623385604,60.738282863345,14.0812486548749,8.85477460857948,12.6972620071431,3.99617235875985,80,3900.98306589338,5.64516292806116,4,10
9.33104576143455,2.5417074530091,-3.8424798670128,36.8386182770021,60.7382615964202,14.0812488781561,8.85477491166506,12.6972544755923,3.99617491025396,80,3900.97955088903,5.64516458682074,4,10
9.33104445816696,2.5417081975426,-3.84247203819416,36.8386131738307,60.7382403434544,14.0812491071041,8.85477521851067,12.6972469498592,3.99617746457835,80,3900.976038722,5.64516624510401,4,10
9.33104315628713,2.54170894187886,-3.84246421143689,36.8386080760883,60.7382191044637,14.0812493417037,8.85477552910601,12.6972394299476,3.99618002171934,80,3900.97252939359,5.64516790290824,4,10
9.33104185579466,2.54170968601656,-3.84245638675458,36.8386029837737,60.7381978794645,14.0812495819397,8.85477584344056,12.6972319158606,3.9961825816635,80,3900.96902290514,5.64516956023053,4,10
9.33104055668919,2.5417104299544,-3.84244856416154,36.8385978968853,60.7381766684734,14.0812498277971,8.85477616150405,12.6972244076021,3.99618514439726,80,3900.96551925796,5.64517121706806,4,10
9.33103925897035,2.54171117369103,-3.84244074367138,36.8385928154215,60.7381554715062,14.0812500792605,8.85477648328595,12.6972169051754,3.99618770990708,80,3900.96201845344,5.64517287341797,4,10
9.33103796263774,2.54171191722518,-3.842432925298,36.838587739381,60.7381342885784,14.0812503363153,8.85477680877602,12.6972094085839,3.9961902781796,80,3900.95852049265,5.64517452927753,4,10
9.33103666769098,2.54171266055552,-3.84242510905489,36.8385826687623,60.7381131197063,14.081250598946,8.85477713796388,12.6972019178309,3.99619284920129,80,3900.95502537704,5.64517618464388,4,10
9.33103537412967,2.54171340368075,-3.84241729495608,36.8385776035638,60.7380919649063,14.0812508671377,8.85477747083911,12.69719443292,3.99619542295869,80,3900.95153310786,5.64517783951419,4,10
9.33103408195345,2.54171414659959,-3.84240948301516,36.8385725437839,60.7380708241935,14.0812511408757,8.85477780739137,12.6971869538543,3.99619799943855,80,3900.94804368627,5.64517949388576,4,10
9.33103279116191,2.54171488931073,-3.84240167324572,36.8385674894213,60.7380496975839,14.0812514201447,8.85477814761043,12.6971794806371,3.99620057862745,80,3900.94455711358,5.64518114775574,4,10
9.33103150175466,2.54171563181289,-3.84239386566151,36.8385624404745,60.7380285850932,14.0812517049299,8.854778491486,12.6971720132719,3.99620316051215,80,3900.94107339103,5.64518280112137,4,10
9.33103021373129,2.54171637410479,-3.84238606027577,36.8385573969417,60.7380074867365,14.0812519952162,8.85477883900785,12.6971645517618,3.99620574507924,80,3900.93759251975,5.64518445397993,4,10
9.3310289270914,2.54171711618512,-3.84237825710215,36.8385523588215,60.7379864025297,14.0812522909889,8.85477919016563,12.69715709611,3.99620833231558,80,3900.93411450109,5.64518610632861,4,10
9.33102764183461,2.54171785805263,-3.84237045615436,36.8385473261123,60.737965332488,14.0812525922328,8.85477954494917,12.69714964632,3.99621092220775,80,3900.93063933614,5.6451877581647,4,10
9.33102635796049,2.54171859970603,-3.84236265744568,36.8385422988125,60.737944276627,14.0812528989333,8.85477990334817,12.6971422023948,3.99621351474264,80,3900.92716702616,5.64518940948544,4,10
9.33102507546864,2.54171934114405,-3.84235486098936,36.8385372769206,60.7379232349618,14.0812532110757,8.85478026535247,12.6971347643375,3.99621610990698,80,3900.92369757231,5.6451910602881,4,10
9.33102379435865,2.54172008236542,-3.84234706679894,36.8385322604349,60.7379022075079,14.0812535286448,8.85478063095189,12.6971273321514,3.99621870768766,80,3900.92023097579,5.64519271056995,4,10
9.33102251463009,2.54172082336888,-3.84233927488788,36.8385272493539,60.7378811942796,14.0812538516258,8.85478100013614,12.6971199058398,3.99622130807143,80,3900.9167672377,5.64519436032828,4,10
9.33102123628258,2.54172156415316,-3.84233148526926,36.8385222436759,60.7378601952933,14.0812541800041,8.85478137289516,12.6971124854054,3.99622391104521,80,3900.91330635924,5.64519600956038,4,10
9.33101995931567,2.54172230471702,-3.84232369795626,36.8385172433993,60.7378392105621,14.0812545137651,8.85478174921883,12.6971050708514,3.99622651659587,80,3900.90984834148,5.64519765826358,4,10
9.33101868372894,2.5417230450592,-3.84231591296242,36.8385122485224,60.7378182401025,14.081254852894,8.85478212909692,12.6970976621812,3.99622912471057,80,3900.9063931856,5.64519930643517,4,10
9.33101740952199,2.54172378517845,-3.84230813030052,36.8385072590436,60.7377972839285,14.0812551973759,8.85478251251936,12.6970902593974,3.99623173537594,80,3900.90294089274,5.64520095407246,4,10
9.33101613669436,2.54172452507352,-3.84230034998387,36.8385022749615,60.7377763420552,14.0812555471961,8.85478289947605,12.6970828625032,3.99623434857915,80,3900.899491464,5.64520260117273,4,10
9.33101486524566,2.54172526474317,-3.84229257202577,36.8384972962739,60.737755414497,14.0812559023402,8.85478328995697,12.6970754715018,3.99623696430712,80,3900.89604490045,5.6452042477334,4,10
9.33101359517543,2.54172600418616,-3.842284796439,36.8384923229797,60.7377345012686,14.0812562627931,8.85478368395195,12.697068086396,3.99623958254693,80,3900.89260120318,5.64520589375176,4,10
9.33101232648324,2.54172674340126,-3.84227702323648,36.8384873550767,60.7377136023844,14.0812566285406,8.85478408145093,12.6970607071884,3.99624220328565,80,3900.8891603733,5.64520753922516,4,10
9.33101105916867,2.54172748238723,-3.84226925243166,36.8384823925635,60.7376927178595,14.0812569995682,8.85478448244402,12.6970533338826,3.99624482651041,80,3900.88572241181,5.64520918415099,4,10
9.33100979323126,2.54172822114286,-3.84226148403707,36.8384774354384,60.7376718477077,14.081257375861,8.8547848869211,12.6970459664811,3.99624745220802,80,3900.8822873199,5.64521082852656,4,10
9.3310085286706,2.54172895966691,-3.84225371806565,36.8384724836996,60.7376509919434,14.0812577574045,8.8547852948721,12.6970386049867,3.99625008036605,80,3900.8788550985,5.64521247234928,4,10
9.33100726548621,2.54172969795816,-3.84224595453043,36.8384675373454,60.7376301505805,14.0812581441843,8.85478570628715,12.6970312494025,3.99625271097142,80,3900.87542574868,5.64521411561653,4,10
9.33100600367767,2.5417304360154,-3.84223819344413,36.838462596374,60.7376093236338,14.0812585361858,8.85478612115628,12.6970238997313,3.99625534401133,80,3900.87199927146,5.6452157583257,4,10
9.33100474324451,2.54173117383741,-3.84223043481956,36.8384576607839,60.7375885111169,14.0812589333945,8.85478653946939,12.6970165559758,3.996257979473,80,3900.86857566792,5.64521740047417,4,10
9.33100348418631,2.54173191142299,-3.84222267866943,36.838452730573,60.737567713044,14.0812593357961,8.85478696121669,12.6970092181388,3.99626061734369,80,3900.86515493898,5.64521904205935,4,10
9.33100222650259,2.54173264877093,-3.84221492500654,36.8384478057399,60.737546929429,14.0812597433761,8.85478738638824,12.6970018862232,3.99626325761068,80,3900.86173708569,5.64522068307865,4,10
9.3310009701929,2.54173338588002,-3.84220717384358,36.8384428862825,60.7375261602859,14.0812601561199,8.85478781497403,12.6969945602318,3.99626590026105,80,3900.85832210905,5.64522232352949,4,10
9.33099971525679,2.54173412274907,-3.84219942519314,36.8384379721992,60.7375054056286,14.0812605740131,8.85478824696423,12.6969872401672,3.99626854528236,80,3900.85491001002,5.64522396340929,4,10
9.33099846169379,2.54173485937688,-3.84219167906775,36.8384330634882,60.7374846654702,14.0812609970419,8.85478868234901,12.696979926032,3.99627119266205,80,3900.85150078955,5.64522560271551,4,10
9.33099720950343,2.54173559576226,-3.84218393548014,36.8384281601476,60.7374639398247,14.0812614251911,8.85478912111842,12.6969726178291,3.99627384238715,80,3900.84809444859,5.64522724144558,4,10
9.33099595868527,2.54173633190403,-3.84217619444257,36.8384232621757,60.7374432287062,14.081261858447,8.85478956326261,12.696965315561,3.99627649444517,80,3900.84469098818,5.64522887959693,4,10
9.33099470923883,2.54173706780099,-3.84216845596779,36.8384183695707,60.7374225321274,14.0812622967951,8.85479000877189,12.6969580192304,3.99627914882359,80,3900.84129040914,5.64523051716708,4,10
9.33099346116364,2.54173780345197,-3.84216072006814,36.8384134823306,60.7374018501023,14.0812627402212,8.85479045763623,12.69695072884,3.9962818055098,80,3900.83789271251,5.6452321541534,4,10
9.33099221445922,2.54173853885579,-3.84215298675599,36.8384086004538,60.7373811826441,14.0812631887109,8.85479090984603,12.6969434443922,3.99628446449128,80,3900.83449789913,5.64523379055345,4,10
9.33099096912511,2.54173927401129,-3.84214525604381,36.8384037239383,60.7373605297662,14.08126364225,8.85479136539141,12.6969361658898,3.99628712575549,80,3900.83110596993,5.6452354263647,4,10
9.33098972516081,2.54174000891727,-3.84213752794386,36.8383988527822,60.7373398914816,14.0812641008243,8.85479182426263,12.6969288933353,3.99628978929007,80,3900.82771692586,5.64523706158461,4,10
9.33098848256587,2.54174074357259,-3.84212980246843,36.8383939869838,60.7373192678033,14.0812645644198,8.85479228644999,12.6969216267311,3.99629245508243,80,3900.82433076772,5.64523869621068,4,10
9.33098724133978,2.54174147797607,-3.8421220796298,36.8383891265411,60.7372986587447,14.0812650330221,8.85479275194365,12.6969143660798,3.99629512312026,80,3900.82094749644,5.64524033024043,4,10
9.33098600148208,2.54174221212655,-3.84211435944036,36.8383842714525,60.7372780643191,14.081265506617,8.85479322073388,12.696907111384,3.99629779339085,80,3900.81756711293,5.64524196367136,4,10
9.33098476299228,2.54174294602288,-3.8421066419121,36.8383794217155,60.7372574845392,14.0812659851906,8.85479369281103,12.696899862646,3.9963004658822,80,3900.81418961804,5.64524359650102,4,10
9.33098352586988,2.54174367966392,-3.84209892705724,36.8383745773288,60.7372369194175,14.0812664687286,8.85479416816543,12.6968926198683,3.9963031405818,80,3900.81081501256,5.64524522872692,4,10
9.33098229011439,2.5417444130485,-3.84209121488783,36.8383697382902,60.7372163689672,14.0812669572171,8.85479464678735,12.6968853830533,3.99630581747715,80,3900.80744329743,5.64524686034655,4,10
9.33098105572533,2.54174514617549,-3.8420835054161,36.8383649045979,60.7371958332008,14.0812674506418,8.85479512866715,12.6968781522035,3.99630849655608,80,3900.80407447337,5.64524849135756,4,10
9.33097982270219,2.54174587904374,-3.84207579865387,36.8383600762498,60.7371753121315,14.081267948989,8.8547956137952,12.696870927321,3.99631117780626,80,3900.80070854125,5.6452501217574,4,10
9.33097859104448,2.54174661165211,-3.84206809461318,36.8383552532442,60.7371548057711,14.0812684522444,8.85479610216191,12.6968637084084,3.99631386121558,80,3900.79734550194,5.6452517515437,4,10
9.3309773607517,2.54174734399948,-3.84206039330627,36.838350435579,60.7371343141329,14.0812689603944,8.85479659375767,12.6968564954682,3.99631654677171,80,3900.79398535616,5.645253380714,4,10
9.33097613182334,2.54174807608471,-3.84205269474472,36.8383456232522,60.7371138372285,14.0812694734246,8.85479708857292,12.6968492885024,3.99631923446242,80,3900.79062810476,5.64525500926586,4,10
9.33097490425892,2.54174880790666,-3.84204499894059,36.838340816262,60.737093375071,14.0812699913212,8.85479758659795,12.6968420875135,3.99632192427561,80,3900.7872737485,5.64525663719687,4,10
9.33097367805789,2.54174953946421,-3.84203730590576,36.8383360146063,60.7370729276725,14.0812705140705,8.85479808782327,12.6968348925037,3.99632461619899,80,3900.78392228817,5.64525826450463,4,10
9.33097245321979,2.54175027075625,-3.842029615652,36.8383312182832,60.7370524950458,14.0812710416581,8.85479859223938,12.6968277034753,3.99632731022052,80,3900.7805737246,5.64525989118673,4,10
9.33097122974408,2.54175100178165,-3.842021928191,36.8383264272907,60.7370320772022,14.0812715740705,8.85479909983667,12.6968205204304,3.99633000632792,80,3900.77722805849,5.64526151724077,4,10
9.33097000763025,2.5417517325393,-3.84201424353483,36.8383216416267,60.7370116741543,14.0812721112939,8.8547996106056,12.6968133433715,3.99633270450931,80,3900.77388529057,5.64526314266439,4,10
9.33096878687778,2.54175246302811,-3.8420065616948,36.8383168612895,60.7369912859136,14.0812726533143,8.85480012453672,12.6968061723004,3.9963354047527,80,3900.77054542154,5.64526476745517,4,10
9.33096756748617,2.54175319324694,-3.84199888268279,36.8383120862766,60.7369709124931,14.0812732001179,8.85480064162061,12.6967990072195,3.99633810704586,80,3900.76720845223,5.6452663916108,4,10
9.3309663494549,2.5417539231947,-3.84199120651039,36.8383073165864,60.7369505539038,14.0812737516911,8.85480116184772,12.696791848131,3.99634081137691,80,3900.76387438334,5.64526801512883,4,10
9.33096513278342,2.54175465287029,-3.84198353318936,36.8383025522168,60.736930210158,14.0812743080198,8.8548016852086,12.6967846950371,3.99634351773375,80,3900.76054321558,5.64526963800693,4,10
9.33096391747124,2.54175538227262,-3.84197586273103,36.8382977931654,60.7369098812673,14.0812748690906,8.85480221169382,12.6967775479396,3.99634622610444,80,3900.75721494961,5.64527126024281,4,10
9.33096270351781,2.54175611140057,-3.84196819514688,36.8382930394307,60.7368895672433,14.0812754348895,8.85480274129395,12.6967704068407,3.99634893647709,80,3900.7538895862,5.64527288183404,4,10
9.33096149092261,2.54175684025309,-3.84196053044877,36.8382882910101,60.7368692680982,14.0812760054031,8.85480327399955,12.6967632717427,3.99635164883983,80,3900.75056712592,5.64527450277837,4,10
9.33096027968512,2.54175756882907,-3.84195286864781,36.8382835479019,60.7368489838432,14.0812765806173,8.85480380980135,12.6967561426474,3.99635436318056,80,3900.74724756951,5.64527612307343,4,10
9.33095906980479,2.54175829712743,-3.84194520975547,36.838278810104,60.7368287144892,14.0812771605188,8.85480434868992,12.6967490195568,3.99635707948767,80,3900.74393091768,5.64527774271691,4,10
9.33095786128109,2.54175902514709,-3.84193755378334,36.8382740776142,60.7368084600485,14.081277745094,8.85480489065583,12.6967419024733,3.99635979774916,80,3900.74061717101,5.64527936170646,4,10
9.33095665411347,2.54175975288698,-3.84192990074257,36.8382693504304,60.7367882205327,14.0812783343291,8.85480543568974,12.6967347913984,3.99636251795334,80,3900.73730633019,5.64528098003982,4,10
9.33095544830142,2.54176048034601,-3.84192225064453,36.8382646285506,60.7367679959521,14.0812789282105,8.8548059837824,12.6967276863343,3.99636524008844,80,3900.73399839586,5.64528259771469,4,10
9.33095424384438,2.54176120752313,-3.84191460350053,36.8382599119727,60.7367477863182,14.0812795267249,8.85480653492448,12.6967205872829,3.99636796414256,80,3900.73069336861,5.64528421472876,4,10
9.33095304074181,2.54176193441727,-3.84190695932165,36.8382552006943,60.7367275916428,14.0812801298584,8.8548070891066,12.6967134942461,3.99637069010407,80,3900.72739124914,5.64528583107975,4,10
9.33095183899316,2.54176266102735,-3.84189931811932,36.8382504947137,60.7367074119368,14.0812807375976,8.85480764631961,12.6967064072259,3.99637341796125,80,3900.72409203801,5.64528744676541,4,10
9.33095063859789,2.54176338735234,-3.84189167990468,36.8382457940286,60.7366872472111,14.0812813499292,8.85480820655414,12.6966993262243,3.99637614770234,80,3900.72079573581,5.64528906178344,4,10
9.33094943955545,2.54176411339115,-3.8418840446887,36.8382410986367,60.7366670974761,14.0812819668396,8.85480876980102,12.6966922512428,3.99637887931567,80,3900.71750234315,5.64529067613159,4,10
9.33094824186529,2.54176483914276,-3.84187641248258,36.8382364085361,60.7366469627441,14.0812825883152,8.85480933605095,12.6966851822836,3.99638161278972,80,3900.71421186065,5.6452922898076,4,10
9.33094704552686,2.5417655646061,-3.84186878329734,36.8382317237246,60.7366268430245,14.0812832143429,8.8548099052947,12.6966781193483,3.99638434811277,80,3900.71092428883,5.64529390280927,4,10
9.33094585053958,2.54176628978013,-3.84186115714414,36.8382270441998,60.7366067383292,14.0812838449089,8.85481047752307,12.6966710624388,3.99638708527328,80,3900.70763962833,5.6452955151343,4,10
9.33094465690292,2.54176701466381,-3.84185353403376,36.8382223699596,60.7365866486682,14.08128448,8.85481105272686,12.6966640115568,3.99638982425955,80,3900.70435787963,5.6452971267805,4,10
9.33094346461632,2.54176773925609,-3.84184591397729,36.8382177010022,60.7365665740522,14.0812851196029,8.85481163089696,12.6966569667042,3.99639256506021,80,3900.70107904331,5.6452987377456,4,10
9.3309422736792,2.54176846355595,-3.84183829698583,36.8382130373251,60.7365465144919,14.0812857637042,8.85481221202417,12.6966499278828,3.99639530766365,80,3900.69780311988,5.64530034802745,4,10
9.33094108409101,2.54176918756236,-3.84183068306987,36.838208378926,60.7365264699982,14.0812864122907,8.8548127960994,12.696642895094,3.99639805205857,80,3900.69453010993,5.64530195762379,4,10
9.33093989585116,2.54176991127428,-3.84182307224052,36.8382037258029,60.736506440581,14.0812870653489,8.85481338311348,12.6966358683399,3.99640079823325,80,3900.69126001397,5.64530356653247,4,10
9.33093870895911,2.54177063469067,-3.84181546450844,36.8381990779534,60.7364864262512,14.0812877228656,8.85481397305733,12.6966288476219,3.99640354617634,80,3900.68799283253,5.64530517475122,4,10
9.33093752341428,2.54177135781054,-3.84180785988463,36.8381944353755,60.7364664270187,14.0812883848274,8.8548145659218,12.696621832942,3.9964062958764,80,3900.68472856606,5.64530678227791,4,10
9.3309363392161,2.54177208063284,-3.84180025837969,36.8381897980668,60.7364464428936,14.0812890512213,8.85481516169779,12.6966148243015,3.99640904732206,80,3900.6814672151,5.64530838911031,4,10
9.33093515636399,2.54177280315657,-3.84179266000433,36.8381851660252,60.7364264738868,14.0812897220339,8.85481576037631,12.6966078217021,3.99641180050185,80,3900.67820878013,5.64530999524632,4,10
9.33093397485738,2.54177352538071,-3.84178506476945,36.8381805392482,60.7364065200078,14.0812903972522,8.85481636194828,12.6966008251458,3.9964145554045,80,3900.67495326166,5.64531160068371,4,10
9.33093279469571,2.54177424730427,-3.84177747268529,36.838175917734,60.7363865812672,14.081291076863,8.85481696640466,12.6965938346336,3.99641731201876,80,3900.67170066004,5.64531320542036,4,10
9.33093161587836,2.54177496892623,-3.84176988376265,36.83817130148,60.7363666576745,14.0812917608532,8.85481757373645,12.6965868501673,3.99642007033327,80,3900.66845097588,5.6453148094541,4,10
9.33093043840478,2.54177569024558,-3.84176229801199,36.838166690484,60.7363467492402,14.0812924492095,8.85481818393458,12.6965798717484,3.99642283033677,80,3900.6652042096,5.64531641278279,4,10
9.33092926227437,2.54177641126133,-3.84175471544427,36.8381620847437,60.7363268559733,14.0812931419187,8.85481879699012,12.6965728993789,3.996425592018,80,3900.66196036159,5.64531801540431,4,10
9.33092808748655,2.54177713197248,-3.84174713606961,36.8381574842569,60.7363069778842,14.081293838968,8.85481941289407,12.6965659330597,3.99642835536565,80,3900.6587194323,5.6453196173165,4,10
9.33092691404074,2.54177785237804,-3.84173955989854,36.8381528890213,60.7362871149831,14.0812945403443,8.85482003163747,12.6965589727926,3.9964311203687,80,3900.65548142226,5.64532121851725,4,10
9.33092574193633,2.54177857247703,-3.84173198694157,36.8381482990345,60.7362672672789,14.0812952460345,8.8548206532115,12.696552018579,3.99643388701566,80,3900.65224633174,5.64532281900445,4,10
9.33092457117275,2.54177929226844,-3.84172441720892,36.8381437142942,60.7362474347812,14.0812959560256,8.85482127760707,12.6965450704204,3.99643665529561,80,3900.64901416125,5.64532441877598,4,10
9.33092340174939,2.5417800117513,-3.84171685071124,36.8381391347983,60.7362276175003,14.0812966703046,8.85482190481525,12.6965381283183,3.99643942519737,80,3900.64578491114,5.64532601782974,4,10
9.33092223366567,2.54178073092464,-3.84170928745857,36.8381345605442,60.7362078154452,14.0812973888585,8.85482253482724,12.6965311922738,3.99644219670984,80,3900.64255858182,5.64532761616367,4,10
9.33092106692099,2.54178144978748,-3.84170172746144,36.8381299915297,60.7361880286247,14.0812981116745,8.85482316763421,12.6965242622887,3.99644496982188,80,3900.63933517368,5.64532921377566,4,10
9.33091990151473,2.54178216833883,-3.84169417072997,36.8381254277527,60.7361682570495,14.0812988387394,8.85482380322719,12.6965173383642,3.99644774452264,80,3900.63611468714,5.64533081066361,4,10
9.33091873744631,2.54178288657773,-3.84168661727438,36.8381208692103,60.7361485007283,14.0812995700406,8.85482444159732,12.6965104205016,3.99645052080086,80,3900.63289712254,5.64533240682545,4,10
9.33091757471512,2.54178360450322,-3.84167906710496,36.8381163159007,60.7361287596699,14.081300305565,8.85482508273583,12.6965035087023,3.99645329864558,80,3900.62968248018,5.64533400225914,4,10
9.33091641332057,2.54178432211433,-3.8416715202319,36.8381117678211,60.7361090338845,14.0813010452997,8.85482572663381,12.6964966029677,3.99645607804575,80,3900.62647076053,5.64533559696263,4,10
9.33091525326203,2.5417850394101,-3.84166397666525,36.8381072249696,60.7360893233801,14.0813017892322,8.85482637328261,12.6964897032991,3.99645885899059,80,3900.62326196384,5.64533719093383,4,10
9.33091409453891,2.54178575638957,-3.84165643641495,36.8381026873435,60.7360696281666,14.0813025373495,8.85482702267331,12.6964828096976,3.99646164146895,80,3900.62005609047,5.64533878417074,4,10
9.3309129371506,2.5417864730518,-3.84164889949136,36.8380981549406,60.7360499482523,14.0813032896386,8.85482767479715,12.6964759221647,3.99646442546998,80,3900.61685314076,5.64534037667126,4,10
9.33091178109646,2.54178718939582,-3.84164136590431,36.8380936277584,60.736030283647,14.081304046087,8.85482832964533,12.6964690407015,3.99646721098298,80,3900.61365311502,5.64534196843342,4,10
9.33091062637591,2.5417879054207,-3.8416338356638,36.8380891057944,60.7360106343586,14.0813048066818,8.8548289872092,12.6964621653091,3.99646999799683,80,3900.61045601356,5.64534355945516,4,10
9.33090947298832,2.54178862112547,-3.84162630877989,36.8380845890464,60.7359910003971,14.0813055714103,8.85482964747996,12.6964552959891,3.99647278650076,80,3900.60726183674,5.64534514973449,4,10
9.33090832093307,2.54178933650922,-3.84161878526248,36.838080077512,60.7359713817701,14.0813063402598,8.85483031044896,12.6964484327424,3.99647557648393,80,3900.6040705848,5.64534673926938,4,10
9.33090717020955,2.54179005157099,-3.8416112651214,36.8380755711887,60.7359517784869,14.0813071132175,8.85483097610745,12.6964415755704,3.99647836793559,80,3900.600882258,5.6453483280578,4,10
9.33090602081712,2.54179076630985,-3.84160374836654,36.838071070074,60.735932190556,14.0813078902711,8.85483164444668,12.696434724474,3.99648116084484,80,3900.59769685668,5.64534991609781,4,10
9.33090487275518,2.54179148072488,-3.84159623500778,36.8380665741656,60.7359126179857,14.0813086714075,8.85483231545811,12.6964278794545,3.99648395520109,80,3900.59451438106,5.64535150338741,4,10
9.33090372602309,2.54179219481515,-3.84158872505475,36.8380620834611,60.7358930607852,14.0813094566145,8.85483298913306,12.6964210405129,3.9964867509936,80,3900.59133483141,5.64535308992462,4,10
9.33090258062023,2.54179290857972,-3.84158121851732,36.8380575979577,60.7358735189621,14.0813102458791,8.85483366546282,12.6964142076504,3.99648954821157,80,3900.58815820801,5.64535467570742,4,10
9.33090143654596,2.54179362201767,-3.84157371540533,36.8380531176535,60.7358539925256,14.081311039189,8.85483434443881,12.6964073808682,3.99649234684426,80,3900.58498451115,5.64535626073387,4,10
9.33090029379967,2.5417943351281,-3.84156621572822,36.8380486425457,60.7358344814837,14.0813118365313,8.8548350260524,12.696400560167,3.99649514688122,80,3900.58181374096,5.64535784500203,4,10
9.33089915238071,2.54179504791007,-3.84155871949577,36.8380441726318,60.7358149858441,14.0813126378939,8.85483571029499,12.6963937455482,3.99649794831168,80,3900.57864589775,5.64535942850992,4,10
9.33089801228845,2.54179576036268,-3.84155122671763,36.8380397079096,60.7357955056161,14.0813134432641,8.85483639715807,12.6963869370126,3.99650075112498,80,3900.57548098171,5.6453610112556,4,10
9.33089687352226,2.54179647248502,-3.84154373740336,36.8380352483763,60.7357760408069,14.0813142526294,8.85483708663304,12.6963801345614,3.9965035553106,80,3900.57231899304,5.64536259323713,4,10
9.3308957360815,2.54179718427618,-3.84153625156256,36.8380307940299,60.7357565914252,14.0813150659774,8.85483777871133,12.6963733381956,3.99650636085795,80,3900.56915993201,5.6453641744526,4,10
9.33089459996553,2.54179789573526,-3.84152876920467,36.8380263448672,60.7357371574786,14.0813158832956,8.8548384733844,12.696366547916,3.99650916775664,80,3900.56600379873,5.64536575490004,4,10
9.33089346517371,2.54179860686137,-3.84152129033919,36.8380219008864,60.7357177389754,14.0813167045715,8.8548391706438,12.6963597637236,3.99651197599599,80,3900.56285059342,5.64536733457756,4,10
9.33089233170539,2.5417993176536,-3.84151381497566,36.8380174620844,60.7356983359233,14.0813175297927,8.85483987048099,12.6963529856195,3.99651478556547,80,3900.55970031632,5.64536891348323,4,10
9.33089119955994,2.54180002811105,-3.8415063431234,36.838013028459,60.7356789483304,14.081318358947,8.8548405728875,12.6963462136044,3.99651759645479,80,3900.55655296758,5.64537049161514,4,10
9.33089006873671,2.54180073823285,-3.84149887479202,36.8380086000079,60.7356595762039,14.0813191920218,8.8548412778548,12.6963394476795,3.99652040865328,80,3900.55340854731,5.6453720689714,4,10
9.33088893923504,2.54180144801808,-3.84149140999068,36.8380041767281,60.7356402195523,14.0813200290049,8.85484198537449,12.6963326878455,3.9965232221507,80,3900.55026705575,5.64537364555009,4,10
9.3308878110543,2.54180215746588,-3.84148394872881,36.8379997586175,60.7356208783826,14.0813208698838,8.85484269543815,12.6963259341033,3.99652603693636,80,3900.54712849299,5.64537522134939,4,10
9.33088668419382,2.54180286657537,-3.84147649101567,36.8379953456731,60.7356015527034,14.0813217146464,8.85484340803725,12.6963191864538,3.99652885300014,80,3900.54399285922,5.64537679636735,4,10
9.33088555865296,2.54180357534566,-3.84146903686047,36.8379909378928,60.7355822425209,14.0813225632804,8.85484412316339,12.6963124448977,3.99653167033171,80,3900.54086015449,5.64537837060213,4,10
9.33088443443106,2.54180428377589,-3.84146158627249,36.8379865352737,60.735562947844,14.0813234157736,8.85484484080825,12.6963057094359,3.99653448892059,80,3900.53773037901,5.64537994405186,4,10
9.33088331152747,2.54180499186517,-3.84145413926097,36.8379821378134,60.735543668679,14.0813242721136,8.85484556096344,12.6962989800692,3.99653730875661,80,3900.53460353288,5.64538151671471,4,10
9.33088218994152,2.54180569961264,-3.84144669583486,36.8379777455094,60.7355244050339,14.0813251322884,8.85484628362053,12.6962922567983,3.99654012982944,80,3900.53147961623,5.64538308858877,4,10
9.33088106967256,2.54180640701743,-3.8414392560037,36.8379733583591,60.7355051569156,14.0813259962853,8.85484700877112,12.6962855396242,3.99654295212861,80,3900.52835862914,5.64538465967222,4,10
9.33087995071994,2.54180711407867,-3.84143181977629,36.8379689763599,60.7354859243319,14.0813268640924,8.8548477364069,12.6962788285474,3.99654577564399,80,3900.52524057174,5.64538622996321,4,10
9.33087883308297,2.54180782079552,-3.84142438716174,36.8379645995091,60.7354667072892,14.0813277356978,8.85484846651957,12.6962721235686,3.99654860036537,80,3900.52212544407,5.64538779945993,4,10
9.33087771676101,2.54180852716711,-3.84141695816919,36.8379602278042,60.7354475057959,14.0813286110892,8.85484919910078,12.6962654246888,3.99655142628279,80,3900.51901324622,5.64538936816056,4,10
9.33087660175337,2.5418092331926,-3.84140953280757,36.8379558612427,60.7354283198579,14.0813294902546,8.85484993414235,12.6962587319084,3.99655425338574,80,3900.51590397825,5.64539093606327,4,10
9.33087548805941,2.54180993887111,-3.84140211108564,36.8379514998218,60.7354091494831,14.0813303731818,8.85485067163597,12.696252045228,3.99655708166426,80,3900.51279764032,5.64539250316624,4,10
9.33087437567844,2.54181064420183,-3.84139469301283,36.8379471435391,60.7353899946776,14.0813312598586,8.85485141157329,12.6962453646488,3.99655991110825,80,3900.50969423237,5.64539406946766,4,10
9.3308732646098,2.54181134918389,-3.84138727859761,36.8379427923919,60.735370855449,14.0813321502732,8.85485215394618,12.6962386901709,3.99656274170746,80,3900.50659375448,5.64539563496574,4,10
9.33087215485281,2.54181205381644,-3.8413798678489,36.8379384463775,60.7353517318037,14.0813330444135,8.85485289874617,12.6962320217951,3.99656557345185,80,3900.50349620678,5.64539719965867,4,10
9.33087104640679,2.54181275809866,-3.84137246077597,36.8379341054933,60.7353326237493,14.0813339422674,8.85485364596525,12.6962253595221,3.99656840633145,80,3900.50040158923,5.64539876354469,4,10
9.33086993927109,2.54181346202971,-3.84136505738724,36.8379297697367,60.7353135312915,14.081334843823,8.85485439559517,12.6962187033525,3.9965712403361,80,3900.49730990188,5.64540032662199,4,10
9.33086883344501,2.54181416560875,-3.84135765769173,36.837925439105,60.735294454438,14.0813357490682,8.85485514762769,12.6962120532869,3.99657407545584,80,3900.49422114474,5.64540188888883,4,10
9.33086772892787,2.54181486883496,-3.84135026169793,36.8379211135958,60.7352753931945,14.0813366579914,8.85485590205468,12.6962054093256,3.99657691168062,80,3900.4911353178,5.6454034503434,4,10
9.330866625719,2.54181557170751,-3.84134286941463,36.837916793206,60.7352563475682,14.0813375705804,8.85485665886796,12.6961987714693,3.99657974900055,80,3900.48805242111,5.645405010984,4,10
9.33086552381771,2.54181627422558,-3.84133548085066,36.8379124779334,60.7352373175656,14.0813384868234,8.8548574180594,12.6961921397186,3.99658258740561,80,3900.48497245463,5.64540657080884,4,10
9.33086442322332,2.54181697638834,-3.84132809601442,36.8379081677749,60.7352183031932,14.0813394067083,8.85485817962086,12.6961855140738,3.99658542688599,80,3900.48189541843,5.64540812981616,4,10
9.33086332393515,2.54181767819497,-3.84132071491496,36.8379038627281,60.7351993044567,14.0813403302235,8.85485894354417,12.6961788945358,3.99658826743172,80,3900.47882131237,5.64540968800423,4,10
9.33086222595252,2.54181837964467,-3.84131333756039,36.8378995627903,60.7351803213633,14.0813412573572,8.85485970982131,12.6961722811046,3.99659110903286,80,3900.47575013655,5.64541124537133,4,10
9.33086112927471,2.54181908073661,-3.84130596395971,36.8378952679588,60.7351613539192,14.0813421880974,8.85486047844415,12.696165673781,3.99659395167964,80,3900.47268189086,5.64541280191571,4,10
9.33086003390105,2.54181978147,-3.84129859412116,36.8378909782309,60.73514240213,14.0813431224325,8.85486124940462,12.6961590725653,3.99659679536234,80,3900.46961657526,5.64541435763568,4,10
9.33085893983085,2.54182048184403,-3.84129122805331,36.8378866936038,60.7351234660025,14.0813440603507,8.85486202269476,12.6961524774579,3.99659964007088,80,3900.46655418972,5.64541591252951,4,10
9.33085784706342,2.54182118185788,-3.84128386576475,36.837882414075,60.7351045455429,14.0813450018399,8.85486279830633,12.6961458884595,3.99660248579556,80,3900.46349473428,5.64541746659546,4,10
9.33085675559805,2.54182188151076,-3.84127650726384,36.8378781396416,60.7350856407572,14.0813459468886,8.85486357623142,12.6961393055702,3.9966053325266,80,3900.46043820879,5.64541901983186,4,10
9.33085566543406,2.54182258080187,-3.84126915255894,36.837873870301,60.735066751651,14.0813468954854,8.85486435646197,12.6961327287904,3.99660818025427,80,3900.45738461313,5.64542057223701,4,10
9.33085457657075,2.54182327973043,-3.84126180165839,36.8378696060504,60.7350478782304,14.0813478476181,8.85486513898996,12.6961261581204,3.99661102896891,80,3900.4543339473,5.64542212380922,4,10
9.33085348900742,2.54182397829564,-3.84125445457067,36.837865346887,60.7350290205015,14.0813488032752,8.85486592380738,12.6961195935606,3.9966138786607,80,3900.45128621123,5.64542367454681,4,10
9.33085240274335,2.54182467649671,-3.84124711130397,36.8378610928084,60.7350101784701,14.0813497624455,8.85486671090638,12.6961130351114,3.99661672932012,80,3900.44824140475,5.64542522444811,4,10
9.33085131777786,2.54182537433285,-3.8412397718667,36.8378568438115,60.7349913521423,14.0813507251166,8.85486750027889,12.6961064827731,3.99661958093748,80,3900.44519952788,5.64542677351142,4,10
9.33085023411024,2.54182607180329,-3.84123243626703,36.8378525998937,60.7349725415237,14.0813516912775,8.85486829191706,12.6960999365459,3.99662243350309,80,3900.44216058043,5.64542832173514,4,10
9.3308491517398,2.54182676890724,-3.84122510451311,36.8378483610522,60.7349537466195,14.0813526609165,8.85486908581294,12.6960933964302,3.99662528700736,80,3900.43912456234,5.64542986911754,4,10
9.3308480706658,2.54182746564392,-3.84121777661329,36.8378441272845,60.7349349674354,14.0813536340216,8.85486988195856,12.6960868624262,3.99662814144062,80,3900.43609147343,5.64543141565698,4,10
9.33084699088757,2.54182816201258,-3.84121045257569,36.8378398985874,60.7349162039779,14.0813546105818,8.85487068034604,12.6960803345343,3.99663099679344,80,3900.43306131363,5.64543296135186,4,10
9.33084591240437,2.54182885801242,-3.8412031324084,36.8378356749585,60.7348974562514,14.0813555905853,8.85487148096746,12.6960738127544,3.99663385305615,80,3900.4300340828,5.64543450620052,4,10
9.33084483521551,2.54182955364268,-3.84119581611952,36.8378314563947,60.7348787242626,14.0813565740208,8.85487228381498,12.696067297087,3.99663671021926,80,3900.42700978079,5.64543605020134,4,10
9.33084375932026,2.5418302489026,-3.84118850371715,36.8378272428935,60.7348600080155,14.0813575608765,8.85487308888071,12.6960607875321,3.99663956827317,80,3900.42398840749,5.64543759335263,4,10
9.33084268471791,2.54183094379142,-3.84118119520934,36.8378230344521,60.734841307517,14.0813585511412,8.85487389615685,12.6960542840901,3.99664242720854,80,3900.42096996271,5.64543913565284,4,10
9.33084161140775,2.54183163830838,-3.84117389060407,36.8378188310675,60.7348226227711,14.0813595448034,8.85487470563561,12.6960477867609,3.99664528701589,80,3900.41795444627,5.64544067710034,4,10
9.33084053938907,2.54183233245272,-3.84116658990922,36.8378146327371,60.7348039537836,14.0813605418516,8.8548755173091,12.6960412955448,3.9966481476859,80,3900.41494185803,5.64544221769353,4,10
9.33083946866115,2.54183302622369,-3.84115929313299,36.8378104394579,60.73478530056,14.0813615422745,8.85487633116952,12.6960348104421,3.9966510092089,80,3900.41193219782,5.64544375743078,4,10
9.33083839922324,2.54183371962052,-3.84115200028316,36.8378062512274,60.7347666631048,14.0813625460606,8.85487714720915,12.6960283314527,3.99665387157569,80,3900.40892546549,5.64544529631052,4,10
9.33083733107467,2.54183441264249,-3.84114471136758,36.8378020680425,60.7347480414236,14.0813635531989,8.8548779654202,12.6960218585767,3.99665673477682,80,3900.40592166075,5.64544683433115,4,10
9.33083626421468,2.54183510528885,-3.84113742639408,36.8377978899005,60.7347294355215,14.0813645636777,8.85487878579494,12.6960153918143,3.99665959880298,80,3900.40292078351,5.64544837149111,4,10
