Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33083519864256,2.54183579755885,-3.84113014537053,36.8377937167987,60.734710845403,14.0813655774858,8.85487960832552,12.6960089311655,3.99666246364484,80,3900.39992283353,5.64544990778878,4,10
9.33083413435757,2.54183648945174,-3.84112286830486,36.837789548734,60.7346922710736,14.0813665946116,8.85488043300427,12.6960024766304,3.99666532929291,80,3900.39692781061,5.64545144322263,4,10
9.330833071359,2.54183718096679,-3.84111559520477,36.8377853857036,60.7346737125379,14.0813676150443,8.85488125982351,12.695996028209,3.9966681957381,80,3900.39393571454,5.64545297779109,4,10
9.33083200964612,2.54183787210329,-3.84110832607792,36.8377812277049,60.7346551698008,14.0813686387724,8.85488208877547,12.6959895859014,3.99667106297119,80,3900.39094654507,5.64545451149259,4,10
9.33083094921819,2.54183856286048,-3.84110106093203,36.8377770747348,60.734636642867,14.0813696657847,8.85488291985251,12.6959831497075,3.99667393098287,80,3900.38796030194,5.64545604432558,4,10
9.3308298900745,2.54183925323765,-3.8410937997748,36.8377729267906,60.7346181317416,14.08137069607,8.85488375304698,12.6959767196273,3.99667679976392,80,3900.38497698502,5.64545757628853,4,10
9.3308288322143,2.54183994323405,-3.84108654261394,36.8377687838694,60.734599636429,14.081371729617,8.85488458835118,12.6959702956609,3.99667966930502,80,3900.38199659404,5.64545910737988,4,10
9.33082777563686,2.54184063284899,-3.84107928945707,36.8377646459684,60.7345811569338,14.0813727664149,8.8548854257574,12.6959638778083,3.99668253959703,80,3900.37901912869,5.6454606375981,4,10
9.33082672034145,2.54184132208173,-3.84107204031164,36.8377605130846,60.7345626932608,14.081373806452,8.85488626525813,12.695957466069,3.9966854106309,80,3900.37604458876,5.64546216694169,4,10
9.33082566632732,2.54184201093156,-3.84106479518539,36.8377563852151,60.7345442454139,14.0813748497176,8.85488710684569,12.6959510604435,3.99668828239766,80,3900.3730729739,5.6454636954091,4,10
9.33082461359373,2.54184269939776,-3.84105755408575,36.8377522623572,60.734525813398,14.0813758962003,8.85488795051253,12.6959446609314,3.9966911548878,80,3900.37010428395,5.64546522299884,4,10
9.33082356213998,2.54184338747963,-3.84105031702029,36.8377481445079,60.7345073972181,14.0813769458892,8.85488879625109,12.6959382675328,3.99669402809252,80,3900.36713851862,5.64546674970936,4,10
9.33082251196528,2.54184407517645,-3.8410430839964,36.8377440316644,60.7344889968778,14.0813779987731,8.85488964405369,12.6959318802475,3.99669690200267,80,3900.36417567756,5.64546827553921,4,10
9.33082146306891,2.54184476248751,-3.84103585502169,36.8377399238237,60.7344706123818,14.081379054841,8.85489049391282,12.6959254990754,3.99669977660915,80,3900.36121576057,5.64546980048685,4,10
9.33082041545013,2.54184544941212,-3.84102863010332,36.8377358209829,60.7344522437341,14.0813801140818,8.85489134582099,12.6959191240161,3.99670265190292,80,3900.35825876729,5.6454713245508,4,10
9.3308193691082,2.54184613594958,-3.84102140924887,36.8377317231391,60.7344338909394,14.0813811764845,8.85489219977057,12.6959127550699,3.99670552787506,80,3900.35530469747,5.64547284772961,4,10
9.33081832404236,2.54184682209918,-3.84101419246559,36.8377276302896,60.7344155540015,14.0813822420383,8.85489305575413,12.6959063922362,3.99670840451654,80,3900.35235355073,5.64547437002176,4,10
9.33081728025188,2.54184750786025,-3.84100697976095,36.8377235424311,60.7343972329242,14.0813833107321,8.85489391376422,12.6959000355151,3.99671128181842,80,3900.34940532677,5.64547589142583,4,10
9.33081623773599,2.54184819323207,-3.84099977114198,36.8377194595612,60.734378927712,14.0813843825548,8.85489477379321,12.6958936849062,3.99671415977184,80,3900.34646002529,5.64547741194027,4,10
9.33081519649395,2.54184887821396,-3.84099256661625,36.8377153816764,60.7343606383695,14.0813854574959,8.85489563583371,12.6958873404095,3.99671703836788,80,3900.343517646,5.64547893156368,4,10
9.33081415652502,2.54184956280524,-3.84098536619092,36.8377113087741,60.7343423648993,14.0813865355439,8.85489649987824,12.6958810020246,3.99671991759737,80,3900.34057818851,5.64548045029459,4,10
9.33081311782844,2.54185024700522,-3.84097816987315,36.8377072408513,60.7343241073062,14.0813876166884,8.85489736591938,12.6958746697514,3.99672279745164,80,3900.33764165244,5.64548196813157,4,10
9.33081208040345,2.54185093081322,-3.84097097767011,36.837703177905,60.7343058655941,14.081388700918,8.85489823394965,12.6958683435895,3.99672567792175,80,3900.33470803755,5.64548348507315,4,10
9.3308110442493,2.54185161422856,-3.84096378958895,36.8376991199324,60.7342876397666,14.0813897882223,8.8548991039616,12.6958620235386,3.996728558999,80,3900.33177734343,5.64548500111789,4,10
9.33081000936525,2.54185229725057,-3.84095660563702,36.8376950669304,60.7342694298278,14.0813908785905,8.85489997594789,12.6958557095986,3.99673144067435,80,3900.32884956971,5.6454865162644,4,10
9.33080897575051,2.54185297987857,-3.84094942582107,36.8376910188961,60.7342512357809,14.0813919720114,8.85490084990113,12.695849401769,3.99673432293918,80,3900.32592471604,5.64548803051122,4,10
9.33080794340434,2.5418536621119,-3.84094225014837,36.8376869758266,60.73423305763,14.0813930684746,8.85490172581387,12.6958431000495,3.99673720578471,80,3900.32300278201,5.6454895438569,4,10
9.33080691232599,2.54185434394988,-3.84093507862593,36.8376829377187,60.7342148953782,14.0813941679691,8.85490260367885,12.6958368044398,3.99674008920215,80,3900.32008376727,5.64549105630011,4,10
9.33080588251467,2.54185502539186,-3.84092791126074,36.8376789045699,60.7341967490292,14.0813952704842,8.85490348348873,12.6958305149396,3.99674297318279,80,3900.31716767139,5.6454925678394,4,10
9.33080485396965,2.54185570643717,-3.84092074805989,36.8376748763768,60.7341786185874,14.0813963760091,8.85490436523611,12.6958242315486,3.99674585771788,80,3900.31425449404,5.64549407847337,4,10
9.33080382669015,2.54185638708515,-3.84091358903009,36.8376708531365,60.7341605040552,14.0813974845333,8.85490524891367,12.6958179542662,3.99674874279884,80,3900.31134423479,5.64549558820063,4,10
9.33080280067541,2.54185706733513,-3.84090643417852,36.837666834846,60.7341424054366,14.0813985960459,8.85490613451407,12.6958116830922,3.99675162841686,80,3900.30843689327,5.64549709701975,4,10
9.33080177592465,2.54185774718648,-3.84089928351204,36.8376628215026,60.7341243227346,14.0813997105362,8.85490702203003,12.6958054180261,3.99675451456329,80,3900.30553246903,5.64549860492939,4,10
9.33080075243711,2.54185842663854,-3.84089213703749,36.8376588131028,60.7341062559528,14.0814008279936,8.85490791145435,12.6957991590675,3.9967574012295,80,3900.30263096159,5.64550011192819,4,10
9.33079973021203,2.54185910569066,-3.84088499476155,36.8376548096441,60.7340882050944,14.0814019484078,8.85490880277973,12.6957929062159,3.99676028840713,80,3900.29973237063,5.64550161801474,4,10
9.33079870924864,2.5418597843422,-3.84087785669124,36.8376508111231,60.7340701701627,14.0814030717678,8.85490969599891,12.695786659471,3.99676317608743,80,3900.29683669564,5.64550312318771,4,10
9.33079768954615,2.54186046259251,-3.84087072283319,36.8376468175371,60.7340521511605,14.081404198063,8.85491059110467,12.6957804188321,3.99676606426175,80,3900.29394393628,5.64550462744567,4,10
9.33079667110382,2.54186114044094,-3.84086359319429,36.8376428288827,60.7340341480917,14.081405327283,8.85491148808984,12.695774184299,3.99676895292157,80,3900.29105409205,5.64550613078734,4,10
9.33079565392085,2.54186181788687,-3.84085646778135,36.8376388451574,60.7340161609584,14.0814064594172,8.85491238694709,12.6957679558712,3.99677184205842,80,3900.28816716242,5.64550763321132,4,10
9.33079463799648,2.54186249492966,-3.84084934660086,36.8376348663579,60.7339981897649,14.081407594455,8.85491328766926,12.695761733548,3.99677473166378,80,3900.28528314705,5.64550913471632,4,10
9.33079362332994,2.54186317156867,-3.84084222965959,36.8376308924811,60.733980234513,14.0814087323859,8.85491419024919,12.6957555173288,3.99677762172922,80,3900.28240204549,5.64551063530095,4,10
9.33079260992042,2.54186384780328,-3.84083511696423,36.837626923524,60.7339622952062,14.0814098731994,8.85491509467971,12.6957493072134,3.99678051224623,80,3900.27952385715,5.64551213496391,4,10
9.33079159776718,2.54186452363285,-3.84082800852138,36.8376229594837,60.7339443718473,14.0814110168852,8.85491600095372,12.6957431032011,3.99678340320645,80,3900.27664858164,5.64551363370386,4,10
9.33079058686942,2.54186519905677,-3.84082090433753,36.837619000357,60.7339264644392,14.0814121634326,8.854916909064,12.6957369052913,3.99678629460129,80,3900.27377621849,5.64551513151948,4,10
9.33078957722636,2.5418658740744,-3.84081380441933,36.8376150461409,60.7339085729847,14.0814133128312,8.85491781900339,12.6957307134833,3.99678918642235,80,3900.27090676722,5.64551662840945,4,10
9.33078856883723,2.54186654868513,-3.84080670877347,36.8376110968323,60.7338906974864,14.0814144650707,8.85491873076484,12.6957245277769,3.99679207866143,80,3900.26804022725,5.64551812437248,4,10
9.33078756170124,2.54186722288836,-3.84079961740628,36.8376071524285,60.7338728379467,14.0814156201409,8.85491964434129,12.6957183481711,3.99679497131012,80,3900.26517659808,5.64551961940729,4,10
9.33078655581761,2.54186789668345,-3.84079253032411,36.837603212926,60.7338549943692,14.0814167780309,8.8549205597256,12.6957121746654,3.99679786436002,80,3900.26231587933,5.64552111351253,4,10
9.33078555118554,2.54186857006979,-3.84078544753368,36.8375992783218,60.7338371667556,14.0814179387306,8.85492147691065,12.6957060072593,3.99680075780276,80,3900.25945807042,5.64552260668689,4,10
9.33078454780426,2.54186924304679,-3.84077836904123,36.8375953486129,60.7338193551092,14.0814191022297,8.85492239588945,12.6956998459519,3.99680365163016,80,3900.25660317082,5.64552409892915,4,10
9.33078354567298,2.54186991561383,-3.84077129485331,36.8375914237964,60.7338015594316,14.0814202685178,8.85492331665483,12.6956936907428,3.99680654583386,80,3900.25375118001,5.64552559023803,4,10
9.3307825447909,2.5418705877703,-3.84076422497617,36.8375875038689,60.7337837797263,14.0814214375847,8.85492423919993,12.695687541631,3.99680944040563,80,3900.25090209748,5.64552708061219,4,10
9.33078154515724,2.54187125951561,-3.84075715941634,36.8375835888276,60.7337660159949,14.08142260942,8.85492516351763,12.6956813986163,3.99681233533721,80,3900.24805592267,5.64552857005042,4,10
9.33078054677122,2.54187193084916,-3.84075009817985,36.8375796786691,60.7337482682399,14.0814237840136,8.85492608960095,12.6956752616975,3.99681523062054,80,3900.24521265504,5.64553005855142,4,10
9.33077954963203,2.54187260177036,-3.84074304127324,36.8375757733908,60.7337305364641,14.0814249613551,8.85492701744295,12.6956691308742,3.99681812624721,80,3900.24237229406,5.64553154611396,4,10
9.33077855373889,2.54187327227859,-3.8407359887027,36.837571872989,60.7337128206697,14.0814261414343,8.85492794703651,12.6956630061457,3.99682102220913,80,3900.23953483921,5.64553303273678,4,10
9.330777559091,2.54187394237329,-3.84072894047438,36.8375679774612,60.7336951208583,14.0814273242411,8.85492887837478,12.6956568875109,3.99682391849814,80,3900.23670028985,5.64553451841863,4,10
9.33077656568756,2.54187461205385,-3.84072189659457,36.8375640868038,60.7336774370329,14.0814285097653,8.8549298114508,12.6956507749694,3.99682681510615,80,3900.23386864549,5.64553600315825,4,10
9.33077557352778,2.5418752813197,-3.84071485706949,36.8375602010139,60.733659769195,14.0814296979966,8.85493074625759,12.6956446685203,3.99682971202486,80,3900.23103990552,5.64553748695443,4,10
9.33077458261087,2.54187595017024,-3.84070782190537,36.8375563200885,60.7336421173472,14.0814308889249,8.85493168278822,12.695638568163,3.99683260924638,80,3900.22821406937,5.64553896980592,4,10
9.33077359293603,2.54187661860491,-3.84070079110808,36.8375524440243,60.7336244814914,14.0814320825402,8.8549326210358,12.6956324738963,3.99683550676252,80,3900.22539113641,5.64554045171153,4,10
9.33077260450244,2.54187728662311,-3.84069376468381,36.8375485728182,60.7336068616293,14.0814332788322,8.8549335609934,12.6956263857196,3.99683840456538,80,3900.22257110618,5.64554193267001,4,10
9.33077161730931,2.54187795422427,-3.84068674263887,36.8375447064671,60.7335892577631,14.081434477791,8.85493450265426,12.6956203036323,3.99684130264677,80,3900.21975397794,5.64554341268016,4,10
9.33077063135586,2.54187862140783,-3.84067972497905,36.8375408449679,60.7335716698947,14.0814356794064,8.85493544601138,12.6956142276333,3.99684420099868,80,3900.2169397512,5.64554489174074,4,10
9.33076964664125,2.54187928817321,-3.84067271171051,36.8375369883175,60.7335540980259,14.0814368836687,8.85493639105795,12.6956081577219,3.99684709961309,80,3900.21412842526,5.64554636985062,4,10
9.33076866316471,2.54187995451983,-3.8406657028392,36.8375331365127,60.7335365421588,14.0814380905674,8.85493733778713,12.6956020938972,3.99684999848216,80,3900.21131999958,5.64554784700851,4,10
9.33076768092542,2.54188062044714,-3.84065869837093,36.8375292895504,60.7335190022949,14.0814393000924,8.85493828619207,12.6955960361581,3.99685289759788,80,3900.20851447355,5.64554932321329,4,10
9.33076669992257,2.54188128595457,-3.84065169831212,36.8375254474274,60.7335014784362,14.0814405122342,8.85493923626592,12.6955899845042,3.9968557969521,80,3900.2057118465,5.64555079846373,4,10
9.33076572015536,2.54188195104156,-3.8406447026681,36.8375216101405,60.7334839705843,14.0814417269825,8.85494018800193,12.695583938934,3.99685869653717,80,3900.20291211784,5.64555227275866,4,10
9.33076474162296,2.54188261570756,-3.8406377114452,36.8375177776866,60.7334664787401,14.0814429443276,8.85494114139334,12.6955778994471,3.99686159634524,80,3900.20011528688,5.64555374609693,4,10
9.33076376432461,2.54188327995201,-3.84063072464903,36.8375139500627,60.7334490029064,14.0814441642593,8.85494209643326,12.6955718660424,3.99686449636812,80,3900.19732135297,5.64555521847736,4,10
9.33076278825946,2.54188394377435,-3.84062374228557,36.8375101272654,60.7334315430842,14.0814453867678,8.85494305311499,12.6955658387188,3.99686739659819,80,3900.19453031558,5.64555668989878,4,10
9.33076181342671,2.54188460717403,-3.84061676436056,36.8375063092916,60.733414099275,14.0814466118433,8.85494401143183,12.6955598174756,3.99687029702767,80,3900.19174217394,5.64555816036003,4,10
9.33076083982555,2.5418852701505,-3.8406097908798,36.8375024961382,60.7333966714805,14.0814478394757,8.85494497137699,12.6955538023116,3.99687319764865,80,3900.18895692751,5.64555962985995,4,10
9.33075986745517,2.54188593270323,-3.84060282184913,36.837498687802,60.7333792597016,14.0814490696553,8.85494593294379,12.6955477932261,3.99687609845319,80,3900.18617457552,5.64556109839738,4,10
9.33075889631475,2.54188659483165,-3.8405958572742,36.8374948842797,60.7333618639399,14.0814503023722,8.85494689612545,12.695541790218,3.99687899943353,80,3900.18339511737,5.6455625659712,4,10
9.33075792640348,2.54188725653524,-3.84058889716084,36.8374910855683,60.7333444841975,14.0814515376165,8.85494786091533,12.6955357932863,3.99688190058203,80,3900.18061855236,5.64556403258026,4,10
9.33075695772053,2.54188791781346,-3.84058194151447,36.8374872916646,60.7333271204745,14.0814527753785,8.85494882730666,12.6955298024298,3.99688480189081,80,3900.17784487976,5.64556549822343,4,10
9.3307559902651,2.54188857866577,-3.84057499034111,36.8374835025652,60.7333097727728,14.0814540156485,8.85494979529284,12.6955238176478,3.9968877033524,80,3900.17507409898,5.64556696289961,4,10
9.33075502403637,2.54188923909163,-3.84056804364604,36.8374797182672,60.7332924410931,14.0814552584165,8.85495076486717,12.6955178389389,3.99689060495894,80,3900.17230620922,5.64556842660765,4,10
9.33075405903351,2.54188989909052,-3.84056110143507,36.8374759387671,60.7332751254377,14.0814565036731,8.85495173602305,12.6955118663022,3.99689350670269,80,3900.16954120987,5.64556988934641,4,10
9.33075309525571,2.54189055866191,-3.8405541637137,36.837472164062,60.7332578258066,14.0814577514083,8.85495270875379,12.6955058997368,3.99689640857616,80,3900.16677910022,5.64557135111484,4,10
9.33075213270214,2.54189121780526,-3.8405472304874,36.8374683941483,60.7332405422014,14.0814590016123,8.85495368305277,12.6954999392412,3.99689931057156,80,3900.16401987958,5.64557281191181,4,10
9.33075117137198,2.54189187652007,-3.84054030176202,36.8374646290231,60.7332232746227,14.0814602542758,8.85495465891347,12.6954939848148,3.99690221268139,80,3900.16126354711,5.64557427173621,4,10
9.33075021126441,2.5418925348058,-3.84053337754273,36.8374608686833,60.7332060230716,14.0814615093888,8.85495563632924,12.6954880364562,3.99690511489791,80,3900.15851010227,5.64557573058694,4,10
9.33074925237861,2.54189319266193,-3.84052645783521,36.8374571131254,60.7331887875496,14.0814627669417,8.85495661529342,12.6954820941644,3.9969080172134,80,3900.15575954426,5.64557718846291,4,10
9.33074829471375,2.54189385008795,-3.84051954264481,36.8374533623462,60.7331715680572,14.0814640269248,8.85495759579953,12.6954761579382,3.99691091962057,80,3900.15301187233,5.64557864536304,4,10
9.33074733826901,2.54189450708335,-3.84051263197705,36.8374496163426,60.7331543645953,14.0814652893288,8.85495857784105,12.6954702277766,3.99691382211182,80,3900.15026708575,5.64558010128627,4,10
9.33074638304355,2.54189516364762,-3.84050572583715,36.8374458751113,60.7331371771644,14.0814665541439,8.85495956141136,12.6954643036782,3.99691672467964,80,3900.14752518383,5.64558155623151,4,10
9.33074542903656,2.54189581978024,-3.84049882423062,36.8374421386491,60.7331200057659,14.0814678213605,8.854960546504,12.695458385642,3.99691962731657,80,3900.14478616574,5.6455830101977,4,10
9.33074447624722,2.5418964754807,-3.84049192716287,36.8374384069526,60.7331028503999,14.0814690909691,8.85496153311243,12.6954524736669,3.9969225300149,80,3900.14205003078,5.64558446318375,4,10
9.33074352467466,2.54189713074851,-3.84048503463907,36.8374346800191,60.7330857110677,14.0814703629601,8.85496252123011,12.6954465677515,3.99692543276723,80,3900.13931677828,5.64558591518862,4,10
9.33074257431808,2.54189778558315,-3.84047814666468,36.8374309578446,60.7330685877695,14.081471637324,8.8549635108505,12.6954406678948,3.99692833556617,80,3900.13658640732,5.64558736621125,4,10
9.33074162517664,2.54189843998414,-3.84047126324492,36.8374272404264,60.7330514805062,14.0814729140512,8.85496450196723,12.6954347740954,3.99693123840427,80,3900.13385891725,5.6455888162506,4,10
9.33074067724951,2.54189909395097,-3.84046438438497,36.837423527761,60.733034389278,14.0814741931325,8.85496549457378,12.6954288863522,3.99693414127404,80,3900.13113430724,5.64559026530563,4,10
9.33073973053586,2.54189974748315,-3.84045751009018,36.8374198198453,60.7330173140859,14.0814754745581,8.85496648866376,12.695423004664,3.99693704416825,80,3900.12841257655,5.6455917133753,4,10
9.33073878503485,2.54190040058018,-3.84045064036548,36.8374161166758,60.7330002549295,14.0814767583187,8.85496748423071,12.6954171290292,3.9969399470794,80,3900.12569372432,5.64559316045858,4,10
9.33073784074564,2.54190105324158,-3.84044377521639,36.8374124182496,60.7329832118104,14.0814780444049,8.85496848126814,12.6954112594471,3.99694285000015,80,3900.12297774985,5.6455946065544,4,10
9.33073689766741,2.54190170546685,-3.84043691464797,36.837408724563,60.7329661847287,14.0814793328072,8.85496947976975,12.6954053959161,3.99694575292312,80,3900.12026465236,5.64559605166181,4,10
9.33073595579931,2.54190235725552,-3.84043005866522,36.8374050356132,60.7329491736838,14.0814806235164,8.85497047972905,12.695399538435,3.99694865584121,80,3900.11755443098,5.64559749577975,4,10
9.3307350151405,2.5419030086071,-3.84042320727337,36.8374013513965,60.7329321786772,14.0814819165229,8.85497148113967,12.6953936870024,3.99695155874684,80,3900.11484708492,5.6455989389072,4,10
9.33073407569016,2.54190365952111,-3.84041636047726,36.8373976719098,60.7329151997086,14.0814832118177,8.85497248399525,12.6953878416169,3.99695446163298,80,3900.11214261338,5.64560038104321,4,10
9.33073313744743,2.54190430999706,-3.84040951828234,36.8373939971499,60.7328982367783,14.0814845093909,8.85497348828943,12.6953820022776,3.99695736449212,80,3900.10944101562,5.64560182218671,4,10
9.33073220041149,2.54190496003448,-3.84040268069333,36.8373903271134,60.7328812898868,14.0814858092337,8.85497449401595,12.6953761689828,3.99696026731726,80,3900.10674229074,5.64560326233672,4,10
9.33073126458147,2.5419056096329,-3.84039584771534,36.8373866617972,60.7328643590336,14.0814871113365,8.85497550116827,12.6953703417313,3.99696317010103,80,3900.1040464379,5.64560470149226,4,10
9.33073032995656,2.54190625879186,-3.84038901935344,36.8373830011978,60.7328474442194,14.0814884156899,8.8549765097402,12.6953645205217,3.99696607283613,80,3900.10135345634,5.64560613965236,4,10
9.33072939653589,2.54190690751086,-3.84038219561228,36.8373793453119,60.732830545444,14.081489722285,8.85497751972537,12.6953587053525,3.99696897551547,80,3900.09866334521,5.645607576816,4,10
9.33072846431863,2.54190755578946,-3.84037537649726,36.8373756941365,60.7328136627073,14.0814910311124,8.85497853111752,12.6953528962226,3.99697187813194,80,3900.09597610364,5.64560901298222,4,10
9.33072753330394,2.54190820362718,-3.84036856201266,36.8373720476678,60.7327967960098,14.0814923421629,8.85497954391042,12.6953470931302,3.99697478067839,80,3900.09329173081,5.64561044815005,4,10
9.33072660349096,2.54190885102357,-3.84036175216397,36.837368405903,60.732779945351,14.0814936554271,8.85498055809768,12.6953412960744,3.99697768314752,80,3900.09061022588,5.64561188231855,4,10
9.33072567487885,2.54190949797816,-3.84035494695576,36.8373647688385,60.7327631107306,14.081494970896,8.85498157367317,12.6953355050534,3.99698058553236,80,3900.08793158795,5.64561331548671,4,10
9.33072474746676,2.5419101444905,-3.84034814639284,36.8373611364711,60.7327462921494,14.0814962885606,8.85498259063053,12.695329720066,3.9969834878259,80,3900.08525581621,5.64561474765362,4,10
9.33072382125386,2.54191079056013,-3.84034135048006,36.8373575087974,60.732729489606,14.0814976084113,8.85498360896361,12.6953239411106,3.99698639002099,80,3900.08258290974,5.64561617881827,4,10
9.33072289623928,2.5419114361866,-3.84033455922224,36.8373538858141,60.7327127031011,14.0814989304392,8.8549846286661,12.6953181681858,3.99698929211041,80,3900.07991286776,5.64561760897977,4,10
9.33072197242218,2.54191208136944,-3.84032777262416,36.837350267518,60.7326959326342,14.0815002546353,8.85498564973182,12.6953124012903,3.99699219408728,80,3900.07724568935,5.64561903813715,4,10
9.3307210498017,2.54191272610823,-3.84032099069054,36.8373466539057,60.7326791782049,14.0815015809903,8.85498667215461,12.6953066404224,3.99699509594456,80,3900.07458137359,5.64562046628948,4,10
9.33072012837701,2.54191337040252,-3.8403142134261,36.8373430449738,60.7326624398128,14.0815029094952,8.85498769592823,12.6953008855807,3.99699799767524,80,3900.07191991965,5.64562189343583,4,10
9.33071920814723,2.54191401425185,-3.84030744083543,36.8373394407192,60.7326457174581,14.0815042401409,8.8549887210466,12.6952951367637,3.99700089927234,80,3900.06926132666,5.64562331957528,4,10
9.33071828911153,2.54191465765578,-3.84030067292321,36.8373358411382,60.7326290111394,14.0815055729184,8.8549897475034,12.6952893939698,3.99700380072886,80,3900.06660559367,5.64562474470689,4,10
9.33071737126904,2.54191530061388,-3.84029390969431,36.8373322462278,60.7326123208572,14.0815069078187,8.85499077529261,12.6952836571977,3.99700670203782,80,3900.06395271981,5.64562616882975,4,10
9.33071645461891,2.54191594312571,-3.84028715115295,36.8373286559845,60.7325956466102,14.0815082448326,8.85499180440809,12.6952779264456,3.99700960319245,80,3900.06130270416,5.64562759194295,4,10
9.33071553916029,2.54191658519083,-3.84028039730401,36.837325070405,60.732578988399,14.0815095839513,8.85499283484364,12.6952722017121,3.99701250418565,80,3900.05865554586,5.64562901404558,4,10
9.33071462489233,2.54191722680882,-3.84027364815216,36.8373214894859,60.7325623462215,14.081510925166,8.85499386659325,12.6952664829958,3.9970154050107,80,3900.05601124391,5.64563043513675,4,10
9.33071371181415,2.54191786797924,-3.8402669037016,36.837317913224,60.7325457200782,14.0815122684674,8.85499489965076,12.6952607702949,3.99701830566062,80,3900.05336979744,5.64563185521555,4,10
9.33071279992491,2.54191850870166,-3.84026016395711,36.8373143416159,60.7325291099683,14.0815136138465,8.85499593401016,12.6952550636079,3.99702120612869,80,3900.05073120558,5.64563327428109,4,10
9.33071188922374,2.54191914897566,-3.84025342892312,36.8373107746579,60.7325125158906,14.0815149612948,8.85499696966536,12.6952493629333,3.99702410640793,80,3900.0480954673,5.6456346923325,4,10
9.3307109797098,2.54191978880081,-3.84024669860412,36.8373072123471,60.7324959378451,14.0815163108031,8.85499800661029,12.6952436682695,3.99702700649152,80,3900.04546258176,5.64563610936885,4,10
9.33071007138222,2.54192042817668,-3.84023997300443,36.8373036546802,60.7324793758308,14.0815176623624,8.85499904483885,12.6952379796147,3.99702990637275,80,3900.042832548,5.6456375253893,4,10
9.33070916424012,2.54192106710287,-3.84023325212877,36.8373001016533,60.7324628298464,14.0815190159642,8.85500008434497,12.6952322969676,3.99703280604473,80,3900.04020536505,5.64563894039298,4,10
9.33070825828267,2.54192170557895,-3.84022653598123,36.8372965532635,60.7324462998918,14.0815203715993,8.85500112512267,12.6952266203262,3.99703570550071,80,3900.03758103193,5.64564035437901,4,10
9.33070735350899,2.54192234360451,-3.84021982456642,36.8372930095072,60.7324297859656,14.0815217292593,8.85500216716605,12.6952209496891,3.99703860473403,80,3900.03495954776,5.64564176734652,4,10
9.33070644991822,2.54192298117914,-3.84021311788854,36.8372894703812,60.7324132880669,14.0815230889348,8.85500321046896,12.6952152850546,3.99704150373776,80,3900.03234091159,5.64564317929464,4,10
9.3307055475095,2.54192361830242,-3.84020641595214,36.8372859358819,60.7323968061954,14.0815244506173,8.85500425502556,12.6952096264211,3.99704440250537,80,3900.02972512243,5.64564459022255,4,10
9.33070464628195,2.54192425497395,-3.84019971876131,36.8372824060062,60.732380340349,14.0815258142983,8.85500530082982,12.6952039737869,3.99704730103031,80,3900.02711217924,5.64564600012939,4,10
9.33070374623473,2.54192489119333,-3.84019302632038,36.8372788807504,60.7323638905278,14.0815271799686,8.85500634787576,12.6951983271502,3.99705019930565,80,3900.02450208117,5.6456474090143,4,10
9.33070284736695,2.54192552696014,-3.84018633863366,36.8372753601116,60.7323474567301,14.0815285476196,8.85500739615742,12.6951926865094,3.99705309732479,80,3900.02189482719,5.64564881687646,4,10
9.33070194967776,2.54192616227398,-3.8401796557053,36.8372718440858,60.7323310389547,14.0815299172426,8.85500844566889,12.6951870518627,3.99705599508104,80,3900.01929041634,5.64565022371502,4,10
9.33070105316628,2.54192679713445,-3.84017297753979,36.83726833267,60.7323146372007,14.0815312888288,8.85500949640414,12.6951814232087,3.99705889256785,80,3900.01668884765,5.64565162952913,4,10
9.33070015783165,2.54192743154117,-3.84016630414129,36.8372648258607,60.7322982514672,14.0815326623696,8.85501054835737,12.6951758005454,3.99706178977857,80,3900.01409012008,5.64565303431799,4,10
9.33069926367299,2.54192806549373,-3.8401596355136,36.8372613236545,60.7322818817527,14.0815340378564,8.85501160152262,12.695170183871,3.99706468670672,80,3900.01149423269,5.64565443808081,4,10
9.33069837068945,2.54192869899174,-3.84015297166121,36.8372578260481,60.7322655280555,14.0815354152806,8.85501265589409,12.6951645731838,3.99706758334571,80,3900.00890118436,5.64565584081672,4,10
9.33069747888015,2.54192933203481,-3.84014631258793,36.8372543330381,60.7322491903748,14.0815367946333,8.85501371146592,12.695158968482,3.99707047968889,80,3900.00631097426,5.64565724252496,4,10
9.33069658824421,2.54192996462255,-3.84013965829831,36.8372508446209,60.7322328687099,14.0815381759058,8.85501476823214,12.6951533697642,3.99707337572971,80,3900.00372360136,5.64565864320465,4,10
9.33069569878077,2.54193059675457,-3.84013300879622,36.8372473607932,60.732216563058,14.0815395590901,8.85501582618696,12.6951477770284,3.99707627146182,80,3900.00113906449,5.64566004285507,4,10
9.33069481048895,2.54193122843049,-3.84012636408568,36.8372438815517,60.7322002734183,14.0815409441769,8.85501688532446,12.6951421902726,3.99707916687862,80,3899.99855736275,5.64566144147537,4,10
9.33069392336789,2.54193185964993,-3.84011972417068,36.8372404068928,60.7321839997905,14.0815423311581,8.85501794563896,12.6951366094951,3.99708206197363,80,3899.99597849519,5.64566283906475,4,10
9.33069303741669,2.54193249041251,-3.84011308905542,36.8372369368133,60.7321677421713,14.081543720025,8.85501900712455,12.6951310346944,3.99708495674037,80,3899.99340246064,5.64566423562248,4,10
9.33069215263451,2.54193312071784,-3.84010645874366,36.8372334713095,60.7321515005601,14.0815451107691,8.85502006977538,12.6951254658682,3.99708785117247,80,3899.99082925817,5.64566563114771,4,10
9.33069126902044,2.54193375056555,-3.84009983323972,36.8372300103783,60.7321352749552,14.0815465033816,8.85502113358575,12.6951199030151,3.99709074526339,80,3899.98825888666,5.6456670256397,4,10
9.33069038657364,2.54193437995527,-3.84009321254717,36.837226554016,60.7321190653556,14.0815478978544,8.85502219854982,12.6951143461329,3.99709363900678,80,3899.9856913452,5.64566841909767,4,10
9.33068950529319,2.54193500888663,-3.84008659667018,36.8372231022192,60.7321028717587,14.0815492941788,8.85502326466184,12.69510879522,3.9970965323962,80,3899.9831266326,5.64566981152085,4,10
9.33068862517825,2.54193563735925,-3.84007998561253,36.8372196549848,60.7320866941636,14.0815506923464,8.85502433191607,12.6951032502744,3.99709942542535,80,3899.98056474793,5.64567120290845,4,10
9.33068774622793,2.54193626537277,-3.84007337937817,36.837216212309,60.7320705325686,14.0815520923488,8.85502540030677,12.6950977112942,3.99710231808774,80,3899.9780056901,5.64567259325974,4,10
9.33068686844135,2.54193689292683,-3.84006677797089,36.8372127741886,60.7320543869712,14.0815534941777,8.85502646982832,12.6950921782777,3.9971052103773,80,3899.97544945798,5.645673982574,4,10
9.33068599181763,2.54193752002106,-3.84006018139456,36.8372093406201,60.7320382573701,14.0815548978243,8.85502754047485,12.6950866512229,3.99710810228754,80,3899.97289605059,5.64567537085038,4,10
9.33068511635588,2.5419381466551,-3.84005358965311,36.8372059115999,60.7320221437633,14.0815563032804,8.85502861224069,12.695081130128,3.9971109938121,80,3899.97034546687,5.64567675808821,4,10
9.33068424205524,2.54193877282859,-3.84004700275017,36.8372024871247,60.7320060461502,14.0815577105377,8.8550296851202,12.6950756149909,3.99711388494472,80,3899.96779770575,5.6456781442867,4,10
9.33068336891481,2.54193939854117,-3.8400404206896,36.837199067191,60.7319899645271,14.0815591195877,8.85503075910759,12.6950701058098,3.9971167756791,80,3899.96525276613,5.64567952944517,4,10
9.33068249693373,2.54194002379249,-3.84003384347528,36.8371956517955,60.7319738988931,14.0815605304221,8.85503183419729,12.6950646025829,3.9971196660091,80,3899.96271064693,5.64568091356282,4,10
9.3306816261111,2.54194064858219,-3.84002727111061,36.8371922409347,60.7319578492463,14.0815619430326,8.85503291038356,12.6950591053079,3.99712255592846,80,3899.9601713471,5.64568229663896,4,10
9.33068075644604,2.54194127290993,-3.84002070359946,36.8371888346048,60.7319418155843,14.081563357411,8.85503398766082,12.695053613983,3.99712544543087,80,3899.95763486549,5.64568367867289,4,10
9.33067988793766,2.54194189677535,-3.84001414094564,36.8371854328031,60.7319257979053,14.0815647735488,8.85503506602339,12.6950481286065,3.99712833451014,80,3899.95510120109,5.64568505966382,4,10
9.33067902058509,2.54194252017811,-3.84000758315261,36.8371820355253,60.7319097962073,14.0815661914378,8.85503614546565,12.695042649176,3.99713122316001,80,3899.95257035274,5.64568643961111,4,10
9.33067815438744,2.54194314311787,-3.8400010302243,36.8371786427685,60.7318938104877,14.0815676110698,8.85503722598196,12.6950371756899,3.99713411137452,80,3899.95004231933,5.645687818514,4,10
9.33067728934383,2.54194376559428,-3.83999448216395,36.8371752545291,60.7318778407457,14.0815690324365,8.85503830756682,12.6950317081459,3.99713699914741,80,3899.94751709985,5.64568919637181,4,10
9.33067642545336,2.541944387607,-3.8399879389753,36.8371718708035,60.7318618869776,14.0815704555297,8.85503939021459,12.6950262465421,3.99713988647255,80,3899.94499469312,5.64569057318382,4,10
9.33067556271515,2.54194500915569,-3.83998140066205,36.8371684915884,60.7318459491824,14.0815718803412,8.85504047391964,12.6950207908766,3.99714277334385,80,3899.94247509805,5.64569194894934,4,10
9.33067470112831,2.54194563024003,-3.83997486722768,36.8371651168803,60.7318300273569,14.0815733068628,8.85504155867648,12.6950153411473,3.99714565975523,80,3899.93995831351,5.64569332366767,4,10
9.33067384069195,2.54194625085966,-3.83996833867576,36.8371617466756,60.7318141214995,14.0815747350862,8.85504264447957,12.6950098973522,3.9971485457005,80,3899.93744433837,5.64569469733813,4,10
9.3306729814052,2.54194687101426,-3.8399618150097,36.8371583809711,60.7317982316079,14.0815761650033,8.85504373132329,12.6950044594893,3.99715143117356,80,3899.93493317157,5.64569606996003,4,10
9.33067212326715,2.54194749070349,-3.83995529623303,36.8371550197631,60.7317823576794,14.0815775966061,8.85504481920208,12.6949990275563,3.99715431616852,80,3899.93242481191,5.64569744153269,4,10
9.33067126627692,2.54194810992705,-3.83994878234938,36.8371516630481,60.7317664997121,14.0815790298864,8.85504590811053,12.6949936015515,3.99715720067923,80,3899.92991925826,5.64569881205545,4,10
9.3306704104336,2.54194872868458,-3.83994227336194,36.8371483108228,60.7317506577029,14.0815804648362,8.85504699804312,12.6949881814725,3.99716008469983,80,3899.92741650949,5.64570018152763,4,10
9.33066955573633,2.54194934697578,-3.83993576927435,36.8371449630835,60.7317348316503,14.0815819014472,8.85504808899429,12.6949827673175,3.99716296822419,80,3899.92491656452,5.64570154994857,4,10
9.33066870218421,2.54194996480032,-3.83992927008978,36.837141619827,60.7317190215515,14.0815833397114,8.85504918095864,12.6949773590841,3.99716585124645,80,3899.92241942214,5.64570291731759,4,10
9.33066784977633,2.54195058215788,-3.83992277581177,36.8371382810495,60.7317032274036,14.0815847796209,8.85505027393071,12.6949719567704,3.99716873376042,80,3899.91992508122,5.64570428363406,4,10
9.33066699851181,2.54195119904813,-3.83991628644378,36.8371349467477,60.7316874492041,14.0815862211676,8.85505136790505,12.6949665603745,3.99717161576041,80,3899.91743354058,5.64570564889728,4,10
9.33066614838976,2.54195181547077,-3.83990980198882,36.837131616918,60.731671686951,14.0815876643432,8.85505246287607,12.6949611698939,3.99717449724022,80,3899.91494479911,5.64570701310665,4,10
9.33066529940927,2.54195243142547,-3.8399033224506,36.837128291557,60.7316559406416,14.0815891091399,8.85505355883845,12.6949557853267,3.99717737819401,80,3899.91245885565,5.64570837626148,4,10
9.33066445156948,2.54195304691194,-3.83989684783245,36.8371249706612,60.7316402102726,14.0815905555498,8.85505465578677,12.6949504066709,3.99718025861597,80,3899.90997570896,5.64570973836118,4,10
9.33066360486946,2.54195366192985,-3.83989037813717,36.8371216542272,60.7316244958423,14.0815920035647,8.85505575371559,12.6949450339239,3.9971831385003,80,3899.90749535795,5.64571109940506,4,10
9.33066275930833,2.5419542764789,-3.83988391336834,36.8371183422512,60.7316087973475,14.0815934531768,8.8550568526195,12.6949396670839,3.99718601784099,80,3899.90501780142,5.64571245939254,4,10
9.33066191488519,2.54195489055879,-3.83987745352914,36.8371150347299,60.7315931147852,14.0815949043783,8.85505795249321,12.6949343061486,3.99718889663228,80,3899.90254303816,5.64571381832297,4,10
9.33066107159914,2.54195550416921,-3.83987099862281,36.8371117316599,60.7315774481528,14.0815963571612,8.85505905333122,12.694928951116,3.99719177486827,80,3899.90007106705,5.64571517619573,4,10
9.3306602294493,2.54195611730984,-3.83986454865266,36.8371084330374,60.7315617974479,14.0815978115173,8.85506015512817,12.6949236019839,3.99719465254316,80,3899.89760188686,5.64571653301016,4,10
9.33065938843476,2.54195672998041,-3.83985810362162,36.8371051388592,60.7315461626674,14.0815992674388,8.85506125787873,12.6949182587498,3.99719752965103,80,3899.89513549643,5.64571788876571,4,10
9.33065854855462,2.54195734218059,-3.83985166353307,36.8371018491217,60.7315305438086,14.0816007249182,8.85506236157755,12.6949129214118,3.99720040618615,80,3899.89267189458,5.64571924346173,4,10
9.33065770980798,2.54195795391011,-3.83984522838995,36.8370985638213,60.731514940868,14.0816021839472,8.85506346621929,12.6949075899675,3.99720328214289,80,3899.89021108003,5.64572059709763,4,10
9.33065687219394,2.54195856516867,-3.83983879819544,36.8370952829544,60.7314993538436,14.0816036445182,8.85506457179866,12.6949022644147,3.99720615751545,80,3899.88775305165,5.64572194967281,4,10
9.33065603571161,2.54195917595598,-3.83983237295274,36.8370920065177,60.7314837827316,14.0816051066234,8.85506567831032,12.6948969447514,3.9972090322982,80,3899.88529780818,5.64572330118667,4,10
9.33065520036008,2.54195978627175,-3.8398259526648,36.8370887345076,60.7314682275294,14.081606570255,8.8550667857491,12.6948916309751,3.99721190648523,80,3899.88284534843,5.64572465163863,4,10
9.33065436613846,2.54196039611567,-3.83981953733451,36.8370854669205,60.7314526882341,14.0816080354052,8.85506789410954,12.6948863230836,3.99721478007098,80,3899.88039567128,5.64572600102806,4,10
9.33065353304584,2.54196100548746,-3.83981312696545,36.837082203753,60.7314371648424,14.0816095020659,8.8550690033864,12.694881021075,3.99721765304952,80,3899.87794877542,5.64572734935439,4,10
9.33065270108132,2.54196161438686,-3.83980672156014,36.8370789450015,60.7314216573513,14.0816109702296,8.85507011357453,12.6948757249465,3.99722052541534,80,3899.87550465965,5.64572869661707,4,10
9.33065187024399,2.54196222281356,-3.83980032112157,36.8370756906626,60.7314061657581,14.0816124398885,8.85507122466856,12.6948704346961,3.99722339716283,80,3899.87306332275,5.64573004281548,4,10
9.33065104053296,2.5419628307673,-3.83979392565311,36.8370724407325,60.7313906900586,14.0816139110351,8.85507233666334,12.6948651503217,3.99722626828634,80,3899.87062476345,5.64573138794907,4,10
9.33065021194732,2.54196343824778,-3.83978753515726,36.8370691952078,60.7313752302506,14.0816153836616,8.85507344955357,12.6948598718206,3.99722913878026,80,3899.86818898057,5.64573273201728,4,10
9.33064938448617,2.54196404525474,-3.8397811496373,36.8370659540852,60.7313597863304,14.0816168577601,8.85507456333409,12.6948545991909,3.99723200863895,80,3899.86575597284,5.64573407501956,4,10
9.33064855814861,2.5419646517879,-3.83977476909575,36.8370627173608,60.7313443582948,14.081618333323,8.85507567799959,12.6948493324298,3.99723487785695,80,3899.86332573903,5.64573541695528,4,10
9.33064773293372,2.54196525784698,-3.83976839353591,36.8370594850314,60.7313289461412,14.0816198103427,8.85507679354498,12.6948440715355,3.99723774642848,80,3899.86089827795,5.64573675782396,4,10
9.33064690884062,2.54196586343172,-3.83976202296031,36.8370562570932,60.731313549865,14.0816212888117,8.85507790996508,12.6948388165053,3.99724061434813,80,3899.85847358827,5.64573809762501,4,10
9.33064608586837,2.54196646854184,-3.83975565737211,36.8370530335428,60.7312981694639,14.081622768722,8.85507902725465,12.6948335673372,3.99724348161027,80,3899.85605166882,5.64573943635791,4,10
9.3306452640161,2.54196707317707,-3.83974929677396,36.8370498143765,60.731282804934,14.0816242500664,8.85508014540852,12.6948283240286,3.99724634820944,80,3899.85363251825,5.64574077402208,4,10
9.33064444328287,2.54196767733716,-3.83974294116865,36.8370465995909,60.7312674562724,14.0816257328369,8.85508126442159,12.6948230865772,3.99724921414003,80,3899.8512161354,5.64574211061698,4,10
9.33064362366779,2.54196828102183,-3.8397365905592,36.8370433891826,60.7312521234753,14.0816272170262,8.85508238428872,12.6948178549808,3.99725207939662,80,3899.84880251894,5.64574344614211,4,10
9.33064280516996,2.54196888423083,-3.8397302449481,36.8370401831477,60.7312368065389,14.0816287026268,8.85508350500476,12.6948126292368,3.99725494397381,80,3899.8463916676,5.64574478059693,4,10
9.33064198778846,2.5419694869639,-3.83972390433809,36.8370369814829,60.7312215054606,14.0816301896309,8.85508462656458,12.6948074093428,3.99725780786594,80,3899.84398358017,5.64574611398092,4,10
9.33064117152239,2.54197008922077,-3.83971756873211,36.8370337841845,60.7312062202359,14.0816316780311,8.85508574896312,12.6948021952967,3.99726067106786,80,3899.8415782553,5.64574744629351,4,10
9.33064035637083,2.5419706910012,-3.83971123813257,36.8370305912492,60.731190950862,14.0816331678199,8.85508687219527,12.6947969870957,3.99726353357391,80,3899.83917569177,5.64574877753423,4,10
9.33063954233288,2.54197129230492,-3.83970491254269,36.8370274026731,60.7311756973349,14.0816346589899,8.85508799625597,12.694791784738,3.99726639537886,80,3899.83677588828,5.64575010770259,4,10
9.33063872940762,2.54197189313169,-3.83969859196458,36.8370242184529,60.7311604596512,14.0816361515331,8.85508912114005,12.6947865882206,3.99726925647718,80,3899.83437884361,5.64575143679797,4,10
9.33063791759415,2.54197249348125,-3.83969227640125,36.8370210385849,60.7311452378071,14.0816376454427,8.85509024684256,12.6947813975413,3.99727211686337,80,3899.83198455637,5.64575276481995,4,10
9.33063710689155,2.54197309335334,-3.8396859658551,36.8370178630656,60.731130031799,14.0816391407109,8.85509137335839,12.6947762126977,3.99727497653231,80,3899.82959302534,5.645754091768,4,10
9.33063629729891,2.54197369274774,-3.83967966032895,36.8370146918914,60.7311148416229,14.0816406373304,8.85509250068247,12.6947710336873,3.99727783547849,80,3899.82720424917,5.64575541764164,4,10
9.33063548881533,2.54197429166419,-3.83967335982521,36.8370115250589,60.7310996672753,14.0816421352936,8.85509362880981,12.6947658605077,3.99728069369667,80,3899.82481822656,5.64575674244036,4,10
9.3306346814399,2.54197489010246,-3.83966706434671,36.8370083625643,60.7310845087529,14.0816436345933,8.85509475773546,12.6947606931565,3.99728355118157,80,3899.82243495627,5.64575806616367,4,10
9.3306338751717,2.54197548806229,-3.83966077389562,36.8370052044042,60.731069366051,14.0816451352221,8.85509588745435,12.6947555316311,3.99728640792785,80,3899.82005443698,5.64575938881112,4,10
9.3306330700098,2.54197608554345,-3.83965448847476,36.8370020505749,60.7310542391664,14.0816466371724,8.8550970179615,12.6947503759291,3.9972892639301,80,3899.81767666733,5.64576071038216,4,10
9.33063226595332,2.54197668254569,-3.83964820808654,36.8369989010729,60.7310391280951,14.081648140437,8.85509814925189,12.694745226048,3.9972921191831,80,3899.81530164607,5.64576203087634,4,10
9.33063146300132,2.54197727906879,-3.83964193273357,36.8369957558948,60.731024032833,14.0816496450087,8.85509928132058,12.6947400819855,3.99729497368168,80,3899.81292937183,5.64576335029318,4,10
9.3306306611529,2.54197787511251,-3.83963566241829,36.8369926150367,60.7310089533764,14.0816511508797,8.85510041416256,12.6947349437389,3.9972978274206,80,3899.81055984334,5.64576466863224,4,10
9.33062986040714,2.54197847067663,-3.83962939714314,36.8369894784952,60.7309938897213,14.0816526580435,8.85510154777302,12.6947298113057,3.99730068039463,80,3899.80819305919,5.64576598589306,4,10
9.33062906076312,2.54197906576089,-3.83962313691018,36.8369863462668,60.7309788418634,14.0816541664922,8.85510268214688,12.6947246846832,3.99730353259861,80,3899.80582901815,5.64576730207513,4,10
9.33062826221994,2.54197966036509,-3.83961688172252,36.8369832183478,60.7309638097994,14.0816556762186,8.85510381727931,12.6947195638694,3.99730638402718,80,3899.80346771888,5.64576861717799,4,10
9.33062746477666,2.54198025448898,-3.83961063158216,36.8369800947346,60.7309487935248,14.0816571872154,8.85510495316527,12.6947144488615,3.99730923467524,80,3899.80110916001,5.64576993120118,4,10
9.3306266684324,2.54198084813235,-3.83960438649166,36.8369769754237,60.7309337930357,14.0816586994755,8.8551060897999,12.6947093396569,3.99731208453761,80,3899.79875334022,5.64577124414431,4,10
9.33062587318621,2.54198144129496,-3.83959814645317,36.8369738604115,60.7309188083274,14.0816602129914,8.85510722717834,12.6947042362531,3.99731493360912,80,3899.79640025816,5.64577255600685,4,10
9.33062507903719,2.54198203397662,-3.83959191146926,36.8369707496943,60.7309038393967,14.0816617277565,8.85510836529573,12.6946991386476,3.99731778188487,80,3899.79404991246,5.64577386678845,4,10
9.33062428598442,2.5419826261771,-3.83958568154196,36.8369676432688,60.7308888862388,14.0816632437632,8.85510950414715,12.6946940468377,3.99732062935948,80,3899.79170230178,5.64577517648863,4,10
9.33062349402698,2.54198321789616,-3.83957945667379,36.8369645411312,60.7308739488497,14.0816647610043,8.85511064372781,12.6946889608209,3.99732347602804,80,3899.78935742481,5.64577648510691,4,10
9.33062270316395,2.5419838091336,-3.83957323686701,36.8369614432779,60.7308590272252,14.0816662794725,8.85511178403277,12.6946838805948,3.99732632188528,80,3899.78701528019,5.64577779264293,4,10
9.33062191339442,2.5419843998892,-3.8395670221239,36.8369583497053,60.730844121361,14.0816677991608,8.85511292505726,12.6946788061567,3.99732916692619,80,3899.78467586657,5.64577909909617,4,10
9.33062112471747,2.54198499016275,-3.83956081244673,36.83695526041,60.7308292312529,14.0816693200621,8.85511406679643,12.694673737504,3.99733201114583,80,3899.78233918253,5.64578040446631,4,10
9.33062033713217,2.54198557995404,-3.83955460783767,36.8369521753881,60.730814356897,14.0816708421692,8.85511520924541,12.6946686746341,3.99733485453902,80,3899.78000522678,5.64578170875286,4,10
9.33061955063761,2.54198616926286,-3.83954840829898,36.8369490946363,60.7307994982879,14.0816723654752,8.85511635239942,12.6946636175444,3.99733769710082,80,3899.77767399788,5.64578301195541,4,10
9.33061876523287,2.541986758089,-3.83954221383277,36.8369460181509,60.7307846554223,14.0816738899727,8.85511749625363,12.6946585662322,3.99734053882622,80,3899.77534549454,5.64578431407356,4,10
9.33061798091703,2.54198734643226,-3.83953602444137,36.8369429459283,60.7307698282954,14.0816754156548,8.85511864080325,12.694653520695,3.99734337971017,80,3899.77301971533,5.64578561510694,4,10
9.33061719768916,2.54198793429244,-3.83952984012683,36.8369398779647,60.7307550169026,14.0816769425144,8.85511978604353,12.6946484809301,3.99734621974773,80,3899.77069665886,5.64578691505507,4,10
9.33061641554836,2.54198852166932,-3.8395236608913,36.8369368142569,60.7307402212402,14.0816784705445,8.85512093196968,12.6946434469348,3.99734905893388,80,3899.76837632381,5.6457882139176,4,10
9.33061563449369,2.54198910856272,-3.8395174867369,36.836933754801,60.7307254413027,14.0816799997381,8.85512207857704,12.6946384187066,3.99735189726374,80,3899.76605870877,5.64578951169411,4,10
9.33061485452424,2.54198969497243,-3.83951131766577,36.8369306995935,60.7307106770861,14.0816815300882,8.85512322586078,12.6946333962428,3.99735473473248,80,3899.7637438123,5.6457908083842,4,10
9.33061407563907,2.54199028089827,-3.83950515367997,36.8369276486308,60.730695928586,14.0816830615877,8.85512437381618,12.6946283795407,3.99735757133493,80,3899.76143163307,5.64579210398753,4,10
9.33061329783729,2.54199086634001,-3.83949899478142,36.8369246019091,60.7306811957976,14.0816845942295,8.85512552243853,12.6946233685976,3.99736040706631,80,3899.75912216969,5.64579339850365,4,10
9.33061252111795,2.54199145129749,-3.83949284097247,36.8369215594252,60.7306664787165,14.081686128007,8.8551266717231,12.694618363411,3.99736324192173,80,3899.75681542073,5.64579469193221,4,10
9.33061174548013,2.5419920357705,-3.83948669225504,36.8369185211752,60.7306517773383,14.0816876629129,8.85512782166518,12.6946133639781,3.99736607589637,80,3899.7545113848,5.64579598427284,4,10
9.33061097092292,2.54199261975886,-3.83948054863089,36.8369154871555,60.7306370916576,14.0816891989405,8.8551289722601,12.6946083702961,3.99736890898538,80,3899.75221006051,5.64579727552514,4,10
