Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33061019744538,2.54199320326237,-3.83947441010235,36.8369124573626,60.7306224216702,14.0816907360827,8.85513012350316,12.6946033823625,3.99737174118383,80,3899.74991144644,5.64579856568874,4,10
9.3306094250466,2.54199378628086,-3.83946827667125,36.8369094317928,60.7306077673717,14.0816922743328,8.85513127538974,12.6945984001744,3.99737457248688,80,3899.74761554118,5.64579985476329,4,10
9.33060865372565,2.54199436881413,-3.83946214833958,36.8369064104425,60.730593128757,14.0816938136835,8.85513242791507,12.6945934237293,3.99737740288975,80,3899.74532234334,5.64580114274842,4,10
9.33060788348162,2.54199495086201,-3.83945602510926,36.8369033933081,60.7305785058214,14.0816953541284,8.85513358107454,12.6945884530243,3.99738023238768,80,3899.74303185144,5.64580242964377,4,10
9.33060711431355,2.5419955324243,-3.83944990698217,36.8369003803862,60.7305638985604,14.0816968956605,8.85513473486355,12.6945834880567,3.99738306097584,80,3899.74074406417,5.64580371544898,4,10
9.33060634622056,2.54199611350085,-3.83944379396041,36.8368973716727,60.7305493069691,14.081698438273,8.85513588927751,12.694578528824,3.99738588864966,80,3899.73845898001,5.64580500016368,4,10
9.33060557920169,2.54199669409145,-3.83943768604541,36.8368943671645,60.7305347310418,14.0816999819589,8.85513704431168,12.6945735753229,3.99738871540416,80,3899.73617659756,5.64580628378757,4,10
9.33060481325604,2.54199727419595,-3.83943158323956,36.8368913668576,60.7305201707751,14.0817015267116,8.85513819996157,12.6945686275512,3.99739154123466,80,3899.73389691544,5.64580756632025,4,10
9.33060404838266,2.54199785381415,-3.83942548554438,36.8368883707486,60.7305056261633,14.081703072524,8.85513935622254,12.694563685506,3.99739436613629,80,3899.73161993217,5.64580884776142,4,10
9.33060328458063,2.54199843294589,-3.83941939296187,36.8368853788336,60.7304910972015,14.0817046193892,8.85514051308996,12.6945587491844,3.99739719010449,80,3899.72934564633,5.64581012811068,4,10
9.33060252184904,2.541999011591,-3.83941330549391,36.8368823911094,60.7304765838849,14.081706167301,8.85514167055925,12.6945538185839,3.99740001313455,80,3899.72707405648,5.64581140736777,4,10
9.33060176018694,2.54199958974932,-3.83940722314208,36.8368794075721,60.7304620862085,14.0817077162525,8.8551428286259,12.6945488937013,3.99740283522186,80,3899.72480516116,5.64581268553232,4,10
9.33060099959342,2.54200016742066,-3.83940114590837,36.8368764282181,60.7304476041671,14.0817092662367,8.85514398728532,12.6945439745343,3.99740565636165,80,3899.72253895892,5.645813962604,4,10
9.33060024006756,2.54200074460487,-3.83939507379426,36.8368734530438,60.7304331377565,14.081710817247,8.85514514653306,12.6945390610796,3.99740847654931,80,3899.72027544837,5.64581523858252,4,10
9.33059948160841,2.54200132130178,-3.83938900680181,36.8368704820456,60.7304186869705,14.0817123692767,8.85514630636447,12.6945341533349,3.9974112957803,80,3899.71801462803,5.6458165134675,4,10
9.33059872421505,2.54200189751122,-3.83938294493248,36.8368675152198,60.7304042518051,14.0817139223189,8.85514746677507,12.694529251297,3.99741411404977,80,3899.71575649645,5.64581778725868,4,10
9.33059796788656,2.54200247323305,-3.8393768881881,36.8368645525629,60.7303898322539,14.0817154763673,8.85514862776034,12.6945243549632,3.99741693135331,80,3899.71350105212,5.64581905995574,4,10
9.330597212622,2.54200304846709,-3.83937083657048,36.8368615940713,60.7303754283133,14.0817170314149,8.85514978931576,12.6945194643308,3.99741974768619,80,3899.7112482937,5.64582033155832,4,10
9.33059645842046,2.54200362321318,-3.83936479008099,36.836858639741,60.7303610399774,14.0817185874553,8.85515095143688,12.6945145793968,3.99742256304381,80,3899.70899821966,5.64582160206616,4,10
9.33059570528098,2.54200419747118,-3.83935874872179,36.8368556895688,60.7303466672408,14.0817201444818,8.85515211411922,12.6945097001587,3.99742537742179,80,3899.70675082847,5.64582287147898,4,10
9.33059495320267,2.54200477124093,-3.83935271249408,36.8368527435509,60.7303323100988,14.0817217024878,8.85515327735828,12.6945048266133,3.99742819081541,80,3899.70450611876,5.6458241397964,4,10
9.33059420218458,2.54200534452227,-3.83934668139955,36.8368498016837,60.730317968546,14.0817232614666,8.85515444114964,12.6944999587578,3.9974310032203,80,3899.70226408901,5.64582540701821,4,10
9.33059345222576,2.54200591731505,-3.83934065543986,36.8368468639634,60.7303036425768,14.0817248214116,8.85515560548873,12.6944950965895,3.99743381463185,80,3899.70002473778,5.64582667314407,4,10
9.33059270332531,2.54200648961913,-3.8393346346167,36.8368439303866,60.7302893321864,14.0817263823161,8.8551567703712,12.6944902401054,3.99743662504545,80,3899.6977880636,5.64582793817369,4,10
9.33059195548229,2.54200706143435,-3.83932861893152,36.8368410009495,60.7302750373694,14.0817279441738,8.85515793579259,12.6944853893027,3.99743943445668,80,3899.69555406491,5.64582920210683,4,10
9.33059120869578,2.54200763276057,-3.83932260838588,36.8368380756486,60.7302607581203,14.0817295069782,8.85515910174848,12.6944805441785,3.99744224286115,80,3899.69332274035,5.64583046494315,4,10
9.33059046296484,2.54200820359764,-3.8393166029814,36.8368351544802,60.7302464944341,14.0817310707228,8.8551602682345,12.6944757047299,3.99744505025438,80,3899.69109408832,5.64583172668242,4,10
9.33058971828853,2.54200877394542,-3.83931060271948,36.8368322374405,60.730232246305,14.0817326354007,8.85516143524626,12.694470870954,3.99744785663182,80,3899.68886810743,5.64583298732432,4,10
9.33058897466592,2.54200934380377,-3.83930460760178,36.8368293245261,60.7302180137274,14.0817342010056,8.85516260277933,12.694466042848,3.99745066198909,80,3899.68664479609,5.64583424686861,4,10
9.33058823209609,2.54200991317255,-3.83929861762965,36.8368264157332,60.7302037966969,14.0817357675311,8.85516377082928,12.694461220409,3.99745346632164,80,3899.68442415291,5.64583550531502,4,10
9.33058749057811,2.54201048205161,-3.83929263280464,36.8368235110584,60.7301895952071,14.0817373349705,8.85516493939184,12.6944564036339,3.99745626962516,80,3899.68220617635,5.64583676266327,4,10
9.33058675011105,2.54201105044083,-3.83928665312828,36.8368206104976,60.730175409253,14.0817389033176,8.85516610846253,12.6944515925201,3.99745907189532,80,3899.67999086487,5.64583801891315,4,10
9.33058601069396,2.54201161834007,-3.83928067860182,36.8368177140476,60.7301612388283,14.0817404725659,8.85516727803713,12.6944467870644,3.99746187312769,80,3899.67777821696,5.64583927406435,4,10
9.33058527232592,2.54201218574919,-3.83927470922669,36.8368148217046,60.7301470839286,14.0817420427088,8.85516844811116,12.6944419872638,3.99746467331801,80,3899.67556823122,5.64584052811663,4,10
9.33058453500601,2.54201275266806,-3.8392687450044,36.836811933465,60.7301329445477,14.0817436137401,8.85516961868035,12.6944371931156,3.99746747246161,80,3899.67336090602,5.64584178106974,4,10
9.33058379873327,2.54201331909655,-3.83926278593617,36.836809049325,60.7301188206803,14.081745185653,8.85517078974044,12.6944324046165,3.99747027055452,80,3899.67115623996,5.64584303292343,4,10
9.33058306350679,2.54201388503453,-3.83925683202381,36.836806169281,60.7301047123204,14.0817467584417,8.855171961287,12.6944276217642,3.9974730675923,80,3899.66895423146,5.64584428367748,4,10
9.33058232932563,2.54201445048188,-3.83925088326822,36.8368032933295,60.730090619463,14.0817483320995,8.85517313331587,12.6944228445552,3.99747586357057,80,3899.66675487903,5.64584553333165,4,10
9.33058159618884,2.54201501543846,-3.83924493967083,36.8368004214668,60.7300765421018,14.0817499066201,8.85517430582269,12.6944180729867,3.99747865848491,80,3899.66455818113,5.64584678188565,4,10
9.33058086409551,2.54201557990416,-3.83923900123295,36.8367975536891,60.7300624802315,14.0817514819973,8.85517547880318,12.6944133070556,3.99748145233133,80,3899.66236413626,5.64584802933931,4,10
9.3305801330447,2.54201614387885,-3.83923306795612,36.8367946899929,60.730048433846,14.0817530582244,8.85517665225296,12.6944085467593,3.9974842451054,80,3899.66017274287,5.64584927569235,4,10
9.33057940303548,2.54201670736242,-3.8392271398414,36.8367918303746,60.7300344029402,14.0817546352956,8.85517782616802,12.6944037920944,3.99748703680297,80,3899.65798399942,5.64585052094461,4,10
9.3305786740669,2.54201727035473,-3.83922121689011,36.8367889748303,60.7300203875081,14.081756213204,8.85517900054396,12.6943990430581,3.99748982741977,80,3899.65579790444,5.64585176509579,4,10
9.33057794613804,2.54201783285567,-3.83921529910344,36.8367861233565,60.7300063875439,14.0817577919439,8.85518017537652,12.6943942996474,3.99749261695143,80,3899.65361445639,5.64585300814572,4,10
9.33057721924797,2.54201839486513,-3.83920938648276,36.8367832759496,60.7299924030416,14.0817593715085,8.8551813506615,12.6943895618593,3.99749540539381,80,3899.6514336537,5.64585425009417,4,10
9.33057649339574,2.54201895638298,-3.83920347902927,36.8367804326058,60.7299784339954,14.0817609518919,8.85518252639469,12.6943848296908,3.99749819274268,80,3899.64925549483,5.64585549094094,4,10
9.33057576858043,2.54201951740913,-3.83919757674403,36.8367775933218,60.7299644804002,14.0817625330878,8.85518370257182,12.6943801031387,3.99750097899397,80,3899.64707997829,5.64585673068578,4,10
9.33057504480109,2.54202007794346,-3.83919167962853,36.8367747580934,60.7299505422488,14.08176411509,8.85518487918876,12.6943753822003,3.99750376414352,80,3899.64490710243,5.64585796932852,4,10
9.33057432205679,2.54202063798584,-3.83918578768356,36.8367719269173,60.7299366195368,14.0817656978921,8.85518605624134,12.6943706668723,3.99750654818706,80,3899.64273686583,5.64585920686895,4,10
9.33057360034661,2.54202119753619,-3.83917990091044,36.8367690997898,60.729922712257,14.0817672814881,8.8551872337253,12.6943659571518,3.99750933112045,80,3899.64056926685,5.6458604433069,4,10
9.3305728796696,2.54202175659438,-3.83917401931041,36.8367662767072,60.7299088204042,14.0817688658716,8.8551884116365,12.6943612530357,3.99751211293966,80,3899.638404304,5.64586167864213,4,10
9.33057216002482,2.54202231516032,-3.83916814288455,36.8367634576659,60.7298949439724,14.0817704510369,8.85518958997079,12.6943565545211,3.99751489364047,80,3899.63624197571,5.64586291287445,4,10
9.33057144141135,2.54202287323389,-3.83916227163394,36.8367606426621,60.7298810829552,14.0817720369771,8.85519076872401,12.6943518616047,3.99751767321885,80,3899.63408228039,5.64586414600369,4,10
9.33057072382824,2.542023430815,-3.83915640555966,36.8367578316924,60.7298672373466,14.0817736236864,8.85519194789202,12.6943471742837,3.99752045167054,80,3899.63192521655,5.64586537802963,4,10
9.33057000727456,2.54202398790354,-3.83915054466286,36.8367550247528,60.7298534071414,14.081775211159,8.85519312747067,12.6943424925549,3.99752322899161,80,3899.6297707826,5.64586660895213,4,10
9.33056929174938,2.54202454449942,-3.83914468894449,36.8367522218399,60.7298395923327,14.0817767993885,8.85519430745586,12.6943378164152,3.99752600517809,80,3899.62761897689,5.64586783877098,4,10
9.33056857725175,2.54202510060255,-3.83913883840574,36.8367494229499,60.7298257929148,14.0817783883688,8.85519548784345,12.6943331458616,3.99752878022582,80,3899.62546979796,5.64586906748606,4,10
9.33056786378074,2.54202565621281,-3.83913299304743,36.8367466280793,60.7298120088814,14.081779978094,8.85519666862939,12.6943284808909,3.99753155413089,80,3899.6233232442,5.64587029509713,4,10
9.33056715133542,2.54202621133012,-3.83912715287067,36.8367438372242,60.7297982402266,14.0817815685579,8.8551978498096,12.6943238215001,3.99753432688908,80,3899.62117931406,5.64587152160405,4,10
9.33056643991485,2.54202676595437,-3.83912131787645,36.8367410503812,60.7297844869439,14.0817831597543,8.85519903137987,12.694319167686,3.99753709849642,80,3899.61903800596,5.64587274700663,4,10
9.33056572951809,2.54202732008548,-3.83911548806589,36.8367382675463,60.7297707490279,14.081784751677,8.85520021333622,12.6943145194458,3.99753986894888,80,3899.61689931838,5.6458739713047,4,10
9.33056502014419,2.54202787372336,-3.83910966343996,36.8367354887162,60.7297570264711,14.0817863443205,8.85520139567461,12.6943098767762,3.99754263824263,80,3899.61476324957,5.64587519449816,4,10
9.33056431179224,2.54202842686792,-3.83910384399934,36.836732713887,60.7297433192686,14.0817879376784,8.8552025783909,12.694305239674,3.99754540637366,80,3899.61262979813,5.6458764165868,4,10
9.33056360446128,2.54202897951907,-3.83909802974517,36.8367299430552,60.7297296274135,14.0817895317449,8.85520376148116,12.6943006081361,3.99754817333792,80,3899.61049896236,5.64587763757049,4,10
9.33056289815039,2.54202953167673,-3.83909222067837,36.836727176217,60.7297159508995,14.081791126514,8.85520494494136,12.6942959821595,3.99755093913149,80,3899.60837074074,5.64587885744907,4,10
9.33056219285863,2.54203008334081,-3.83908641679983,36.8367244133688,60.729702289721,14.0817927219796,8.85520612876741,12.6942913617412,3.99755370375067,80,3899.60624513167,5.6458800762224,4,10
9.33056148858504,2.54203063451122,-3.83908061811036,36.8367216545068,60.7296886438706,14.0817943181358,8.85520731295526,12.6942867468778,3.99755646719132,80,3899.60412213352,5.6458812938903,4,10
9.33056078532871,2.54203118518789,-3.83907482461098,36.8367188996276,60.729675013343,14.0817959149766,8.85520849750094,12.6942821375662,3.99755922944945,80,3899.60200174474,5.64588251045268,4,10
9.33056008308868,2.54203173537073,-3.83906903630231,36.8367161487273,60.7296613981312,14.0817975124962,8.85520968240047,12.6942775338032,3.99756199052132,80,3899.59988396374,5.64588372590935,4,10
9.33055938186404,2.54203228505966,-3.83906325318537,36.8367134018023,60.729647798229,14.0817991106884,8.85521086764982,12.6942729355858,3.997564750403,80,3899.5977687889,5.64588494026024,4,10
9.33055868165382,2.54203283425461,-3.83905747526109,36.836710658849,60.72963421363,14.0818007095476,8.85521205324505,12.6942683429109,3.99756750909069,80,3899.59565621858,5.64588615350515,4,10
9.33055798245711,2.54203338295551,-3.83905170253007,36.8367079198636,60.7296206443278,14.0818023090679,8.85521323918215,12.6942637557751,3.99757026658051,80,3899.59354625123,5.64588736564402,4,10
9.33055728427295,2.54203393116228,-3.83904593499318,36.8367051848426,60.7296070903161,14.0818039092434,8.85521442545723,12.6942591741753,3.99757302286861,80,3899.59143888519,5.6458885766767,4,10
9.33055658710041,2.54203447887484,-3.83904017265115,36.8367024537821,60.7295935515882,14.0818055100681,8.85521561206639,12.6942545981084,3.99757577795117,80,3899.58933411892,5.64588978660302,4,10
9.33055589093856,2.54203502609312,-3.83903441550484,36.8366997266785,60.7295800281381,14.0818071115362,8.85521679900558,12.6942500275712,3.99757853182444,80,3899.58723195084,5.64589099542289,4,10
9.33055519578644,2.54203557281705,-3.83902866355498,36.8366970035285,60.7295665199589,14.0818087136418,8.85521798627087,12.6942454625606,3.99758128448457,80,3899.58513237924,5.64589220313623,4,10
9.33055450164314,2.54203611904656,-3.83902291680238,36.836694284328,60.7295530270436,14.0818103163793,8.85521917385836,12.6942409030733,3.99758403592762,80,3899.58303540253,5.64589340974289,4,10
9.33055380850769,2.54203666478159,-3.83901717524748,36.8366915690733,60.7295395493867,14.0818119197426,8.85522036176417,12.6942363491058,3.99758678615018,80,3899.58094101914,5.64589461524277,4,10
9.33055311637919,2.54203721002208,-3.8390114388913,36.8366888577609,60.7295260869812,14.0818135237263,8.85522154998438,12.6942318006555,3.99758953514828,80,3899.57884922737,5.64589581963578,4,10
9.33055242525666,2.54203775476795,-3.83900570773437,36.8366861503873,60.7295126398203,14.0818151283242,8.85522273851512,12.6942272577188,3.99759228291811,80,3899.57676002569,5.64589702292178,4,10
9.33055173513919,2.54203829901913,-3.83899998177742,36.8366834469485,60.7294992078974,14.0818167335306,8.85522392735248,12.6942227202925,3.99759502945597,80,3899.57467341244,5.64589822510066,4,10
9.33055104602582,2.54203884277558,-3.83899426102118,36.836680747441,60.7294857912062,14.0818183393401,8.85522511649259,12.6942181883737,3.99759777475828,80,3899.57258938597,5.64589942617239,4,10
9.33055035791562,2.54203938603723,-3.83898854546612,36.836678051861,60.7294723897397,14.0818199457466,8.85522630593164,12.6942136619587,3.99760051882123,80,3899.57050794464,5.64590062613682,4,10
9.33054967080767,2.54203992880402,-3.83898283511297,36.8366753602051,60.7294590034912,14.0818215527445,8.85522749566564,12.6942091410446,3.99760326164119,80,3899.56842908686,5.64590182499388,4,10
9.330548984701,2.54204047107589,-3.83897712996242,36.8366726724693,60.7294456324547,14.0818231603281,8.8552286856908,12.6942046256281,3.99760600321429,80,3899.56635281102,5.64590302274348,4,10
9.33054829959469,2.54204101285279,-3.83897143001491,36.8366699886502,60.7294322766228,14.0818247684917,8.85522987600336,12.6942001157057,3.99760874353706,80,3899.56427911543,5.64590421938552,4,10
9.33054761548779,2.54204155413466,-3.83896573527119,36.8366673087439,60.7294189359891,14.0818263772296,8.85523106659952,12.6941956112746,3.99761148260558,80,3899.56220799849,5.64590541491994,4,10
9.33054693237936,2.54204209492145,-3.8389600457316,36.8366646327468,60.7294056105462,14.0818279865359,8.85523225747528,12.6941911123311,3.99761422041655,80,3899.56013945855,5.64590660934663,4,10
9.33054625026847,2.5420426352131,-3.8389543613971,36.8366619606554,60.7293923002881,14.0818295964053,8.85523344862702,12.6941866188724,3.99761695696617,80,3899.55807349389,5.64590780266554,4,10
9.33054556915418,2.54204317500958,-3.83894868226787,36.8366592924658,60.7293790052076,14.0818312068319,8.85523464005081,12.6941821308949,3.99761969225079,80,3899.55601010295,5.64590899487659,4,10
9.33054488903553,2.54204371431082,-3.83894300834453,36.8366566281744,60.7293657252979,14.0818328178103,8.8552358317429,12.6941776483953,3.9976224262669,80,3899.55394928409,5.64591018597971,4,10
9.33054420991161,2.54204425311678,-3.83893733962765,36.8366539677774,60.7293524605526,14.0818344293349,8.85523702369954,12.6941731713706,3.99762515901097,80,3899.55189103563,5.64591137597483,4,10
9.33054353178145,2.54204479142741,-3.83893167611774,36.8366513112713,60.7293392109643,14.0818360413996,8.85523821591693,12.6941686998173,3.99762789047929,80,3899.54983535595,5.64591256486189,4,10
9.33054285464413,2.54204532924267,-3.8389260178152,36.8366486586525,60.7293259765265,14.0818376539993,8.85523940839136,12.6941642337321,3.99763062066825,80,3899.54778224336,5.64591375264081,4,10
9.33054217849872,2.54204586656252,-3.83892036472048,36.836646009917,60.729312757232,14.0818392671285,8.85524060111902,12.6941597731118,3.99763334957436,80,3899.54573169624,5.64591493931155,4,10
9.33054150334426,2.5420464033869,-3.83891471683427,36.8366433650615,60.7292995530739,14.081840880781,8.85524179409617,12.6941553179533,3.99763607719399,80,3899.5436837129,5.64591612487404,4,10
9.33054082917982,2.54204693971579,-3.83890907415679,36.8366407240821,60.7292863640457,14.0818424949519,8.85524298731906,12.694150868253,3.99763880352378,80,3899.54163829169,5.64591730932826,4,10
9.33054015600444,2.54204747554914,-3.83890343668844,36.8366380869753,60.72927319014,14.0818441096354,8.85524418078404,12.6941464240075,3.99764152856022,80,3899.5395954309,5.64591849267415,4,10
9.33053948381722,2.54204801088692,-3.83889780442979,36.8366354537371,60.7292600313497,14.0818457248261,8.85524537448737,12.6941419852138,3.99764425229978,80,3899.53755512893,5.64591967491162,4,10
9.33053881261718,2.54204854572908,-3.83889217738113,36.8366328243641,60.7292468876682,14.0818473405183,8.8552465684254,12.6941375518685,3.99764697473887,80,3899.53551738413,5.64592085604071,4,10
9.33053814240341,2.5420490800756,-3.83888655554284,36.8366301988525,60.7292337590884,14.0818489567066,8.85524776259439,12.6941331239682,3.99764969587409,80,3899.53348219479,5.6459220360613,4,10
9.33053747317494,2.54204961392643,-3.83888093891534,36.8366275771988,60.7292206456031,14.0818505733855,8.85524895699058,12.6941287015097,3.99765241570202,80,3899.5314495593,5.64592321497335,4,10
9.33053680493086,2.54205014728154,-3.83887532749907,36.8366249593989,60.7292075472054,14.0818521905494,8.85525015161039,12.6941242844896,3.99765513421897,80,3899.52941947589,5.64592439277688,4,10
9.33053613767021,2.54205068014089,-3.83886972129426,36.8366223454498,60.7291944638881,14.081853808193,8.85525134645002,12.6941198729047,3.99765785142159,80,3899.527391943,5.64592556947179,4,10
9.33053547139206,2.54205121250447,-3.83886412030137,36.8366197353472,60.7291813956442,14.0818554263108,8.85525254150582,12.6941154667514,3.99766056730658,80,3899.52536695885,5.64592674505813,4,10
9.33053480609546,2.54205174437225,-3.83885852452056,36.8366171290876,60.7291683424668,14.0818570448974,8.85525373677427,12.6941110660264,3.99766328187047,80,3899.52334452179,5.64592791953583,4,10
9.33053414177948,2.5420522757442,-3.83885293395213,36.8366145266675,60.729155304348,14.0818586639473,8.85525493225168,12.6941066707264,3.99766599510986,80,3899.52132463013,5.64592909290488,4,10
9.33053347844318,2.54205280662028,-3.83884734859623,36.8366119280831,60.7291422812814,14.0818602834553,8.85525612793441,12.6941022808479,3.99766870702138,80,3899.51930728225,5.64593026516526,4,10
9.33053281608561,2.54205333700048,-3.83884176845356,36.8366093333306,60.7291292732596,14.0818619034157,8.85525732381882,12.694097896388,3.99767141760157,80,3899.51729247641,5.64593143631693,4,10
9.33053215470583,2.54205386688476,-3.83883619352406,36.8366067424068,60.7291162802754,14.0818635238232,8.85525851990127,12.6940935173429,3.99767412684707,80,3899.51528021097,5.64593260635987,4,10
9.33053149430291,2.54205439627312,-3.83883062380812,36.8366041553073,60.7291033023214,14.0818651446726,8.85525971617813,12.6940891437094,3.99767683475454,80,3899.51327048417,5.64593377529411,4,10
9.3305308348759,2.54205492516553,-3.83882505930586,36.836601572029,60.7290903393905,14.0818667659584,8.85526091264586,12.694084775484,3.99767954132057,80,3899.51126329437,5.64593494311961,4,10
9.33053017642385,2.54205545356196,-3.83881950001751,36.8365989925679,60.7290773914754,14.0818683876754,8.85526210930084,12.6940804126634,3.99768224654207,80,3899.50925863986,5.64593610983637,4,10
9.33052951894585,2.54205598146241,-3.83881394594334,36.8365964169204,60.7290644585692,14.0818700098183,8.85526330613953,12.6940760552442,3.99768495041565,80,3899.50725651891,5.64593727544442,4,10
9.33052886244094,2.54205650886685,-3.83880839708348,36.8365938450829,60.7290515406643,14.0818716323816,8.85526450315842,12.694071703223,3.99768765293788,80,3899.50525692992,5.64593843994368,4,10
9.33052820690818,2.54205703577527,-3.83880285343798,36.8365912770518,60.7290386377533,14.0818732553601,8.85526570035387,12.6940673565964,3.99769035410549,80,3899.50325987115,5.64593960333425,4,10
9.33052755234664,2.54205756218764,-3.8387973150073,36.8365887128232,60.729025749829,14.0818748787482,8.85526689772234,12.6940630153612,3.99769305391516,80,3899.50126534088,5.64594076561604,4,10
9.33052689875538,2.54205808810397,-3.83879178179154,36.8365861523936,60.7290128768841,14.081876502541,8.85526809526027,12.6940586795139,3.99769575236365,80,3899.49927333741,5.6459419267891,4,10
9.33052624613344,2.54205861352424,-3.8387862537906,36.8365835957592,60.729000018911,14.0818781267332,8.85526929296418,12.6940543490509,3.99769844944785,80,3899.49728385904,5.64594308685345,4,10
9.3305255944799,2.54205913844843,-3.83878073100482,36.8365810429164,60.728987175903,14.0818797513195,8.85527049083049,12.694050023969,3.99770114516429,80,3899.49529690407,5.64594424580909,4,10
9.3305249437938,2.54205966287654,-3.83877521343419,36.8365784938614,60.7289743478517,14.0818813762945,8.85527168885568,12.6940457042647,3.99770383950971,80,3899.49331247078,5.64594540365606,4,10
9.33052429407422,2.54206018680856,-3.83876970107883,36.8365759485908,60.7289615347505,14.0818830016532,8.85527288703622,12.6940413899345,3.99770653248123,80,3899.49133055748,5.64594656039435,4,10
9.3305236453202,2.54206071024449,-3.8387641939388,36.8365734071007,60.7289487365914,14.0818846273903,8.85527408536871,12.694037080975,3.99770922407538,80,3899.48935116242,5.64594771602398,4,10
9.33052299753083,2.54206123318431,-3.83875869201438,36.8365708693874,60.7289359533673,14.0818862535006,8.85527528384961,12.6940327773831,3.99771191428903,80,3899.48737428391,5.64594887054499,4,10
9.33052235070514,2.54206175562803,-3.83875319530517,36.8365683354473,60.7289231850705,14.0818878799788,8.8552764824754,12.6940284791548,3.99771460311888,80,3899.48539992026,5.6459500239574,4,10
9.3305217048422,2.54206227757564,-3.83874770381169,36.8365658052768,60.7289104316934,14.0818895068197,8.85527768124263,12.6940241862871,3.99771729056175,80,3899.48342806975,5.64595117626123,4,10
9.33052105994108,2.54206279902714,-3.83874221753365,36.836563278872,60.7288976932291,14.0818911340185,8.85527888014781,12.6940198987763,3.99771997661469,80,3899.48145873058,5.64595232745654,4,10
9.33052041600083,2.54206331998253,-3.83873673647122,36.8365607562294,60.7288849696694,14.0818927615697,8.85528007918759,12.694015616619,3.99772266127439,80,3899.4794919011,5.64595347754337,4,10
9.33051977302051,2.54206384044181,-3.8387312606244,36.8365582373453,60.7288722610076,14.0818943894683,8.85528127835846,12.694011339812,3.99772534453774,80,3899.47752757963,5.64595462652171,4,10
9.33051913099918,2.54206436040498,-3.83872578999296,36.8365557222159,60.7288595672349,14.0818960177091,8.85528247765694,12.6940070683514,3.99772802640166,80,3899.47556576435,5.64595577439162,4,10
9.33051848993592,2.54206487987204,-3.83872032457725,36.8365532108378,60.7288468883447,14.081897646287,8.85528367707957,12.6940028022342,3.99773070686297,80,3899.47360645362,5.64595692115317,4,10
9.33051784982975,2.54206539884301,-3.83871486437693,36.8365507032073,60.7288342243292,14.081899275197,8.85528487662299,12.6939985414565,3.99773338591859,80,3899.47164964563,5.64595806680638,4,10
9.33051721067977,2.54206591731789,-3.83870940939204,36.8365481993204,60.7288215751803,14.0819009044341,8.85528607628379,12.693994286015,3.99773606356541,80,3899.46969533871,5.64595921135131,4,10
9.33051657248502,2.54206643529668,-3.83870395962259,36.8365456991735,60.7288089408909,14.0819025339928,8.85528727605856,12.6939900359064,3.9977387398003,80,3899.46774353107,5.64596035478799,4,10
9.33051593524455,2.54206695277938,-3.8386985150683,36.8365432027632,60.7287963214534,14.0819041638683,8.85528847594389,12.6939857911269,3.99774141462029,80,3899.46579422109,5.64596149711651,4,10
9.33051529895745,2.54206746976603,-3.83869307572945,36.8365407100856,60.7287837168595,14.0819057940557,8.85528967593643,12.6939815516733,3.99774408802233,80,3899.46384740687,5.64596263833691,4,10
9.33051466362275,2.54206798625661,-3.83868764160553,36.8365382211371,60.7287711271021,14.0819074245497,8.85529087603277,12.693977317542,3.99774676000328,80,3899.4619030868,5.64596377844922,4,10
9.33051402923953,2.54206850225115,-3.83868221269665,36.836535735914,60.7287585521734,14.0819090553456,8.8552920762296,12.6939730887294,3.9977494305603,80,3899.45996125909,5.64596491745355,4,10
9.33051339580685,2.54206901774966,-3.83867678900265,36.8365332544125,60.7287459920655,14.0819106864379,8.85529327652353,12.6939688652323,3.9977520996901,80,3899.45802192203,5.64596605534994,4,10
9.33051276332376,2.54206953275215,-3.83867137052323,36.8365307766293,60.7287334467705,14.0819123178222,8.85529447691118,12.6939646470468,3.99775476738989,80,3899.45608507383,5.64596719213844,4,10
9.33051213178933,2.54207004725864,-3.83866595725846,36.8365283025604,60.7287209162813,14.081913949493,8.85529567738922,12.6939604341696,3.99775743365655,80,3899.45415071278,5.64596832781917,4,10
9.33051150120262,2.54207056126914,-3.8386605492081,36.8365258322022,60.7287084005897,14.0819155814456,8.85529687795429,12.6939562265973,3.99776009848711,80,3899.45221883718,5.64596946239215,4,10
9.33051087156269,2.54207107478367,-3.83865514637205,36.836523365551,60.7286958996878,14.0819172136749,8.85529807860308,12.6939520243263,3.9977627618785,80,3899.45028944524,5.64597059585749,4,10
9.33051024286859,2.54207158780226,-3.8386497487499,36.8365209026032,60.7286834135679,14.0819188461759,8.85529927933231,12.693947827353,3.99776542382784,80,3899.44836253512,5.64597172821525,4,10
9.33050961511941,2.54207210032492,-3.83864435634166,36.8365184433551,60.7286709422225,14.0819204789438,8.85530048013868,12.693943635674,3.99776808433234,80,3899.44643810522,5.64597285946552,4,10
9.33050898831417,2.54207261235168,-3.83863896914693,36.8365159878031,60.728658485643,14.0819221119736,8.85530168101877,12.6939394492856,3.9977707433888,80,3899.44451615367,5.64597398960837,4,10
9.33050836245196,2.54207312388255,-3.83863358716553,36.8365135359433,60.7286460438222,14.0819237452606,8.85530288196941,12.6939352681843,3.99777340099445,80,3899.44259667877,5.6459751186439,4,10
9.33050773753184,2.54207363491756,-3.83862821039725,36.8365110877721,60.7286336167518,14.0819253787996,8.85530408298729,12.6939310923667,3.99777605714633,80,3899.44067967876,5.64597624657219,4,10
9.33050711355286,2.54207414545675,-3.83862283884196,36.8365086432861,60.7286212044248,14.0819270125859,8.85530528406906,12.6939269218292,3.99777871184159,80,3899.43876515193,5.64597737339332,4,10
9.33050649051408,2.54207465550013,-3.83861747249915,36.8365062024814,60.7286088068319,14.0819286466146,8.85530648521154,12.6939227565682,3.99778136507723,80,3899.4368530964,5.64597849910742,4,10
9.33050586841458,2.54207516504773,-3.83861211136849,36.8365037653544,60.7285964239662,14.0819302808808,8.85530768641149,12.69391859658,3.99778401685035,80,3899.43494351053,5.64597962371455,4,10
9.33050524725342,2.54207567409958,-3.8386067554502,36.8365013319014,60.7285840558195,14.0819319153797,8.85530888766567,12.6939144418617,3.99778666715815,80,3899.4330363925,5.64598074721483,4,10
9.33050462702964,2.54207618265571,-3.83860140474337,36.8364989021187,60.7285717023836,14.0819335501063,8.85531008897078,12.693910292409,3.99778931599775,80,3899.43113174057,5.64598186960837,4,10
9.33050400774232,2.54207669071616,-3.83859605924806,36.8364964760026,60.7285593636508,14.0819351850559,8.85531129032364,12.6939061482188,3.99779196336635,80,3899.42922955289,5.64598299089521,4,10
9.33050338939051,2.54207719828095,-3.83859071896359,36.8364940535495,60.728547039613,14.0819368202236,8.85531249172095,12.6939020092872,3.99779460926106,80,3899.42732982786,5.64598411107551,4,10
9.33050277197328,2.54207770535011,-3.83858538389012,36.8364916347557,60.7285347302628,14.0819384556048,8.85531369315953,12.6938978756111,3.99779725367893,80,3899.42543256358,5.64598523014937,4,10
9.33050215548969,2.54207821192368,-3.83858005402692,36.8364892196177,60.7285224355911,14.0819400911943,8.85531489463614,12.6938937471865,3.99779989661727,80,3899.42353775834,5.6459863481169,4,10
9.3305015399388,2.54207871800171,-3.8385747293737,36.8364868081314,60.7285101555901,14.0819417269878,8.85531609614759,12.6938896240098,3.99780253807324,80,3899.42164541028,5.64598746497823,4,10
9.33050092531968,2.54207922358422,-3.83856940993007,36.8364844002937,60.7284978902526,14.0819433629802,8.8553172976907,12.6938855060777,3.99780517804419,80,3899.41975551775,5.64598858073343,4,10
9.33050031163138,2.54207972867126,-3.83856409569574,36.8364819961005,60.7284856395694,14.081944999167,8.85531849926235,12.6938813933864,3.99780781652714,80,3899.41786807883,5.64598969538267,4,10
9.33049969887298,2.54208023326286,-3.83855878667015,36.8364795955483,60.7284734035335,14.0819466355431,8.8553197008593,12.6938772859325,3.99781045351938,80,3899.41598309191,5.64599080892603,4,10
9.33049908704351,2.54208073735907,-3.83855348285306,36.8364771986334,60.7284611821356,14.0819482721042,8.85532090247841,12.6938731837124,3.99781308901828,80,3899.41410055506,5.64599192136366,4,10
9.33049847614206,2.54208124095992,-3.83854818424385,36.8364748053521,60.7284489753687,14.0819499088454,8.85532210411657,12.6938690867223,3.99781572302095,80,3899.41222046661,5.6459930326957,4,10
9.3304978661677,2.54208174406546,-3.83854289084206,36.8364724157009,60.7284367832242,14.0819515457619,8.85532330577058,12.6938649949586,3.9978183555246,80,3899.41034282474,5.64599414292223,4,10
9.33049725711948,2.54208224667573,-3.83853760264748,36.8364700296759,60.7284246056938,14.0819531828489,8.85532450743722,12.6938609084181,3.99782098652656,80,3899.40846762767,5.6459952520434,4,10
9.33049664899646,2.54208274879078,-3.83853231965952,36.8364676472736,60.7284124427695,14.081954820102,8.8553257091134,12.6938568270967,3.99782361602411,80,3899.4065948736,5.64599636005934,4,10
9.33049604179771,2.54208325041065,-3.8385270418778,36.8364652684903,60.7284002944432,14.0819564575166,8.85532691079612,12.6938527509912,3.99782624401462,80,3899.40472456076,5.64599746697024,4,10
9.33049543552229,2.5420837515354,-3.83852176930162,36.8364628933222,60.7283881607064,14.0819580950875,8.85532811248214,12.6938486800977,3.99782887049525,80,3899.40285668737,5.64599857277616,4,10
9.33049483016926,2.54208425216507,-3.83851650193043,36.8364605217659,60.7283760415513,14.0819597328107,8.85532931416839,12.6938446144126,3.9978314954634,80,3899.40099125155,5.64599967747729,4,10
9.33049422573769,2.54208475229971,-3.83851123976405,36.8364581538175,60.7283639369696,14.0819613706813,8.85533051585179,12.6938405539324,3.99783411891656,80,3899.39912825169,5.64600078107375,4,10
9.33049362222664,2.54208525193937,-3.83850598280162,36.8364557894736,60.728351846953,14.0819630086945,8.85533171752922,12.6938364986534,3.99783674085177,80,3899.39726768588,5.64600188356571,4,10
9.33049301963517,2.5420857510841,-3.83850073104287,36.8364534287303,60.7283397714926,14.081964646846,8.85533291919762,12.6938324485721,3.99783936126664,80,3899.39540955231,5.6460029849533,4,10
9.33049241796236,2.54208624973395,-3.83849548448717,36.8364510715839,60.728327710581,14.0819662851308,8.85533412085385,12.6938284036848,3.99784198015823,80,3899.39355384924,5.64600408523665,4,10
9.33049181720727,2.54208674788899,-3.83849024313389,36.836448718031,60.7283156642099,14.0819679235447,8.85533532249497,12.6938243639877,3.99784459752414,80,3899.39170057488,5.64600518441595,4,10
9.33049121736894,2.54208724554926,-3.83848500698252,36.8364463680677,60.7283036323703,14.081969562083,8.85533652411777,12.6938203294775,3.99784721336164,80,3899.38984972737,5.64600628249134,4,10
9.33049061844647,2.54208774271482,-3.83847977603244,36.8364440216904,60.7282916150547,14.0819712007409,8.85533772571932,12.6938163001502,3.99784982766806,80,3899.38800130502,5.64600737946295,4,10
9.3304900204389,2.54208823938574,-3.83847455028319,36.8364416788956,60.7282796122541,14.0819728395143,8.85533892729649,12.6938122760025,3.99785244044108,80,3899.38615530589,5.64600847533098,4,10
9.3304894233453,2.54208873556206,-3.83846932973393,36.8364393396794,60.7282676239603,14.0819744783983,8.85534012884631,12.6938082570304,3.9978550516779,80,3899.38431172821,5.64600957009561,4,10
9.33048882716474,2.54208923124385,-3.83846411438407,36.8364370040383,60.7282556501654,14.0819761173884,8.85534133036566,12.6938042432304,3.99785766137597,80,3899.38247057032,5.64601066375695,4,10
9.33048823189627,2.54208972643116,-3.83845890423328,36.8364346719686,60.7282436908602,14.0819777564803,8.85534253185165,12.6938002345989,3.99786026953274,80,3899.38063183022,5.64601175631519,4,10
9.33048763753897,2.54209022112407,-3.83845369928048,36.8364323434667,60.7282317460372,14.0819793956692,8.8553437333012,12.6937962311321,3.99786287614569,80,3899.37879550627,5.64601284777049,4,10
9.33048704409191,2.54209071532263,-3.83844849952538,36.8364300185287,60.7282198156874,14.0819810349508,8.85534493471124,12.6937922328266,3.9978654812121,80,3899.37696159655,5.64601393812304,4,10
9.33048645155415,2.5420912090269,-3.83844330496714,36.8364276971512,60.7282078998025,14.0819826743207,8.85534613607888,12.6937882396784,3.99786808472965,80,3899.37513009928,5.64601502737304,4,10
9.33048585992474,2.54209170223696,-3.83843811560507,36.8364253793305,60.7281959983741,14.0819843137744,8.8553473374011,12.693784251684,3.99787068669582,80,3899.37330101269,5.64601611552059,4,10
9.33048526920276,2.54209219495287,-3.8384329314386,36.836423065063,60.7281841113939,14.0819859533073,8.855348538675,12.6937802688397,3.99787328710801,80,3899.37147433488,5.64601720256593,4,10
9.33048467938729,2.5420926871747,-3.838427752467,36.8364207543449,60.7281722388533,14.0819875929149,8.85534973989746,12.693776291142,3.99787588596371,80,3899.36965006416,5.64601828850921,4,10
9.33048409047737,2.5420931789025,-3.8384225786894,36.8364184471727,60.7281603807438,14.0819892325929,8.85535094106558,12.6937723185869,3.99787848326048,80,3899.36782819865,5.64601937335065,4,10
9.33048350247208,2.54209367013637,-3.83841741010536,36.8364161435425,60.7281485370567,14.0819908723369,8.85535214217646,12.6937683511709,3.99788107899576,80,3899.3660087365,5.64602045709039,4,10
9.33048291537049,2.54209416087635,-3.83841224671392,36.8364138434509,60.728136707784,14.0819925121422,8.85535334322708,12.6937643888904,3.99788367316711,80,3899.36419167598,5.64602153972864,4,10
9.33048232917166,2.54209465112253,-3.83840708851449,36.8364115468941,60.728124892917,14.0819941520047,8.85535454421461,12.6937604317416,3.99788626577202,80,3899.36237701516,5.64602262126559,4,10
9.33048174387466,2.54209514087498,-3.83840193550617,36.8364092538687,60.7281130924467,14.08199579192,8.85535574513597,12.6937564797208,3.99788885680817,80,3899.36056475236,5.64602370170143,4,10
9.33048115947855,2.54209563013377,-3.83839678768811,36.8364069643707,60.7281013063652,14.0819974318837,8.85535694598832,12.6937525328241,3.99789144627312,80,3899.35875488561,5.64602478103636,4,10
9.3304805759824,2.54209611889899,-3.8383916450598,36.8364046783967,60.7280895346636,14.0819990718915,8.85535814676876,12.6937485910481,3.99789403416435,80,3899.35694741319,5.6460258592706,4,10
9.33047999338529,2.54209660717068,-3.83838650762038,36.8364023959429,60.7280777773333,14.0820007119386,8.85535934747435,12.6937446543891,3.99789662047942,80,3899.35514233331,5.6460269364043,4,10
9.33047941168628,2.54209709494896,-3.83838137536907,36.8364001170057,60.7280660343661,14.0820023520213,8.85536054810217,12.6937407228434,3.99789920521584,80,3899.35333964402,5.64602801243768,4,10
9.33047883088443,2.54209758223388,-3.83837624830488,36.8363978415815,60.728054305753,14.0820039921349,8.85536174864933,12.6937367964071,3.99790178837151,80,3899.35153934361,5.64602908737095,4,10
9.3304782509788,2.54209806902552,-3.83837112642715,36.8363955696666,60.7280425914852,14.0820056322751,8.85536294911299,12.6937328750765,3.99790436994391,80,3899.34974143016,5.64603016120432,4,10
9.33047767196847,2.54209855532398,-3.8383660097349,36.8363933012573,60.7280308915546,14.0820072724374,8.85536414949024,12.6937289588479,3.9979069499305,80,3899.34794590192,5.646031233938,4,10
9.33047709385252,2.54209904112932,-3.83836089822751,36.8363910363502,60.728019205952,14.082008912618,8.85536534977825,12.6937250477177,3.9979095283291,80,3899.34615275698,5.64603230557219,4,10
9.33047651663,2.54209952644163,-3.83835579190389,36.8363887749413,60.7280075346692,14.0820105528123,8.85536654997424,12.6937211416821,3.99791210513735,80,3899.34436199359,5.64603337610711,4,10
9.33047594029999,2.54210001126099,-3.83835069076338,36.8363865170273,60.7279958776973,14.082012193016,8.85536775007517,12.6937172407376,3.99791468035289,80,3899.34257360989,5.64603444554297,4,10
9.33047536486157,2.54210049558749,-3.83834559480499,36.8363842626043,60.7279842350283,14.0820138332249,8.85536895007834,12.6937133448802,3.99791725397324,80,3899.34078760406,5.64603551387999,4,10
9.33047479031377,2.54210097942121,-3.83834050402783,36.8363820116688,60.7279726066519,14.0820154734346,8.85537014998084,12.6937094541062,3.99791982599612,80,3899.33900397424,5.64603658111838,4,10
9.3304742166557,2.54210146276224,-3.83833541843109,36.8363797642172,60.7279609925612,14.0820171136411,8.85537134977989,12.6937055684119,3.99792239641943,80,3899.33722271858,5.6460376472584,4,10
9.33047364388641,2.54210194561067,-3.83833033801369,36.8363775202457,60.727949392746,14.0820187538403,8.85537254947263,12.6937016877936,3.99792496524066,80,3899.33544383528,5.64603871230021,4,10
9.33047307200497,2.54210242796658,-3.8383252627749,36.8363752797507,60.7279378071986,14.0820203940274,8.8553737490563,12.6936978122475,3.99792753245748,80,3899.33366732249,5.64603977624411,4,10
9.33047250101045,2.54210290983006,-3.8383201927137,36.8363730427287,60.7279262359097,14.0820220341987,8.85537494852804,12.69369394177,3.99793009806768,80,3899.33189317841,5.64604083909026,4,10
9.33047193090193,2.54210339120121,-3.83831512782911,36.8363708091758,60.7279146788707,14.0820236743499,8.85537614788507,12.6936900763571,3.99793266206916,80,3899.33012140114,5.64604190083893,4,10
9.33047136167847,2.54210387208011,-3.83831006812028,36.8363685790886,60.7279031360728,14.0820253144767,8.85537734712454,12.6936862160053,3.99793522445947,80,3899.32835198883,5.64604296149034,4,10
9.33047079333914,2.54210435246686,-3.83830501358614,36.8363663524634,60.727891607507,14.0820269545748,8.85537854624374,12.6936823607107,3.99793778523627,80,3899.3265849397,5.64604402104473,4,10
9.33047022588301,2.54210483236155,-3.83829996422588,36.8363641292967,60.7278800931653,14.0820285946403,8.85537974523982,12.6936785104696,3.99794034439731,80,3899.32482025194,5.64604507950232,4,10
9.33046965930917,2.54210531176427,-3.83829492003838,36.8363619095845,60.7278685930377,14.0820302346688,8.8553809441101,12.6936746652782,3.99794290194052,80,3899.32305792354,5.64604613686338,4,10
9.33046909361667,2.54210579067513,-3.83828988102266,36.8363596933236,60.7278571071163,14.0820318746564,8.85538214285174,12.6936708251328,3.99794545786369,80,3899.32129795283,5.64604719312815,4,10
9.33046852880458,2.54210626909421,-3.83828484717759,36.8363574805099,60.7278456353919,14.082033514599,8.85538334146207,12.6936669900293,3.99794801216456,80,3899.31954033784,5.64604824829686,4,10
9.33046796487199,2.54210674702163,-3.83827981850226,36.8363552711403,60.7278341778552,14.0820351544925,8.85538453993837,12.6936631599643,3.99795056484095,80,3899.31778507676,5.64604930236976,4,10
9.33046740181796,2.54210722445745,-3.83827479499587,36.8363530652106,60.7278227344982,14.0820367943325,8.85538573827785,12.6936593349342,3.99795311589065,80,3899.31603216783,5.64605035534707,4,10
9.33046683964157,2.5421077014018,-3.83826977665717,36.8363508627176,60.7278113053113,14.082038434115,8.85538693647771,12.693655514935,3.99795566531134,80,3899.31428160909,5.64605140722906,4,10
9.33046627834187,2.54210817785477,-3.83826476348509,36.8363486636575,60.7277998902864,14.0820400738359,8.8553881345353,12.6936516999628,3.9979582131009,80,3899.31253339872,5.64605245801598,4,10
9.33046571791796,2.54210865381646,-3.8382597554787,36.8363464680268,60.7277884894139,14.0820417134913,8.85538933244794,12.693647890014,3.9979607592573,80,3899.31078753489,5.64605350770812,4,10
9.33046515836889,2.54210912928699,-3.83825475263683,36.8363442758217,60.7277771026853,14.082043353077,8.85539053021284,12.6936440850848,3.99796330377825,80,3899.30904401572,5.6460545563057,4,10
9.33046459969375,2.54210960426644,-3.83824975495833,36.8363420870386,60.7277657300909,14.082044992589,8.85539172782734,12.6936402851712,3.99796584666171,80,3899.30730283935,5.64605560380898,4,10
9.3304640418916,2.54211007875492,-3.83824476244229,36.836339901674,60.7277543716227,14.0820466320232,8.85539292528875,12.6936364902696,3.99796838790542,80,3899.30556400397,5.64605665021822,4,10
9.33046348496152,2.54211055275254,-3.83823977508746,36.8363377197241,60.7277430272713,14.0820482713756,8.85539412259442,12.6936327003762,3.99797092750748,80,3899.30382750768,5.64605769553369,4,10
9.33046292890259,2.5421110262594,-3.83823479289288,36.8363355411855,60.727731697028,14.0820499106422,8.85539531974166,12.6936289154873,3.99797346546552,80,3899.30209334863,5.64605873975566,4,10
9.33046237371387,2.54211149927562,-3.83822981585729,36.8363333660544,60.7277203808833,14.0820515498188,8.85539651672781,12.6936251355989,3.99797600177743,80,3899.30036152497,5.64605978288438,4,10
9.33046181939444,2.54211197180129,-3.83822484397973,36.8363311943272,60.7277090788287,14.0820531889017,8.85539771355013,12.6936213607075,3.99797853644134,80,3899.29863203486,5.64606082492014,4,10
9.33046126594339,2.54211244383654,-3.83821987725889,36.8363290260003,60.727697790855,14.0820548278868,8.85539891020608,12.693617590809,3.99798106945497,80,3899.29690487638,5.64606186586316,4,10
9.33046071335977,2.54211291538146,-3.83821491569364,36.83632686107,60.7276865169533,14.0820564667701,8.85540010669297,12.6936138258997,3.99798360081638,80,3899.29518004774,5.64606290571379,4,10
9.33046016164267,2.54211338643617,-3.83820995928295,36.836324699533,60.7276752571148,14.0820581055475,8.85540130300814,12.6936100659759,3.99798613052349,80,3899.29345754706,5.64606394447227,4,10
9.33045961079116,2.54211385700078,-3.83820500802551,36.8363225413853,60.7276640113296,14.0820597442152,8.85540249914897,12.6936063110336,3.99798865857412,80,3899.29173737247,5.64606498213885,4,10
9.33045906080431,2.54211432707541,-3.83820006192025,36.8363203866234,60.7276527795889,14.0820613827693,8.85540369511278,12.6936025610692,3.99799118496634,80,3899.29001952204,5.64606601871383,4,10
9.33045851168121,2.54211479666016,-3.83819512096591,36.8363182352437,60.7276415618848,14.0820630212058,8.85540489089698,12.6935988160787,3.99799370969805,80,3899.28830399402,5.64606705419752,4,10
9.33045796342093,2.54211526575516,-3.83819018516152,36.8363160872426,60.727630358207,14.0820646595205,8.85540608649904,12.6935950760585,3.99799623276715,80,3899.2865907865,5.64606808859015,4,10
9.33045741602254,2.54211573436051,-3.8381852545055,36.8363139426166,60.7276191685467,14.08206629771,8.85540728191631,12.6935913410045,3.99799875417182,80,3899.28487989757,5.64606912189204,4,10
9.33045686948512,2.54211620247635,-3.83818032899683,36.8363118013619,60.7276079928948,14.0820679357701,8.85540847714611,12.6935876109131,3.99800127390984,80,3899.28317132541,5.64607015410348,4,10
9.33045632380774,2.54211667010277,-3.83817540863413,36.8363096634749,60.7275968312423,14.0820695736969,8.855409672186,12.6935838857802,3.99800379197939,80,3899.28146506811,5.64607118522474,4,10
9.33045577898948,2.5421171372399,-3.83817049341644,36.8363075289521,60.7275856835801,14.0820712114866,8.85541086703324,12.6935801656024,3.99800630837836,80,3899.27976112385,5.64607221525613,4,10
9.33045523502943,2.54211760388787,-3.83816558334235,36.8363053977898,60.7275745498989,14.0820728491353,8.85541206168546,12.6935764503756,3.9980088231049,80,3899.27805949068,5.64607324419794,4,10
9.33045469192665,2.54211807004679,-3.83816067841042,36.8363032699845,60.7275634301898,14.0820744866392,8.85541325613991,12.6935727400959,3.99801133615688,80,3899.27636016685,5.64607427205045,4,10
9.33045414968024,2.54211853571678,-3.83815577861975,36.8363011455324,60.7275523244438,14.0820761239942,8.85541445039416,12.6935690347597,3.99801384753238,80,3899.2746631504,5.64607529881396,4,10
9.33045360828925,2.54211900089796,-3.83815088396892,36.8362990244302,60.727541232651,14.0820777611967,8.8554156444456,12.6935653343631,3.99801635722946,80,3899.2729684395,5.64607632448878,4,10
9.33045306775278,2.54211946559045,-3.83814599445657,36.8362969066738,60.727530154803,14.0820793982429,8.85541683829166,12.6935616389022,3.99801886524631,80,3899.27127603223,5.64607734907519,4,10
9.33045252806989,2.54211992979439,-3.83814111008144,36.8362947922602,60.7275190908903,14.0820810351288,8.85541803192979,12.6935579483731,3.99802137158076,80,3899.26958592674,5.64607837257352,4,10
9.33045198923968,2.5421203935099,-3.83813623084222,36.8362926811853,60.7275080409031,14.0820826718508,8.85541922535754,12.693554262772,3.99802387623106,80,3899.26789812112,5.64607939498407,4,10
9.3304514512612,2.54212085673711,-3.83813135673751,36.8362905734458,60.7274970048333,14.082084308405,8.85542041857235,12.693550582095,3.99802637919527,80,3899.26621261351,5.64608041630715,4,10
9.33045091413357,2.54212131947613,-3.83812648776615,36.836288469038,60.7274859826709,14.0820859447877,8.85542161157178,12.6935469063385,3.99802888047157,80,3899.26452940208,5.64608143654307,4,10
