Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33045037785583,2.5421217817271,-3.83812162392672,36.8362863679581,60.7274749744071,14.0820875809949,8.85542280435328,12.6935432354985,3.99803138005785,80,3899.26284848492,5.6460824556921,4,10
9.33044984242708,2.54212224349014,-3.83811676521782,36.8362842702029,60.7274639800324,14.0820892170229,8.85542399691428,12.6935395695711,3.99803387795231,80,3899.26116986016,5.6460834737546,4,10
9.33044930784639,2.54212270476538,-3.83811191163835,36.8362821757684,60.7274529995375,14.082090852868,8.85542518925229,12.6935359085526,3.99803637415306,80,3899.2594935259,5.64608449073085,4,10
9.33044877411286,2.54212316555296,-3.83810706318673,36.8362800846513,60.7274420329135,14.0820924885267,8.85542638136491,12.693532252439,3.9980388686584,80,3899.25781948023,5.64608550662121,4,10
9.33044824122554,2.54212362585301,-3.83810221986164,36.8362779968478,60.7274310801507,14.0820941239949,8.85542757324959,12.6935286012265,3.99804136146622,80,3899.2561477213,5.64608652142596,4,10
9.33044770918354,2.54212408566566,-3.83809738166138,36.8362759123544,60.7274201412402,14.082095759269,8.85542876490382,12.693524954911,3.99804385257482,80,3899.25447824731,5.64608753514545,4,10
9.33044717798592,2.54212454499103,-3.83809254858522,36.8362738311676,60.7274092161721,14.0820973943452,8.85542995632522,12.693521313489,3.99804634198222,80,3899.25281105619,5.64608854777997,4,10
9.33044664763178,2.54212500382928,-3.83808772063128,36.8362717532837,60.7273983049379,14.0820990292199,8.8554311475113,12.6935176769565,3.99804882968681,80,3899.25114614624,5.64608955932986,4,10
9.33044611812019,2.54212546218052,-3.83808289779824,36.836269678699,60.7273874075278,14.0821006638895,8.85543233845959,12.6935140453095,3.99805131568661,80,3899.24948351546,5.64609056979548,4,10
9.33044558945024,2.54212592004491,-3.83807808008464,36.8362676074102,60.7273765239327,14.0821022983502,8.85543352916773,12.6935104185442,3.99805379997986,80,3899.247823162,5.6460915791771,4,10
9.330445061621,2.54212637742256,-3.83807326748911,36.8362655394134,60.7273656541421,14.0821039325983,8.85543471963325,12.6935067966568,3.99805628256479,80,3899.24616508394,5.64609258747511,4,10
9.33044453463156,2.54212683431363,-3.83806846001033,36.8362634747051,60.7273547981487,14.0821055666302,8.85543590985372,12.6935031796436,3.99805876343953,80,3899.24450927947,5.64609359468977,4,10
9.33044400848101,2.54212729071823,-3.83806365764667,36.8362614132819,60.7273439559417,14.082107200442,8.85543709982664,12.6934995675004,3.99806124260232,80,3899.24285574665,5.64609460082146,4,10
9.33044348316841,2.54212774663654,-3.83805886039693,36.83625935514,60.7273331275124,14.0821088340306,8.85543828954968,12.6934959602236,3.99806372005139,80,3899.24120448357,5.64609560587053,4,10
9.33044295869286,2.54212820206866,-3.83805406825923,36.8362573002759,60.7273223128505,14.0821104673919,8.85543947902045,12.6934923578089,3.99806619578504,80,3899.23955548838,5.64609660983727,4,10
9.33044243505345,2.54212865701476,-3.83804928123232,36.8362552486858,60.7273115119479,14.0821121005225,8.8554406682365,12.6934887602528,3.9980686698014,80,3899.23790875916,5.64609761272208,4,10
9.33044191224927,2.54212911147497,-3.83804449931489,36.8362532003665,60.7273007247945,14.0821137334186,8.85544185719544,12.6934851675514,3.99807114209881,80,3899.23626429405,5.64609861452525,4,10
9.33044139027938,2.54212956544943,-3.83803972250519,36.8362511553142,60.7272899513803,14.0821153660769,8.85544304589484,12.6934815797006,3.99807361267546,80,3899.23462209111,5.64609961524714,4,10
9.33044086914288,2.54213001893829,-3.83803495080178,36.8362491135254,60.7272791916972,14.0821169984935,8.85544423433237,12.6934779966966,3.99807608152969,80,3899.2329821485,5.64610061488806,4,10
9.33044034883886,2.54213047194169,-3.83803018420326,36.8362470749964,60.7272684457348,14.0821186306649,8.85544542250568,12.6934744185356,3.99807854865969,80,3899.23134446429,5.64610161344842,4,10
9.33043982936637,2.54213092445977,-3.83802542270797,36.8362450397238,60.7272577134843,14.0821202625876,8.85544661041234,12.6934708452137,3.99808101406381,80,3899.22970903665,5.64610261092855,4,10
9.33043931072455,2.54213137649269,-3.83802066631443,36.8362430077038,60.7272469949355,14.0821218942583,8.85544779805008,12.6934672767268,3.99808347774035,80,3899.22807586358,5.64610360732879,4,10
9.33043879291245,2.54213182804059,-3.83801591502106,36.8362409789331,60.7272362900791,14.0821235256728,8.8554489854165,12.6934637130711,3.99808593968754,80,3899.22644494324,5.64610460264951,4,10
9.33043827592916,2.54213227910362,-3.83801116882654,36.8362389534079,60.7272255989062,14.082125156828,8.85545017250928,12.693460154243,3.99808839990374,80,3899.22481627372,5.64610559689101,4,10
9.33043775977378,2.54213272968192,-3.83800642772894,36.8362369311245,60.7272149214072,14.0821267877204,8.85545135932608,12.6934566002382,3.99809085838734,80,3899.22318985315,5.64610659005369,4,10
9.33043724444538,2.54213317977565,-3.83800169172707,36.8362349120798,60.7272042575718,14.0821284183463,8.85545254586452,12.6934530510532,3.99809331513671,80,3899.22156567958,5.64610758213792,4,10
9.33043672994306,2.54213362938495,-3.83799696081905,36.8362328962698,60.7271936073917,14.0821300487023,8.85545373212233,12.6934495066836,3.99809577015009,80,3899.21994375121,5.64610857314404,4,10
9.3304362162659,2.54213407850997,-3.83799223500353,36.8362308836911,60.7271829708566,14.0821316787848,8.85545491809711,12.6934459671259,3.99809822342576,80,3899.21832406605,5.64610956307239,4,10
9.33043570341299,2.54213452715089,-3.83798751427878,36.83622887434,60.7271723479568,14.0821333085906,8.85545610378665,12.6934424323759,3.99810067496225,80,3899.21670662215,5.64611055192338,4,10
9.33043519138342,2.54213497530782,-3.83798279864322,36.8362268682132,60.7271617386835,14.0821349381158,8.85545728918862,12.6934389024299,3.99810312475779,80,3899.21509141776,5.64611153969733,4,10
9.33043468017629,2.54213542298095,-3.83797808809533,36.8362248653069,60.7271511430266,14.0821365673572,8.85545847430069,12.6934353772839,3.99810557281074,80,3899.21347845087,5.64611252639465,4,10
9.33043416979066,2.54213587017041,-3.83797338263338,36.8362228656175,60.727140560977,14.0821381963112,8.85545965912058,12.6934318569341,3.99810801911957,80,3899.21186771962,5.64611351201567,4,10
9.33043366022564,2.54213631687637,-3.83796868225573,36.8362208691418,60.727129992525,14.0821398249743,8.85546084364603,12.6934283413763,3.99811046368256,80,3899.21025922213,5.6461144965608,4,10
9.33043315148033,2.54213676309898,-3.83796398696092,36.8362188758758,60.7271194376605,14.0821414533434,8.85546202787469,12.6934248306069,3.99811290649831,80,3899.20865295643,5.64611548003034,4,10
9.3304326435538,2.5421372088384,-3.83795929674716,36.8362168858162,60.7271088963747,14.0821430814147,8.85546321180436,12.6934213246219,3.99811534756515,80,3899.20704892065,5.64611646242474,4,10
9.33043213644514,2.54213765409478,-3.8379546116127,36.8362148989594,60.7270983686574,14.0821447091849,8.85546439543282,12.6934178234171,3.99811778688132,80,3899.20544711288,5.64611744374437,4,10
9.33043163015345,2.54213809886829,-3.83794993155618,36.8362129153016,60.7270878544995,14.0821463366506,8.85546557875773,12.693414326989,3.99812022444553,80,3899.20384753123,5.64611842398955,4,10
9.33043112467782,2.54213854315909,-3.83794525657567,36.8362109348396,60.7270773538907,14.0821479638086,8.85546676177694,12.6934108353334,3.99812266025612,80,3899.20225017375,5.64611940316071,4,10
9.33043062001732,2.54213898696733,-3.83794058666962,36.8362089575698,60.7270668668222,14.0821495906551,8.85546794448811,12.6934073484466,3.99812509431138,80,3899.20065503859,5.64612038125821,4,10
9.33043011617107,2.54213943029317,-3.83793592183628,36.8362069834884,60.727056393284,14.0821512171872,8.85546912688903,12.6934038663244,3.99812752660989,80,3899.1990621238,5.64612135828245,4,10
9.33042961313816,2.54213987313678,-3.83793126207399,36.836205012592,60.7270459332666,14.082152843401,8.85547030897749,12.693400388963,3.99812995715018,80,3899.19747142753,5.64612233423379,4,10
9.33042911091766,2.54214031549831,-3.83792660738101,36.836203044877,60.7270354867603,14.0821544692935,8.8554714907512,12.6933969163585,3.99813238593055,80,3899.1958829478,5.64612330911262,4,10
9.33042860950869,2.54214075737794,-3.83792195775573,36.8362010803399,60.7270250537554,14.0821560948612,8.85547267220807,12.6933934485069,3.99813481294967,80,3899.19429668275,5.64612428291934,4,10
9.33042810891031,2.54214119877583,-3.83791731319644,36.8361991189771,60.7270146342423,14.0821577201009,8.85547385334581,12.6933899854045,3.99813723820603,80,3899.19271263043,5.64612525565433,4,10
9.33042760912165,2.54214163969214,-3.83791267370111,36.8361971607851,60.7270042282111,14.0821593450091,8.85547503416223,12.6933865270469,3.99813966169791,80,3899.19113078894,5.64612622731801,4,10
9.33042711014177,2.54214208012703,-3.83790803926831,36.8361952057603,60.7269938356526,14.0821609695826,8.85547621465508,12.6933830734305,3.99814208342394,80,3899.18955115642,5.6461271979107,4,10
9.33042661196979,2.54214252008069,-3.83790340989628,36.8361932538993,60.7269834565568,14.0821625938181,8.85547739482229,12.6933796245514,3.99814450338266,80,3899.18797373091,5.64612816743287,4,10
9.33042611460479,2.54214295955326,-3.83789878558321,36.8361913051983,60.726973090914,14.0821642177121,8.85547857466156,12.6933761804055,3.99814692157264,80,3899.18639851054,5.6461291358849,4,10
9.33042561804587,2.54214339854492,-3.83789416632732,36.836189359654,60.7269627387143,14.0821658412615,8.8554797541708,12.6933727409889,3.99814933799223,80,3899.18482549328,5.64613010326717,4,10
9.33042512229213,2.54214383705584,-3.83788955212674,36.8361874172628,60.7269523999488,14.082167464463,8.85548093334779,12.6933693062975,3.99815175264013,80,3899.18325467742,5.64613106958006,4,10
9.33042462734265,2.54214427508618,-3.83788494297994,36.836185478021,60.7269420746067,14.0821690873133,8.85548211219037,12.6933658763277,3.99815416551479,80,3899.18168606084,5.64613203482401,4,10
9.33042413319654,2.54214471263613,-3.83788033888493,36.8361835419253,60.7269317626792,14.0821707098092,8.85548329069644,12.6933624510753,3.99815657661486,80,3899.18011964175,5.64613299899941,4,10
9.33042363985289,2.54214514970585,-3.83787573984,36.8361816089721,60.726921464156,14.0821723319472,8.85548446886384,12.6933590305364,3.99815898593886,80,3899.17855541822,5.64613396210668,4,10
9.33042314731079,2.5421455862955,-3.83787114584334,36.8361796791577,60.7269111790275,14.0821739537242,8.85548564669034,12.6933556147072,3.9981613934853,80,3899.17699338829,5.64613492414618,4,10
9.33042265556936,2.54214602240527,-3.83786655689312,36.8361777524788,60.7269009072839,14.0821755751372,8.85548682417391,12.6933522035835,3.99816379925289,80,3899.17543355006,5.64613588511837,4,10
9.33042216462766,2.54214645803533,-3.83786197298758,36.8361758289316,60.7268906489158,14.0821771961826,8.85548800131232,12.6933487971615,3.9981662032402,80,3899.17387590167,5.64613684502362,4,10
9.33042167448482,2.54214689318585,-3.83785739412485,36.8361739085126,60.7268804039132,14.0821788168574,8.8554891781036,12.6933453954372,3.99816860544558,80,3899.17232044112,5.64613780386236,4,10
9.33042118513992,2.542147327857,-3.83785282030306,36.8361719912186,60.7268701722662,14.0821804371582,8.85549035454545,12.6933419984067,3.99817100586796,80,3899.1707671666,5.646138761635,4,10
9.33042069659207,2.54214776204897,-3.83784825152054,36.8361700770458,60.7268599539651,14.082182057082,8.85549153063585,12.693338606066,3.99817340450574,80,3899.16921607605,5.64613971834195,4,10
9.33042020884036,2.54214819576193,-3.83784368777521,36.8361681659907,60.7268497490001,14.0821836766256,8.85549270637273,12.6933352184111,3.99817580135766,80,3899.16766716764,5.64614067398363,4,10
9.33041972188389,2.54214862899605,-3.83783912906529,36.8361662580499,60.7268395573615,14.0821852957857,8.85549388175394,12.693331835438,3.99817819642232,80,3899.16612043945,5.64614162856047,4,10
9.33041923572177,2.54214906175153,-3.83783457538902,36.8361643532196,60.7268293790395,14.0821869145593,8.8554950567775,12.693328457143,3.99818058969834,80,3899.16457588952,5.64614258207287,4,10
9.33041875035308,2.54214949402853,-3.83783002674437,36.8361624514965,60.7268192140239,14.0821885329431,8.85549623144118,12.6933250835219,3.99818298118447,80,3899.16303351598,5.64614353452126,4,10
9.33041826577693,2.54214992582722,-3.83782548312945,36.8361605528771,60.7268090623053,14.0821901509339,8.85549740574299,12.6933217145706,3.99818537087936,80,3899.16149331688,5.64614448590605,4,10
9.33041778199242,2.5421503571478,-3.83782094454256,36.8361586573578,60.7267989238738,14.0821917685286,8.85549857968078,12.6933183502856,3.9981877587814,80,3899.15995529034,5.64614543622768,4,10
9.33041729899866,2.54215078799044,-3.83781641098159,36.836156764935,60.7267887987195,14.0821933857243,8.85549975325262,12.6933149906624,3.99819014488952,80,3899.1584194344,5.64614638548655,4,10
9.33041681679473,2.54215121835534,-3.8378118824449,36.8361548756054,60.7267786868326,14.0821950025178,8.85550092645633,12.6933116356975,3.99819252920236,80,3899.15688574714,5.64614733368312,4,10
9.33041633537975,2.54215164824265,-3.83780735893021,36.8361529893653,60.7267685882033,14.0821966189056,8.85550209928982,12.6933082853865,3.9981949117186,80,3899.15535422668,5.6461482808178,4,10
9.33041585475282,2.54215207765259,-3.8378028404361,36.8361511062113,60.7267585028215,14.0821982348851,8.85550327175122,12.6933049397259,3.99819729243694,80,3899.15382487099,5.64614922689103,4,10
9.33041537491304,2.54215250658531,-3.83779832696013,36.8361492261398,60.7267484306776,14.0821998504527,8.85550444383841,12.6933015987113,3.99819967135596,80,3899.15229767829,5.64615017190322,4,10
9.33041489585951,2.54215293504101,-3.8377938185007,36.8361473491473,60.7267383717616,14.0822014656056,8.85550561554925,12.6932982623391,3.99820204847441,80,3899.1507726466,5.64615111585482,4,10
9.33041441759132,2.54215336301988,-3.83778931505572,36.8361454752304,60.7267283260635,14.0822030803408,8.85550678688185,12.693294930605,3.99820442379115,80,3899.14924977395,5.64615205874626,4,10
9.33041394010761,2.5421537905221,-3.8377848166233,36.8361436043853,60.7267182935736,14.0822046946553,8.85550795783411,12.6932916035051,3.99820679730487,80,3899.14772905844,5.64615300057798,4,10
9.33041346340745,2.54215421754787,-3.83778032320134,36.8361417366089,60.7267082742819,14.0822063085458,8.85550912840409,12.6932882810354,3.99820916901433,80,3899.14621049812,5.64615394135047,4,10
9.33041298748996,2.54215464409736,-3.83777583478792,36.8361398718972,60.7266982681788,14.0822079220093,8.85551029858976,12.693284963192,3.9982115389181,80,3899.14469409121,5.64615488106405,4,10
9.33041251235424,2.54215507017076,-3.83777135138138,36.8361380102473,60.726688275254,14.0822095350428,8.85551146838907,12.6932816499711,3.99821390701504,80,3899.14317983564,5.64615581971925,4,10
9.33041203799938,2.54215549576827,-3.83776687297939,36.8361361516554,60.7266782954975,14.0822111476432,8.85551263780013,12.6932783413685,3.99821627330397,80,3899.14166772952,5.64615675731649,4,10
9.33041156442451,2.54215592089007,-3.83776239958001,36.8361342961177,60.7266683288999,14.0822127598075,8.85551380682085,12.6932750373801,3.99821863778357,80,3899.14015777093,5.64615769385622,4,10
9.33041109162872,2.54215634553635,-3.83775793118144,36.8361324436312,60.7266583754505,14.082214371533,8.8555149754493,12.6932717380023,3.99822100045265,80,3899.13864995795,5.64615862933887,4,10
9.33041061961113,2.54215676970731,-3.83775346778145,36.8361305941921,60.7266484351402,14.0822159828163,8.85551614368347,12.6932684432307,3.99822336131001,80,3899.13714428863,5.64615956376492,4,10
9.33041014837083,2.54215719340315,-3.83774900937806,36.836128747797,60.7266385079586,14.0822175936547,8.85551731152145,12.6932651530615,3.99822572035447,80,3899.13564076104,5.64616049713479,4,10
9.33040967790694,2.54215761662403,-3.83774455596921,36.8361269044423,60.7266285938956,14.0822192040447,8.85551847896119,12.6932618674907,3.99822807758466,80,3899.13413937334,5.6461614294489,4,10
9.33040920821856,2.54215803937016,-3.83774010755309,36.8361250641248,60.7266186929414,14.0822208139838,8.8555196460008,12.6932585865143,3.99823043299943,80,3899.13264012351,5.64616236070776,4,10
9.3304087393048,2.54215846164174,-3.83773566412765,36.8361232268408,60.7266088050862,14.082222423469,8.85552081263825,12.6932553101284,3.99823278659773,80,3899.13114300966,5.64616329091181,4,10
9.33040827116477,2.54215888343897,-3.83773122569067,36.8361213925866,60.7265989303202,14.0822240324974,8.85552197887171,12.6932520383289,3.9982351383785,80,3899.12964802981,5.6461642200615,4,10
9.33040780379758,2.54215930476204,-3.83772679224006,36.8361195613591,60.7265890686327,14.0822256410659,8.85552314469919,12.6932487711118,3.99823748834035,80,3899.12815518209,5.64616514815728,4,10
9.33040733720233,2.54215972561114,-3.83772236377388,36.8361177331546,60.7265792200139,14.0822272491715,8.85552431011877,12.6932455084731,3.99823983648218,80,3899.1266644646,5.64616607519959,4,10
9.33040687137814,2.54216014598646,-3.83771794029019,36.8361159079697,60.7265693844543,14.0822288568112,8.8555254751285,12.693242250409,3.9982421828027,80,3899.12517587531,5.64616700118891,4,10
9.33040640632411,2.54216056588821,-3.83771352178684,36.8361140858008,60.7265595619439,14.0822304639823,8.85552663972646,12.6932389969153,3.99824452730098,80,3899.12368941239,5.6461679261257,4,10
9.33040594203936,2.54216098531659,-3.83770910826161,36.8361122666445,60.7265497524723,14.0822320706819,8.85552780391083,12.6932357479881,3.99824686997579,80,3899.12220507383,5.64616885001043,4,10
9.330405478523,2.54216140427179,-3.83770469971245,36.8361104504974,60.7265399560298,14.082233676907,8.8555289676795,12.6932325036233,3.99824921082603,80,3899.12072285782,5.64616977284356,4,10
9.33040501577413,2.54216182275401,-3.83770029613748,36.8361086373559,60.7265301726056,14.0822352826546,8.85553013103072,12.693229263817,3.99825154985047,80,3899.11924276229,5.64617069462552,4,10
9.33040455379187,2.54216224076346,-3.83769589753439,36.8361068272165,60.7265204021904,14.082236887922,8.85553129396254,12.6932260285651,3.99825388704807,80,3899.1177647854,5.64617161535684,4,10
9.33040409257533,2.54216265830032,-3.83769150390117,36.8361050200759,60.726510644774,14.0822384927062,8.8555324564731,12.6932227978637,3.99825622241764,80,3899.11628892517,5.64617253503792,4,10
9.33040363212363,2.54216307536482,-3.83768711523578,36.8361032159303,60.7265009003462,14.0822400970045,8.85553361856057,12.6932195717089,3.99825855595816,80,3899.11481517968,5.64617345366925,4,10
9.33040317243585,2.54216349195713,-3.83768273153589,36.8361014147766,60.7264911688975,14.0822417008138,8.85553478022297,12.6932163500965,3.99826088766866,80,3899.11334354701,5.64617437125133,4,10
9.33040271351114,2.54216390807749,-3.83767835279957,36.8360996166111,60.7264814504172,14.0822433041313,8.85553594145847,12.6932131330225,3.99826321754779,80,3899.11187402523,5.64617528778461,4,10
9.3304022553486,2.54216432372607,-3.83767397902454,36.8360978214305,60.7264717448955,14.0822449069544,8.8555371022652,12.693209920483,3.99826554559462,80,3899.1104066124,5.6461762032696,4,10
9.33040179794735,2.54216473890309,-3.83766961020882,36.8360960292311,60.7264620523225,14.0822465092799,8.8555382626414,12.693206712474,3.99826787180814,80,3899.10894130662,5.6461771177067,4,10
9.33040134130648,2.54216515360876,-3.83766524635001,36.8360942400096,60.7264523726876,14.0822481111053,8.85553942258514,12.6932035089914,3.99827019618721,80,3899.10747810588,5.64617803109644,4,10
9.33040088542514,2.54216556784327,-3.83766088744619,36.8360924537624,60.7264427059816,14.0822497124277,8.85554058209453,12.6932003100313,3.9982725187308,80,3899.10601700833,5.64617894343928,4,10
9.33040043030242,2.54216598160685,-3.83765653349508,36.8360906704863,60.7264330521934,14.0822513132444,8.85554174116783,12.6931971155896,3.99827483943795,80,3899.10455801198,5.64617985473574,4,10
9.33039997593745,2.54216639489967,-3.83765218449452,36.8360888901775,60.7264234113137,14.0822529135523,8.85554289980314,12.6931939256623,3.99827715830747,80,3899.10310111498,5.64618076498625,4,10
9.33039952232935,2.54216680772197,-3.83764784044246,36.8360871128328,60.7264137833321,14.0822545133488,8.85554405799866,12.6931907402456,3.99827947533834,80,3899.1016463153,5.64618167419129,4,10
9.3303990694772,2.54216722007394,-3.83764350133652,36.8360853384488,60.7264041682382,14.0822561126312,8.85554521575256,12.6931875593352,3.99828179052957,80,3899.10019361106,5.64618258235136,4,10
9.33039861738016,2.5421676319558,-3.83763916717476,36.8360835670216,60.7263945660222,14.0822577113964,8.85554637306296,12.6931843829273,3.99828410388011,80,3899.09874300032,5.64618348946695,4,10
9.33039816603732,2.54216804336775,-3.83763483795474,36.8360817985482,60.7263849766743,14.0822593096419,8.85554752992812,12.6931812110177,3.99828641538892,80,3899.09729448114,5.64618439553853,4,10
9.33039771544781,2.54216845431001,-3.83763051367447,36.8360800330249,60.7263754001833,14.082260907365,8.85554868634625,12.6931780436026,3.99828872505515,80,3899.09584805153,5.64618530056661,4,10
9.33039726561074,2.54216886478278,-3.83762619433151,36.8360782704483,60.7263658365405,14.0822625045628,8.8555498423155,12.6931748806778,3.99829103287766,80,3899.09440370969,5.64618620455166,4,10
9.33039681652524,2.54216927478628,-3.8376218799238,36.8360765108151,60.7263562857345,14.0822641012327,8.85555099783409,12.6931717222393,3.99829333885566,80,3899.09296145355,5.64618710749419,4,10
9.33039636819043,2.54216968432072,-3.83761757044903,36.8360747541217,60.7263467477563,14.082265697372,8.8555521529002,12.6931685682831,3.99829564298801,80,3899.09152128128,5.64618800939469,4,10
9.33039592060542,2.5421700933863,-3.83761326590508,36.8360730003649,60.7263372225945,14.0822672929777,8.85555330751214,12.6931654188053,3.99829794527363,80,3899.09008319088,5.6461889102536,4,10
9.33039547376933,2.54217050198325,-3.83760896628962,36.8360712495408,60.7263277102404,14.0822688880473,8.85555446166808,12.6931622738018,3.99830024571173,80,3899.08864718049,5.64618981007147,4,10
9.33039502768128,2.54217091011178,-3.8376046716005,36.8360695016463,60.7263182106827,14.0822704825782,8.85555561536626,12.6931591332686,3.99830254430123,80,3899.08721324808,5.64619070884881,4,10
9.33039458234038,2.5421713177721,-3.83760038183539,36.8360677566778,60.7263087239114,14.0822720765675,8.85555676860491,12.6931559972016,3.99830484104132,80,3899.08578139177,5.64619160658607,4,10
9.33039413774577,2.54217172496443,-3.837596096992,36.8360660146319,60.7262992499168,14.0822736700125,8.85555792138234,12.6931528655969,3.99830713593093,80,3899.08435160959,5.64619250328376,4,10
9.33039369389657,2.54217213168899,-3.8375918170683,36.8360642755052,60.7262897886884,14.0822752629107,8.85555907369667,12.6931497384506,3.99830942896921,80,3899.08292389965,5.64619339894239,4,10
9.3303932507919,2.54217253794598,-3.83758754206173,36.8360625392943,60.7262803402161,14.0822768552595,8.8555602255463,12.6931466157584,3.99831172015524,80,3899.08149825996,5.64619429356246,4,10
9.33039280843087,2.54217294373563,-3.83758327196995,36.8360608059957,60.7262709044894,14.0822784470558,8.85556137692936,12.6931434975162,3.99831400948807,80,3899.08007468865,5.64619518714447,4,10
9.33039236681262,2.54217334905816,-3.83757900679103,36.8360590756059,60.7262614814987,14.0822800382974,8.8555625278442,12.6931403837204,3.99831629696672,80,3899.07865318372,5.64619607968894,4,10
9.33039192593626,2.54217375391377,-3.83757474652242,36.8360573481216,60.7262520712334,14.0822816289815,8.85556367828912,12.6931372743666,3.99831858259034,80,3899.0772337433,5.64619697119632,4,10
9.33039148580092,2.5421741583027,-3.83757049116207,36.8360556235394,60.7262426736835,14.0822832191055,8.85556482826229,12.6931341694512,3.99832086635803,80,3899.07581636542,5.64619786166718,4,10
9.33039104640572,2.54217456222515,-3.83756624070742,36.8360539018557,60.7262332888386,14.0822848086665,8.85556597776201,12.6931310689697,3.99832314826875,80,3899.07440104816,5.64619875110198,4,10
9.33039060774978,2.54217496568135,-3.83756199515636,36.8360521830672,60.7262239166887,14.0822863976625,8.85556712678664,12.6931279729184,3.99832542832189,80,3899.07298778954,5.64619963950124,4,10
9.33039016983224,2.54217536867152,-3.83755775450641,36.8360504671705,60.7262145572232,14.0822879860903,8.85556827533441,12.693124881293,3.99832770651642,80,3899.07157658766,5.64620052686551,4,10
9.33038973265223,2.5421757711959,-3.83755351875539,36.8360487541619,60.7262052104321,14.0822895739477,8.85556942340372,12.6931217940898,3.99832998285149,80,3899.07016744053,5.64620141319528,4,10
9.33038929620886,2.54217617325468,-3.8375492879008,36.8360470440384,60.7261958763054,14.0822911612319,8.85557057099282,12.6931187113045,3.99833225732624,80,3899.06876034629,5.64620229849102,4,10
9.33038886050125,2.5421765748481,-3.83754506194038,36.8360453367964,60.7261865548328,14.0822927479403,8.85557171810001,12.6931156329332,3.99833452993983,80,3899.067355303,5.6462031827533,4,10
9.33038842552854,2.54217697597638,-3.83754084087184,36.8360436324324,60.7261772460035,14.0822943340702,8.85557286472357,12.6931125589718,3.99833680069128,80,3899.06595230869,5.6462040659826,4,10
9.33038799128985,2.54217737663974,-3.83753662469297,36.836041930943,60.726167949808,14.0822959196195,8.85557401086186,12.6931094894165,3.99833906957991,80,3899.06455136141,5.64620494817946,4,10
9.33038755778431,2.54217777683842,-3.83753241340099,36.836040232325,60.7261586662356,14.0822975045855,8.85557515651334,12.6931064242629,3.99834133660494,80,3899.06315245921,5.6462058293444,4,10
9.33038712501105,2.54217817657262,-3.83752820699397,36.8360385365746,60.7261493952764,14.082299088965,8.85557630167619,12.6931033635073,3.99834360176527,80,3899.06175560023,5.6462067094779,4,10
9.3303866929692,2.54217857584257,-3.83752400546939,36.8360368436887,60.7261401369198,14.0823006727561,8.85557744634878,12.6931003071456,3.99834586506012,80,3899.06036078255,5.64620758858049,4,10
9.3303862616579,2.54217897464851,-3.83751980882505,36.8360351536638,60.7261308911558,14.0823022559563,8.85557859052943,12.6930972551738,3.99834812648896,80,3899.05896800412,5.64620846665273,4,10
9.33038583107625,2.54217937299066,-3.83751561705822,36.8360334664965,60.7261216579735,14.0823038385629,8.85557973421658,12.6930942075876,3.99835038605079,80,3899.057577263,5.64620934369511,4,10
9.33038540122341,2.54217977086925,-3.83751143016673,36.8360317821834,60.7261124373641,14.0823054205733,8.8555808774085,12.6930911643833,3.99835264374474,80,3899.05618855739,5.64621021970819,4,10
9.33038497209849,2.5421801682845,-3.83750724814809,36.8360301007211,60.7261032293156,14.082307001985,8.85558202010361,12.6930881255566,3.99835489957007,80,3899.05480188527,5.64621109469243,4,10
9.33038454370064,2.54218056523665,-3.83750307100001,36.8360284221062,60.7260940338186,14.0823085827957,8.85558316230026,12.6930850911036,3.99835715352606,80,3899.05341724467,5.64621196864842,4,10
9.33038411602896,2.54218096172592,-3.83749889872018,36.8360267463353,60.7260848508625,14.0823101630028,8.85558430399686,12.6930820610204,3.99835940561178,80,3899.0520346337,5.64621284157666,4,10
9.33038368908261,2.54218135775253,-3.83749473130592,36.8360250734049,60.7260756804374,14.0823117426039,8.85558544519171,12.6930790353028,3.99836165582673,80,3899.05065405042,5.64621371347767,4,10
9.33038326286072,2.54218175331674,-3.83749056875502,36.8360234033117,60.726066522533,14.0823133215964,8.85558658588326,12.6930760139467,3.99836390416988,80,3899.04927549288,5.646214584352,4,10
9.33038283736241,2.54218214841875,-3.8374864110649,36.8360217360524,60.7260573771385,14.0823148999779,8.85558772606993,12.6930729969482,3.99836615064072,80,3899.04789895915,5.64621545420018,4,10
9.33038241258682,2.54218254305881,-3.83748225823331,36.8360200716235,60.7260482442438,14.082316477746,8.85558886575012,12.6930699843032,3.99836839523817,80,3899.04652444726,5.64621632302275,4,10
9.33038198853308,2.54218293723714,-3.83747811025773,36.8360184100215,60.7260391238389,14.0823180548979,8.85559000492219,12.6930669760079,3.99837063796173,80,3899.04515195536,5.64621719082018,4,10
9.33038156520033,2.54218333095397,-3.83747396713591,36.8360167512431,60.7260300159131,14.0823196314316,8.85559114358455,12.6930639720581,3.99837287881064,80,3899.0437814814,5.64621805759311,4,10
9.3303811425877,2.54218372420955,-3.8374698288651,36.8360150952851,60.7260209204565,14.0823212073445,8.85559228173565,12.6930609724496,3.99837511778406,80,3899.04241302356,5.64621892334198,4,10
9.33038072069433,2.5421841170041,-3.83746569544297,36.836013442144,60.726011837458,14.0823227826341,8.85559341937392,12.6930579771786,3.99837735488126,80,3899.04104657979,5.64621978806738,4,10
9.33038029951935,2.54218450933785,-3.83746156686703,36.8360117918162,60.7260027669085,14.0823243572979,8.85559455649769,12.693054986241,3.99837959010148,80,3899.0396821483,5.64622065176981,4,10
9.3303798790619,2.54218490121105,-3.83745744313501,36.8360101442985,60.7259937087965,14.0823259313337,8.85559569310544,12.6930519996327,3.99838182344411,80,3899.03831972699,5.64622151444986,4,10
9.33037945932112,2.54218529262393,-3.83745332424428,36.8360084995876,60.7259846631121,14.0823275047391,8.85559682919563,12.6930490173497,3.99838405490857,80,3899.03695931399,5.64622237610805,4,10
9.33037904029614,2.54218568357672,-3.83744921019229,36.83600685768,60.7259756298452,14.0823290775117,8.85559796476667,12.6930460393879,3.99838628449396,80,3899.03560090734,5.64622323674491,4,10
9.33037862198609,2.54218607406965,-3.83744510097671,36.8360052185724,60.7259666089849,14.0823306496489,8.85559909981697,12.6930430657434,3.99838851219971,80,3899.03424450517,5.64622409636099,4,10
9.33037820439012,2.54218646410298,-3.83744099659509,36.8360035822614,60.7259576005216,14.0823322211486,8.8556002343451,12.6930400964121,3.99839073802502,80,3899.03289010547,5.64622495495685,4,10
9.33037778750737,2.54218685367693,-3.83743689704477,36.8360019487435,60.725948604444,14.0823337920085,8.85560136834948,12.6930371313899,3.99839296196927,80,3899.03153770637,5.64622581253301,4,10
9.33037737133697,2.54218724279174,-3.83743280232335,36.8360003180155,60.7259396207426,14.0823353622258,8.85560250182851,12.6930341706728,3.99839518403178,80,3899.03018730588,5.64622666909005,4,10
9.33037695587807,2.54218763144764,-3.83742871242828,36.835998690074,60.725930649407,14.0823369317983,8.85560363478078,12.6930312142568,3.99839740421186,80,3899.0288389021,5.64622752462847,4,10
9.33037654112981,2.54218801964489,-3.83742462735722,36.8359970649157,60.7259216904261,14.082338500724,8.85560476720468,12.693028262138,3.99839962250894,80,3899.02749249306,5.64622837914886,4,10
9.33037612709131,2.5421884073837,-3.8374205471074,36.835995442537,60.7259127437902,14.0823400690001,8.85560589909863,12.6930253143121,3.99840183892229,80,3899.02614807688,5.64622923265174,4,10
9.33037571376173,2.54218879466434,-3.83741647167653,36.8359938229347,60.7259038094887,14.0823416366246,8.85560703046121,12.6930223707752,3.99840405345122,80,3899.02480565155,5.64623008513767,4,10
9.33037530114021,2.54218918148703,-3.83741240106195,36.8359922061053,60.7258948875111,14.082343203595,8.85560816129095,12.6930194315232,3.99840626609512,80,3899.02346521517,5.64623093660722,4,10
9.33037488922588,2.54218956785202,-3.83740833526122,36.8359905920458,60.7258859778472,14.0823447699092,8.85560929158629,12.6930164965522,3.99840847685346,80,3899.02212676578,5.64623178706093,4,10
9.33037447801789,2.54218995375956,-3.83740427427165,36.8359889807525,60.7258770804867,14.0823463355645,8.85561042134572,12.6930135658579,3.99841068572556,80,3899.02079030148,5.64623263649935,4,10
9.33037406751538,2.54219033920988,-3.83740021809092,36.8359873722222,60.725868195419,14.0823479005592,8.8556115505678,12.6930106394366,3.9984128927108,80,3899.01945582029,5.64623348492308,4,10
9.33037365771751,2.54219072420322,-3.8373961667163,36.8359857664515,60.7258593226337,14.0823494648903,8.85561267925095,12.6930077172841,3.9984150978085,80,3899.01812332035,5.6462343323326,4,10
9.3303732486234,2.54219110873983,-3.8373921201453,36.835984163437,60.7258504621206,14.082351028556,8.85561380739381,12.6930047993962,3.99841730101804,80,3899.01679279966,5.64623517872852,4,10
9.3303728402322,2.54219149281995,-3.83738807837534,36.8359825631754,60.7258416138689,14.082352591554,8.85561493499478,12.6930018857691,3.99841950233895,80,3899.01546425627,5.64623602411138,4,10
9.33037243254307,2.54219187644383,-3.83738404140399,36.8359809656633,60.7258327778688,14.0823541538817,8.85561606205238,12.6929989763988,3.9984217017705,80,3899.01413768829,5.64623686848175,4,10
9.33037202555514,2.5421922596117,-3.83738000922853,36.8359793708975,60.7258239541097,14.0823557155371,8.85561718856519,12.6929960712809,3.99842389931212,80,3899.01281309381,5.64623771184017,4,10
9.33037161926755,2.54219264232383,-3.83737598184649,36.8359777788745,60.7258151425808,14.0823572765181,8.85561831453185,12.6929931704117,3.99842609496329,80,3899.01149047082,5.64623855418725,4,10
9.33037121367946,2.54219302458044,-3.83737195925511,36.8359761895911,60.7258063432721,14.082358836822,8.85561943995077,12.692990273787,3.9984282887234,80,3899.01016981744,5.64623939552349,4,10
9.33037080879002,2.5421934063818,-3.83736794145204,36.8359746030438,60.7257975561728,14.0823603964471,8.85562056482064,12.6929873814028,3.99843048059199,80,3899.00885113165,5.64624023584953,4,10
9.33037040459835,2.54219378772813,-3.83736392843451,36.8359730192294,60.725788781273,14.0823619553907,8.85562168913987,12.6929844932552,3.99843267056838,80,3899.00753441164,5.64624107516586,4,10
9.33037000110363,2.5421941686197,-3.83735992020007,36.8359714381444,60.7257800185617,14.0823635136508,8.85562281290703,12.6929816093399,3.99843485865199,80,3899.0062196554,5.64624191347308,4,10
9.33036959830499,2.54219454905674,-3.83735591674611,36.8359698597856,60.7257712680293,14.0823650712252,8.85562393612076,12.6929787296531,3.99843704484232,80,3899.00490686101,5.64624275077176,4,10
9.33036919620158,2.54219492903952,-3.83735191806977,36.8359682841497,60.7257625296641,14.0823666281117,8.85562505877965,12.6929758541905,3.9984392291388,80,3899.0035960265,5.64624358706249,4,10
9.33036879479255,2.54219530856827,-3.8373479241688,36.8359667112332,60.7257538034573,14.0823681843081,8.85562618088215,12.6929729829484,3.99844141154091,80,3899.00228715003,5.6462444223458,4,10
9.33036839407705,2.54219568764325,-3.83734393504028,36.8359651410328,60.725745089397,14.0823697398121,8.85562730242702,12.6929701159224,3.99844359204815,80,3899.00098022957,5.64624525662227,4,10
9.33036799405424,2.5421960662647,-3.83733995068178,36.8359635735455,60.7257363874733,14.0823712946217,8.85562842341272,12.6929672531088,3.99844577066006,80,3898.9996752632,5.64624608989248,4,10
9.33036759472326,2.54219644443288,-3.83733597109068,36.8359620087675,60.725727697676,14.0823728487346,8.85562954383784,12.6929643945034,3.99844794737595,80,3898.99837224905,5.64624692215703,4,10
9.33036719608326,2.54219682214803,-3.83733199626425,36.8359604466958,60.7257190199942,14.0823744021487,8.85563066370105,12.6929615401021,3.99845012219532,80,3898.99707118509,5.64624775341643,4,10
9.3303667981334,2.54219719941041,-3.83732802619983,36.8359588873271,60.7257103544182,14.0823759548617,8.85563178300089,12.6929586899009,3.99845229511783,80,3898.99577206948,5.64624858367131,4,10
9.33036640087282,2.54219757622028,-3.83732406089501,36.8359573306579,60.7257017009365,14.0823775068718,8.85563290173604,12.6929558438959,3.9984544661429,80,3898.9944749002,5.64624941292222,4,10
9.33036600430068,2.54219795257787,-3.8373201003468,36.8359557766849,60.7256930595391,14.0823790581763,8.8556340199051,12.6929530020828,3.99845663526997,80,3898.99317967539,5.64625024116977,4,10
9.33036560841613,2.54219832848345,-3.83731614455274,36.8359542254049,60.725684430216,14.0823806087737,8.85563513750662,12.6929501644578,3.9984588024987,80,3898.99188639309,5.64625106841449,4,10
9.33036521321832,2.54219870393727,-3.83731219351012,36.8359526768143,60.7256758129563,14.0823821586613,8.85563625453932,12.6929473310167,3.99846096782858,80,3898.99059505136,5.64625189465698,4,10
9.33036481870642,2.54219907893957,-3.83730824721636,36.8359511309102,60.7256672077497,14.0823837078371,8.85563737100176,12.6929445017557,3.99846313125886,80,3898.98930564829,5.64625271989784,4,10
9.33036442487957,2.54219945349061,-3.83730430566868,36.8359495876891,60.7256586145849,14.0823852562992,8.85563848689253,12.6929416766704,3.99846529278938,80,3898.98801818192,5.6462535441376,4,10
9.33036403173693,2.54219982759066,-3.83730036886465,36.8359480471477,60.7256500334533,14.0823868040454,8.85563960221037,12.6929388557572,3.99846745241945,80,3898.98673265035,5.64625436737687,4,10
9.33036363927766,2.54220020123996,-3.83729643680135,36.8359465092826,60.7256414643426,14.0823883510737,8.85564071695387,12.6929360390117,3.99846961014885,80,3898.98544905161,5.64625518961628,4,10
9.33036324750091,2.54220057443878,-3.83729250947601,36.8359449740907,60.725632907243,14.082389897382,8.85564183112172,12.6929332264299,3.99847176597711,80,3898.98416738374,5.64625601085638,4,10
9.33036285640584,2.54220094718735,-3.83728858688625,36.8359434415684,60.7256243621442,14.0823914429678,8.85564294471254,12.692930418008,3.99847391990346,80,3898.98288764487,5.64625683109769,4,10
9.3303624659916,2.54220131948596,-3.83728466902909,36.8359419117128,60.7256158290355,14.0823929878296,8.85564405772499,12.6929276137416,3.99847607192783,80,3898.98160983308,5.64625765034091,4,10
9.33036207625735,2.54220169133484,-3.83728075590204,36.8359403845203,60.7256073079063,14.0823945319651,8.8556451701578,12.692924813627,3.9984782220497,80,3898.98033394637,5.64625846858657,4,10
9.33036168720225,2.54220206273427,-3.83727684750221,36.8359388599876,60.7255987987466,14.0823960753722,8.85564628200962,12.69292201766,3.99848037026874,80,3898.97905998286,5.64625928583526,4,10
9.33036129882546,2.54220243368449,-3.83727294382703,36.8359373381117,60.7255903015453,14.0823976180489,8.85564739327907,12.6929192258366,3.99848251658432,80,3898.97778794057,5.64626010208757,4,10
9.33036091112614,2.54220280418575,-3.83726904487378,36.8359358188889,60.7255818162923,14.082399159993,8.8556485039648,12.6929164381528,3.99848466099604,80,3898.9765178177,5.64626091734405,4,10
9.33036052410344,2.54220317423833,-3.83726515063978,36.8359343023162,60.725573342977,14.0824007012025,8.85564961406556,12.6929136546046,3.99848680350351,80,3898.97524961222,5.64626173160536,4,10
9.33036013775654,2.54220354384248,-3.83726126112225,36.8359327883902,60.7255648815888,14.0824022416756,8.85565072357997,12.6929108751878,3.99848894410633,80,3898.97398332213,5.64626254487206,4,10
9.33035975208458,2.54220391299846,-3.83725737631841,36.8359312771078,60.7255564321176,14.0824037814099,8.85565183250674,12.6929080998984,3.99849108280415,80,3898.97271894565,5.64626335714476,4,10
9.33035936708674,2.54220428170655,-3.83725349622557,36.8359297684655,60.7255479945522,14.0824053204039,8.85565294084472,12.6929053287323,3.99849321959664,80,3898.9714564807,5.64626416842407,4,10
9.33035898276217,2.54220464996697,-3.83724962084091,36.83592826246,60.7255395688825,14.0824068586551,8.85565404859238,12.6929025616856,3.99849535448328,80,3898.97019592549,5.6462649787105,4,10
9.33035859911003,2.54220501778002,-3.83724575016191,36.8359267590882,60.7255311550983,14.0824083961618,8.85565515574854,12.6928997987543,3.99849748746379,80,3898.96893727803,5.64626578800473,4,10
9.33035821612948,2.54220538514594,-3.83724188418569,36.8359252583467,60.7255227531883,14.0824099329219,8.85565626231198,12.6928970399342,3.99849961853789,80,3898.96768053631,5.64626659630735,4,10
9.33035783381971,2.542205752065,-3.83723802290939,36.8359237602323,60.7255143631427,14.0824114689332,8.85565736828136,12.6928942852214,3.99850174770495,80,3898.96642569855,5.6462674036189,4,10
9.33035745217984,2.54220611853745,-3.83723416633052,36.8359222647416,60.7255059849506,14.0824130041941,8.85565847365541,12.6928915346119,3.99850387496485,80,3898.96517276273,5.64626820994005,4,10
9.33035707120908,2.54220648456357,-3.837230314446,36.8359207718714,60.7254976186019,14.0824145387024,8.85565957843284,12.6928887881014,3.99850600031715,80,3898.96392172694,5.64626901527135,4,10
9.33035669090656,2.54220685014362,-3.83722646725317,36.8359192816185,60.7254892640856,14.0824160724562,8.85566068261244,12.692886045686,3.99850812376144,80,3898.96267258929,5.64626981961343,4,10
9.33035631127145,2.54220721527784,-3.83722262474964,36.8359177939795,60.7254809213918,14.0824176054534,8.85566178619285,12.6928833073621,3.99851024529738,80,3898.96142534784,5.64627062296686,4,10
9.33035593230294,2.54220757996653,-3.83721878693211,36.8359163089513,60.7254725905092,14.0824191376924,8.85566288917289,12.692880573125,3.99851236492469,80,3898.9601800006,5.64627142533227,4,10
9.33035555400017,2.54220794420994,-3.83721495379808,36.8359148265305,60.7254642714277,14.082420669171,8.85566399155135,12.692877842971,3.99851448264309,80,3898.95893654569,5.64627222671027,4,10
9.33035517636232,2.54220830800833,-3.83721112534454,36.8359133467139,60.7254559641365,14.0824221998872,8.85566509332693,12.6928751168959,3.99851659845228,80,3898.95769498118,5.64627302710142,4,10
9.33035479938856,2.54220867136197,-3.83720730156904,36.8359118694983,60.7254476686257,14.0824237298394,8.85566619449838,12.692872394896,3.99851871235177,80,3898.95645530513,5.6462738265064,4,10
9.33035442307805,2.54220903427112,-3.83720348246845,36.8359103948803,60.7254393848839,14.0824252590252,8.85566729506451,12.6928696769668,3.99852082434131,80,3898.95521751565,5.64627462492573,4,10
9.33035404742996,2.54220939673605,-3.83719966804028,36.8359089228567,60.7254311129014,14.0824267874431,8.85566839502405,12.6928669631048,3.99852293442063,80,3898.95398161077,5.64627542236009,4,10
9.33035367244347,2.54220975875703,-3.83719585828152,36.8359074534243,60.7254228526672,14.0824283150909,8.85566949437572,12.6928642533056,3.99852504258939,80,3898.95274758863,5.64627621881003,4,10
9.33035329811772,2.54221012033433,-3.83719205318937,36.8359059865798,60.7254146041705,14.0824298419668,8.85567059311842,12.6928615475651,3.99852714884742,80,3898.95151544721,5.6462770142762,4,10
9.33035292445192,2.5422104814682,-3.83718825276122,36.83590452232,60.7254063674015,14.0824313680688,8.85567169125085,12.6928588458796,3.99852925319419,80,3898.95028518468,5.64627780875919,4,10
9.33035255144522,2.54221084215893,-3.83718445699401,36.8359030606416,60.7253981423493,14.0824328933952,8.85567278877181,12.6928561482449,3.99853135562955,80,3898.9490567991,5.64627860225961,4,10
9.33035217909678,2.54221120240678,-3.83718066588511,36.8359016015414,60.7253899290029,14.0824344179441,8.85567388568012,12.6928534546569,3.99853345615327,80,3898.94783028845,5.6462793947781,4,10
9.33035180740579,2.54221156221202,-3.83717687943141,36.8359001450161,60.7253817273526,14.0824359417138,8.85567498197463,12.6928507651115,3.99853555476506,80,3898.94660565087,5.64628018631524,4,10
9.33035143637142,2.54221192157492,-3.8371730976304,36.8358986910625,60.7253735373872,14.0824374647019,8.85567607765404,12.692848079605,3.99853765146463,80,3898.94538288449,5.64628097687165,4,10
9.33035106599283,2.54221228049574,-3.83716932047912,36.8358972396774,60.7253653590963,14.0824389869071,8.85567717271721,12.6928453981332,3.99853974625177,80,3898.94416198731,5.64628176644795,4,10
9.33035069626921,2.54221263897477,-3.83716554797468,36.8358957908575,60.7253571924697,14.0824405083272,8.85567826716294,12.6928427206919,3.99854183912618,80,3898.94294295746,5.64628255504478,4,10
9.33035032719972,2.54221299701226,-3.83716178011423,36.8358943445997,60.7253490374961,14.0824420289602,8.85567936099005,12.6928400472772,3.99854393008746,80,3898.94172579297,5.64628334266271,4,10
9.33034995878355,2.54221335460848,-3.83715801689516,36.8358929009005,60.7253408941661,14.0824435488048,8.8556804541974,12.6928373778852,3.9985460191354,80,3898.940510492,5.64628412930238,4,10
9.33034959101986,2.54221371176372,-3.83715425831451,36.8358914597569,60.7253327624679,14.0824450678588,8.85568154678379,12.6928347125119,3.99854810626988,80,3898.93929705255,5.64628491496439,4,10
9.33034922390782,2.54221406847824,-3.83715050436922,36.8358900211657,60.7253246423915,14.0824465861203,8.85568263874802,12.692832051153,3.99855019149072,80,3898.93808547267,5.64628569964938,4,10
9.33034885744663,2.54221442475232,-3.83714675505661,36.8358885851233,60.7253165339265,14.0824481035878,8.85568373008897,12.6928293938046,3.99855227479759,80,3898.93687575052,5.64628648335797,4,10
9.33034849163544,2.54221478058622,-3.83714301037378,36.8358871516269,60.7253084370623,14.0824496202591,8.85568482080538,12.6928267404627,3.9985543561902,80,3898.93566788413,5.64628726609076,4,10
9.33034812647346,2.54221513598023,-3.83713927031783,36.8358857206732,60.7253003517881,14.0824511361329,8.85568591089623,12.6928240911232,3.9985564356686,80,3898.93446187161,5.64628804784842,4,10
9.33034776195984,2.54221549093461,-3.83713553488599,36.8358842922588,60.7252922780935,14.0824526512071,8.85568700036026,12.6928214457822,3.9985585132323,80,3898.93325771108,5.64628882863152,4,10
9.33034739809376,2.54221584544963,-3.83713180407534,36.8358828663807,60.7252842159681,14.0824541654798,8.85568808919635,12.6928188044356,3.99856058888111,80,3898.93205540057,5.6462896084407,4,10
9.33034703487441,2.54221619952557,-3.83712807788288,36.8358814430355,60.7252761654008,14.0824556789494,8.85568917740341,12.6928161670792,3.99856266261509,80,3898.93085493813,5.64629038727658,4,10
9.33034667230096,2.54221655316273,-3.83712435630594,36.8358800222201,60.7252681263814,14.0824571916143,8.8556902649803,12.6928135337093,3.99856473443378,80,3898.92965632183,5.64629116513978,4,10
9.33034631037259,2.54221690636134,-3.83712063934155,36.8358786039312,60.7252600988994,14.0824587034723,8.85569135192583,12.6928109043218,3.99856680433697,80,3898.92845954984,5.64629194203096,4,10
9.33034594908849,2.5422172591217,-3.8371169269866,36.8358771881657,60.7252520829441,14.0824602145219,8.85569243823892,12.6928082789124,3.99856887232471,80,3898.92726462022,5.64629271795069,4,10
9.33034558844782,2.54221761144409,-3.83711321923846,36.8358757749205,60.7252440785048,14.0824617247612,8.85569352391843,12.6928056574774,3.99857093839665,80,3898.92607153102,5.64629349289966,4,10
9.33034522844979,2.54221796332878,-3.83710951609413,36.835874364192,60.7252360855711,14.0824632341887,8.85569460896335,12.6928030400126,3.99857300255269,80,3898.92488028031,5.64629426687845,4,10
9.33034486909357,2.54221831477604,-3.83710581755088,36.8358729559774,60.7252281041326,14.0824647428024,8.85569569337247,12.6928004265142,3.99857506479276,80,3898.9236908662,5.64629503988772,4,10
9.33034451037834,2.54221866578615,-3.8371021236054,36.8358715502733,60.7252201341786,14.0824662506006,8.85569677714466,12.6927978169779,3.99857712511636,80,3898.92250328684,5.64629581192806,4,10
9.33034415230328,2.54221901635939,-3.83709843425527,36.8358701470764,60.7252121756981,14.0824677575818,8.85569786027889,12.6927952113999,3.99857918352353,80,3898.9213175402,5.64629658300011,4,10
9.33034379486759,2.54221936649604,-3.83709474949723,36.8358687463839,60.7252042286813,14.0824692637439,8.85569894277393,12.6927926097761,3.99858124001418,80,3898.92013362444,5.64629735310455,4,10
9.33034343807042,2.54221971619637,-3.83709106932844,36.8358673481922,60.7251962931168,14.0824707690855,8.85570002462879,12.6927900121024,3.99858329458812,80,3898.91895153757,5.64629812224196,4,10
9.33034308191099,2.54222006546067,-3.83708739374612,36.8358659524982,60.7251883689945,14.0824722736048,8.85570110584229,12.6927874183749,3.99858534724518,80,3898.91777127775,5.64629889041297,4,10
9.33034272638846,2.54222041428921,-3.83708372274708,36.8358645592989,60.7251804563038,14.0824737773002,8.85570218641351,12.6927848285894,3.99858739798526,80,3898.916592843,5.64629965761828,4,10
9.33034237150204,2.54222076268227,-3.83708005632849,36.8358631685909,60.7251725550342,14.0824752801697,8.85570326634121,12.692782242742,3.99858944680818,80,3898.91541623153,5.64630042385846,4,10
