Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.3303420172509,2.54222111064013,-3.83707639448767,36.8358617803711,60.7251646651748,14.0824767822118,8.85570434562442,12.6927796608289,3.99859149371377,80,3898.9142414413,5.64630118913413,4,10
9.33034166363422,2.54222145816307,-3.83707273722126,36.8358603946363,60.7251567867153,14.0824782834249,8.855705424262,12.6927770828457,3.99859353870198,80,3898.91306847047,5.64630195344596,4,10
9.3303413106512,2.54222180525139,-3.83706908452677,36.8358590113834,60.7251489196451,14.0824797838076,8.85570650225304,12.6927745087888,3.99859558177286,80,3898.91189731703,5.64630271679463,4,10
9.33034095830104,2.54222215190533,-3.83706543640068,36.8358576306093,60.7251410639531,14.0824812833573,8.85570757959624,12.6927719386537,3.99859762292601,80,3898.9107279792,5.64630347918069,4,10
9.3303406065829,2.54222249812519,-3.83706179284059,36.8358562523103,60.7251332196296,14.0824827820731,8.85570865629069,12.6927693724368,3.99859966216138,80,3898.90956045502,5.64630424060484,4,10
9.33034025549599,2.54222284391126,-3.83705815384326,36.8358548764838,60.7251253866634,14.0824842799532,8.8557097323353,12.6927668101339,3.99860169947908,80,3898.90839474251,5.64630500106769,4,10
9.33033990503948,2.54222318926383,-3.8370545194058,36.8358535031265,60.7251175650439,14.0824857769959,8.85571080772905,12.6927642517411,3.99860373487888,80,3898.90723083984,5.64630576056989,4,10
9.33033955521259,2.54222353418315,-3.83705088952519,36.8358521322352,60.725109754761,14.0824872731995,8.85571188247081,12.6927616972542,3.99860576836068,80,3898.90606874509,5.64630651911209,4,10
9.33033920601448,2.54222387866953,-3.83704726419859,36.8358507638067,60.7251019558036,14.0824887685624,8.85571295655961,12.6927591466694,3.99860779992423,80,3898.90490845633,5.6463072766949,4,10
9.33033885744437,2.54222422272324,-3.83704364342282,36.8358493978377,60.7250941681612,14.0824902630831,8.85571402999449,12.6927565999824,3.99860982956972,80,3898.90374997168,5.64630803331897,4,10
9.33033850950141,2.54222456634457,-3.83704002719514,36.8358480343252,60.7250863918235,14.08249175676,8.8557151027743,12.6927540571896,3.99861185729691,80,3898.9025932892,5.64630878898497,4,10
9.33033816218484,2.5422249095338,-3.8370364155125,36.835846673266,60.7250786267794,14.0824932495914,8.85571617489808,12.6927515182868,3.99861388310592,80,3898.90143840695,5.64630954369354,4,10
9.33033781549383,2.54222525229121,-3.8370328083717,36.835845314657,60.725070873019,14.0824947415755,8.8557172463648,12.6927489832698,3.99861590699663,80,3898.90028532309,5.64631029744531,4,10
9.33033746942757,2.54222559461709,-3.83702920577019,36.835843958495,60.7250631305308,14.0824962327109,8.85571831717346,12.692746452135,3.99861792896883,80,3898.8991340357,5.64631105024094,4,10
9.33033712398526,2.54222593651172,-3.83702560770456,36.8358426047768,60.7250553993052,14.0824977229959,8.85571938732301,12.692743924878,3.9986199490225,80,3898.89798454285,5.64631180208101,4,10
9.33033677916609,2.5422262779754,-3.83702201417208,36.8358412534993,60.7250476793312,14.0824992124291,8.85572045681243,12.6927414014951,3.99862196715776,80,3898.89683684266,5.64631255296627,4,10
9.33033643496927,2.54222661900839,-3.8370184251695,36.8358399046593,60.7250399705979,14.0825007010086,8.85572152564072,12.6927388819819,3.99862398337439,80,3898.8956909332,5.6463133028973,4,10
9.33033609139398,2.542226959611,-3.83701484069417,36.8358385582537,60.7250322730951,14.0825021887331,8.85572259380695,12.6927363663349,3.99862599767243,80,3898.89454681258,5.64631405187475,4,10
9.33033574843943,2.54222729978349,-3.83701126074283,36.8358372142794,60.7250245868119,14.082503675601,8.85572366131004,12.6927338545498,3.99862801005179,80,3898.89340447892,5.64631479989928,4,10
9.3303354061048,2.54222763952618,-3.83700768531247,36.8358358727332,60.7250169117378,14.0825051616109,8.85572472814908,12.6927313466225,3.99863002051256,80,3898.89226393025,5.64631554697156,4,10
9.3303350643893,2.54222797883932,-3.83700411440026,36.8358345336118,60.7250092478625,14.0825066467606,8.85572579432301,12.6927288425493,3.99863202905465,80,3898.89112516476,5.64631629309221,4,10
9.33033472329213,2.54222831772323,-3.837000548003,36.8358331969125,60.7250015951751,14.0825081310491,8.8557268598309,12.692726342326,3.99863403567804,80,3898.88998818047,5.6463170382619,4,10
9.33033438281247,2.54222865617816,-3.83699698611775,36.8358318626316,60.7249939536651,14.0825096144746,8.85572792467167,12.6927238459486,3.99863604038256,80,3898.88885297551,5.64631778248125,4,10
9.33033404294954,2.54222899420443,-3.83699342874155,36.8358305307664,60.7249863233218,14.0825110970358,8.85572898884442,12.6927213534132,3.9986380431684,80,3898.88771954798,5.64631852575093,4,10
9.33033370370253,2.54222933180232,-3.83698987587138,36.8358292013136,60.7249787041347,14.082512578731,8.85573005234818,12.6927188647158,3.9986400440356,80,3898.88658789596,5.64631926807164,4,10
9.33033336507064,2.54222966897212,-3.83698632750401,36.83582787427,60.7249710960934,14.0825140595591,8.85573111518204,12.6927163798522,3.99864204298405,80,3898.88545801752,5.64632000944396,4,10
9.33033302705307,2.54223000571411,-3.83698278363659,36.8358265496327,60.7249634991867,14.0825155395179,8.85573217734492,12.6927138988186,3.99864404001386,80,3898.88432991084,5.64632074986859,4,10
9.33033268964903,2.54223034202859,-3.83697924426605,36.8358252273983,60.7249559134041,14.0825170186062,8.85573323883602,12.692711421611,3.99864603512486,80,3898.88320357396,5.64632148934615,4,10
9.33033235285771,2.54223067791583,-3.83697570938932,36.8358239075638,60.7249483387361,14.0825184968224,8.85573429965422,12.6927089482253,3.99864802831718,80,3898.88207900501,5.64632222787731,4,10
9.33033201667831,2.54223101337614,-3.83697217900334,36.8358225901262,60.7249407751705,14.0825199741651,8.85573535979864,12.6927064786576,3.99865001959068,80,3898.88095620209,5.64632296546277,4,10
9.33033168111005,2.5422313484098,-3.83696865310515,36.8358212750823,60.7249332226982,14.0825214506328,8.8557364192684,12.6927040129038,3.99865200894567,80,3898.87983516333,5.64632370210311,4,10
9.33033134615212,2.54223168301711,-3.83696513169167,36.8358199624287,60.7249256813074,14.0825229262243,8.85573747806257,12.6927015509601,3.99865399638213,80,3898.87871588672,5.64632443779904,4,10
9.33033101180373,2.54223201719835,-3.83696161475979,36.8358186521627,60.7249181509881,14.0825244009376,8.85573853618013,12.6926990928224,3.99865598190001,80,3898.87759837048,5.64632517255122,4,10
9.33033067806409,2.54223235095381,-3.83695810230654,36.8358173442809,60.7249106317296,14.0825258747715,8.85573959362023,12.6926966384867,3.99865796549932,80,3898.87648261266,5.64632590636028,4,10
9.33033034493239,2.54223268428378,-3.8369545943288,36.8358160387804,60.7249031235215,14.0825273477244,8.85574065038185,12.692694187949,3.9986599471801,80,3898.87536861142,5.64632663922688,4,10
9.33033001240786,2.54223301718856,-3.83695109082345,36.835814735658,60.7248956263526,14.082528819795,8.85574170646407,12.6926917412053,3.99866192694248,80,3898.87425636481,5.64632737115169,4,10
9.33032968048968,2.54223334966844,-3.83694759178758,36.8358134349106,60.7248881402131,14.0825302909817,8.85574276186611,12.6926892982517,3.99866390478644,80,3898.87314587094,5.64632810213539,4,10
9.33032934917708,2.54223368172371,-3.83694409721801,36.8358121365351,60.7248806650918,14.0825317612831,8.85574381658688,12.6926868590841,3.99866588071205,80,3898.87203712795,5.6463288321786,4,10
9.33032901846926,2.54223401335467,-3.8369406071119,36.8358108405284,60.7248732009783,14.0825332306979,8.85574487062564,12.6926844236988,3.99866785471949,80,3898.8709301339,5.64632956128202,4,10
9.33032868836542,2.5422343445616,-3.83693712146578,36.8358095468874,60.7248657478623,14.0825346992245,8.85574592398137,12.6926819920914,3.99866982680885,80,3898.86982488693,5.64633028944633,4,10
9.33032835886477,2.54223467534481,-3.8369336402767,36.835808255609,60.7248583057322,14.0825361668615,8.85574697665317,12.6926795642581,3.99867179698003,80,3898.86872138508,5.64633101667213,4,10
9.33032802996653,2.54223500570456,-3.83693016354158,36.8358069666901,60.7248508745787,14.0825376336074,8.85574802864016,12.6926771401947,3.99867376523309,80,3898.86761962664,5.64633174296012,4,10
9.3303277016699,2.54223533564117,-3.8369266912577,36.8358056801276,60.7248434543905,14.082539099461,8.85574907994152,12.6926747198979,3.9986757315682,80,3898.86651960953,5.64633246831093,4,10
9.33032737397409,2.54223566515494,-3.83692322342154,36.8358043959184,60.724836045157,14.0825405644206,8.85575013055632,12.6926723033631,3.99867769598558,80,3898.86542133194,5.64633319272531,4,10
9.33032704687832,2.54223599424616,-3.83691976003013,36.8358031140594,60.7248286468678,14.082542028485,8.85575118048371,12.6926698905864,3.99867965848512,80,3898.86432479192,5.64633391620384,4,10
9.3303267203818,2.5422363229151,-3.83691630108029,36.8358018345476,60.7248212595123,14.0825434916528,8.85575222972267,12.692667481564,3.99868161906704,80,3898.8632299877,5.64633463874722,4,10
9.33032639448373,2.54223665116209,-3.83691284656919,36.8358005573799,60.7248138830795,14.0825449539224,8.85575327827246,12.6926650762919,3.99868357773147,80,3898.86213691727,5.64633536035611,4,10
9.33032606918333,2.5422369789874,-3.83690939649341,36.8357992825531,60.7248065175592,14.0825464152926,8.85575432613211,12.6926626747659,3.99868553447828,80,3898.86104557878,5.64633608103119,4,10
9.33032574447982,2.54223730639133,-3.83690595085005,36.8357980100641,60.7247991629409,14.0825478757619,8.85575537330084,12.6926602769822,3.99868748930771,80,3898.85995597041,5.64633680077312,4,10
9.33032542037241,2.54223763337418,-3.83690250963605,36.8357967399101,60.7247918192136,14.0825493353292,8.85575641977772,12.6926578829369,3.99868944222015,80,3898.85886809018,5.64633751958256,4,10
9.33032509686031,2.54223795993626,-3.83689907284821,36.8357954720877,60.7247844863676,14.0825507939929,8.85575746556202,12.6926554926259,3.99869139321549,80,3898.85778193625,5.64633823746025,4,10
9.33032477394274,2.54223828607784,-3.83689564048325,36.8357942065942,60.7247771643911,14.0825522517515,8.85575851065278,12.6926531060453,3.99869334229368,80,3898.85669750674,5.64633895440673,4,10
9.33032445161893,2.54223861179923,-3.83689221253815,36.8357929434261,60.7247698532739,14.0825537086039,8.85575955504913,12.6926507231909,3.9986952894551,80,3898.85561479976,5.64633967042274,4,10
9.33032412988807,2.54223893710073,-3.83688878901012,36.8357916825806,60.7247625530057,14.0825551645486,8.85576059875029,12.6926483440593,3.99869723469982,80,3898.8545338134,5.64634038550899,4,10
9.33032380874939,2.54223926198263,-3.83688536989558,36.8357904240547,60.7247552635758,14.0825566195843,8.85576164175535,12.6926459686459,3.99869917802806,80,3898.85345454578,5.64634109966609,4,10
9.33032348820211,2.54223958644523,-3.8368819551917,36.8357891678451,60.7247479849739,14.0825580737096,8.85576268406356,12.6926435969471,3.99870111943983,80,3898.85237699508,5.64634181289475,4,10
9.33032316824543,2.54223991048883,-3.83687854489517,36.8357879139488,60.7247407171887,14.0825595269233,8.85576372567397,12.6926412289587,3.99870305893523,80,3898.85130115936,5.6463425251956,4,10
9.33032284887859,2.54224023411372,-3.83687513900298,36.8357866623628,60.7247334602103,14.0825609792242,8.85576476658582,12.692638864677,3.99870499651462,80,3898.85022703672,5.6463432365694,4,10
9.3303225301008,2.54224055732021,-3.83687173751201,36.8357854130841,60.7247262140272,14.0825624306105,8.85576580679833,12.6926365040978,3.99870693217798,80,3898.84915462529,5.64634394701671,4,10
9.33032221191129,2.54224088010859,-3.8368683404189,36.8357841661095,60.7247189786299,14.0825638810812,8.85576684631059,12.6926341472172,3.99870886592555,80,3898.84808392325,5.64634465653828,4,10
9.33032189430926,2.54224120247916,-3.83686494772093,36.8357829214361,60.7247117540071,14.0825653306348,8.85576788512185,12.6926317940315,3.99871079775744,80,3898.84701492868,5.64634536513477,4,10
9.33032157729395,2.54224152443222,-3.83686155941456,36.8357816790609,60.7247045401488,14.0825667792702,8.85576892323121,12.6926294445364,3.99871272767388,80,3898.8459476397,5.64634607280685,4,10
9.33032126086457,2.54224184596808,-3.83685817549679,36.8357804389806,60.7246973370437,14.0825682269863,8.85576996063799,12.692627098728,3.99871465567514,80,3898.84488205439,5.6463467795552,4,10
9.33032094502034,2.54224216708703,-3.83685479596448,36.8357792011922,60.7246901446813,14.0825696737814,8.85577099734127,12.6926247566025,3.99871658176124,80,3898.84381817091,5.64634748538052,4,10
9.33032062976048,2.54224248778935,-3.83685142081441,36.8357779656929,60.7246829630516,14.0825711196541,8.85577203334026,12.6926224181557,3.99871850593246,80,3898.84275598746,5.64634819028342,4,10
9.33032031508425,2.54224280807537,-3.83684805004367,36.8357767324794,60.7246757921435,14.0825725646036,8.85577306863416,12.6926200833839,3.9987204281889,80,3898.84169550202,5.64634889426465,4,10
9.33032000099082,2.54224312794539,-3.83684468364879,36.8357755015488,60.7246686319471,14.0825740086285,8.85577410322225,12.692617752283,3.9987223485308,80,3898.84063671283,5.64634959732485,4,10
9.33031968747946,2.54224344739969,-3.83684132162676,36.835774272898,60.7246614824508,14.0825754517273,8.85577513710371,12.692615424849,3.99872426695845,80,3898.83957961792,5.64635029946474,4,10
9.33031937454936,2.5422437664386,-3.83683796397435,36.835773046524,60.7246543436445,14.082576893899,8.85577617027775,12.6926131010781,3.998726183472,80,3898.83852421547,5.64635100068495,4,10
9.33031906219977,2.54224408506239,-3.83683461068841,36.8357718224239,60.7246472155179,14.0825783351422,8.85577720274358,12.6926107809662,3.99872809807169,80,3898.83747050361,5.6463517009862,4,10
9.33031875042991,2.54224440327137,-3.83683126176589,36.8357706005944,60.7246400980602,14.0825797754556,8.85577823450041,12.6926084645095,3.99873001075753,80,3898.83641848051,5.64635240036912,4,10
9.330318439239,2.54224472106585,-3.83682791720355,36.8357693810326,60.7246329912604,14.0825812148382,8.85577926554748,12.692606151704,3.9987319215299,80,3898.8353681442,5.64635309883442,4,10
9.33031812862627,2.54224503844614,-3.83682457699825,36.8357681637356,60.7246258951088,14.0825826532885,8.85578029588402,12.6926038425457,3.99873383038909,80,3898.83431949286,5.64635379638282,4,10
9.33031781859096,2.54224535541252,-3.83682124114659,36.8357669487001,60.7246188095939,14.082584090805,8.85578132550927,12.6926015370306,3.99873573733515,80,3898.83327252463,5.64635449301497,4,10
9.33031750913228,2.54224567196531,-3.83681790964573,36.8357657359234,60.7246117347059,14.0825855273872,8.85578235442244,12.692599235155,3.99873764236844,80,3898.83222723764,5.64635518873151,4,10
9.33031720024947,2.5422459881048,-3.83681458249225,36.8357645254023,60.7246046704338,14.0825869630334,8.8557833826228,12.6925969369147,3.99873954548912,80,3898.83118362995,5.64635588353322,4,10
9.33031689194176,2.54224630383131,-3.83681125968303,36.8357633171338,60.7245976167667,14.0825883977423,8.85578441010961,12.6925946423058,3.99874144669747,80,3898.83014169976,5.64635657742068,4,10
9.33031658420838,2.54224661914513,-3.83680794121489,36.8357621111148,60.7245905736951,14.082589831513,8.855785436882,12.6925923513245,3.99874334599366,80,3898.82910144524,5.64635727039464,4,10
9.33031627704855,2.54224693404657,-3.83680462708469,36.8357609073425,60.7245835412073,14.0825912643442,8.85578646293942,12.6925900639667,3.99874524337804,80,3898.8280628644,5.64635796245581,4,10
9.33031597046152,2.54224724853592,-3.83680131728909,36.8357597058138,60.7245765192931,14.0825926962345,8.85578748828095,12.6925877802285,3.99874713885094,80,3898.82702595545,5.64635865360477,4,10
9.33031566444651,2.54224756261349,-3.83679801182512,36.8357585065257,60.7245695079421,14.0825941271828,8.85578851290597,12.6925855001061,3.99874903241243,80,3898.82599071662,5.64635934384229,4,10
9.33031535900275,2.5422478762796,-3.83679471068945,36.8357573094751,60.7245625071438,14.0825955571881,8.85578953681363,12.6925832235954,3.99875092406279,80,3898.82495714586,5.64636003316905,4,10
9.33031505412949,2.54224818953454,-3.83679141387887,36.8357561146591,60.7245555168873,14.0825969862491,8.8557905600033,12.6925809506925,3.99875281380224,80,3898.8239252414,5.64636072158573,4,10
9.33031474982594,2.54224850237862,-3.83678812139021,36.8357549220746,60.7245485371622,14.0825984143647,8.85579158247424,12.6925786813935,3.99875470163124,80,3898.82289500138,5.64636140909299,4,10
9.33031444609135,2.54224881481214,-3.83678483322029,36.8357537317188,60.7245415679582,14.0825998415334,8.85579260422566,12.6925764156945,3.99875658754996,80,3898.82186642393,5.64636209569156,4,10
9.33031414292496,2.54224912683541,-3.83678154936587,36.8357525435885,60.7245346092642,14.0826012677543,8.85579362525692,12.6925741535915,3.99875847155863,80,3898.82083950713,5.64636278138211,4,10
9.33031384032599,2.54224943844873,-3.8367782698237,36.8357513576807,60.7245276610701,14.0826026930264,8.85579464556724,12.6925718950806,3.99876035365764,80,3898.81981424921,5.64636346616532,4,10
9.33031353829369,2.54224974965242,-3.83677499459066,36.8357501739928,60.7245207233645,14.0826041173482,8.85579566515605,12.6925696401579,3.99876223384729,80,3898.8187906482,5.64636415004192,4,10
9.33031323682729,2.54225006044677,-3.83677172366333,36.8357489925213,60.7245137961384,14.0826055407188,8.85579668402249,12.6925673888194,3.99876411212773,80,3898.81776870241,5.64636483301255,4,10
9.33031293592603,2.54225037083209,-3.83676845703883,36.8357478132634,60.7245068793802,14.0826069631368,8.85579770216589,12.6925651410613,3.99876598849931,80,3898.81674840987,5.64636551507789,4,10
9.33031263558915,2.54225068080868,-3.83676519471356,36.8357466362163,60.7244999730794,14.0826083846012,8.85579871958549,12.6925628968795,3.99876786296221,80,3898.81572976871,5.64636619623869,4,10
9.33031233581588,2.54225099037687,-3.8367619366847,36.8357454613768,60.7244930772251,14.0826098051111,8.85579973628063,12.6925606562702,3.99876973551693,80,3898.81471277706,5.64636687649559,4,10
9.33031203660546,2.54225129953694,-3.8367586829487,36.8357442887418,60.7244861918073,14.082611224665,8.85580075225067,12.6925584192293,3.9987716061637,80,3898.81369743312,5.64636755584932,4,10
9.33031173795715,2.54225160828922,-3.83675543350256,36.8357431183087,60.7244793168153,14.0826126432619,8.85580176749494,12.6925561857532,3.9987734749028,80,3898.812683735,5.64636823430055,4,10
9.33031143987016,2.542251916634,-3.83675218834287,36.8357419500744,60.7244724522387,14.0826140609008,8.85580278201263,12.6925539558378,3.99877534173459,80,3898.81167168086,5.64636891184997,4,10
9.33031114234376,2.54225222457159,-3.8367489474665,36.8357407840357,60.7244655980668,14.0826154775805,8.85580379580313,12.6925517294791,3.99877720665938,80,3898.81066126885,5.64636958849831,4,10
9.33031084537717,2.54225253210231,-3.83674571087022,36.8357396201899,60.7244587542891,14.0826168932999,8.85580480886586,12.6925495066733,3.99877906967754,80,3898.80965249708,5.64637026424621,4,10
9.33031054896964,2.54225283922645,-3.83674247855055,36.8357384585341,60.724451920895,14.0826183080579,8.85580582120002,12.6925472874164,3.99878093078922,80,3898.80864536374,5.64637093909442,4,10
9.33031025312042,2.54225314594433,-3.83673925050471,36.8357372990649,60.7244450978738,14.0826197218533,8.85580683280494,12.6925450717047,3.99878278999483,80,3898.80763986697,5.64637161304359,4,10
9.33030995782875,2.54225345225626,-3.83673602672911,36.8357361417797,60.7244382852151,14.0826211346852,8.85580784368,12.6925428595341,3.99878464729488,80,3898.80663600486,5.64637228609442,4,10
9.33030966309387,2.54225375816255,-3.83673280722064,36.8357349866755,60.7244314829086,14.0826225465523,8.8558088538245,12.6925406509006,3.99878650268954,80,3898.80563377565,5.64637295824763,4,10
9.33030936891501,2.5422540636635,-3.83672959197594,36.8357338337492,60.7244246909436,14.0826239574539,8.85580986323782,12.6925384458004,3.9987883561792,80,3898.80463317744,5.64637362950392,4,10
9.33030907529144,2.54225436875942,-3.83672638099193,36.835732682998,60.7244179093091,14.0826253673887,8.85581087191929,12.6925362442298,3.99879020776422,80,3898.80363420835,5.64637429986395,4,10
9.3303087822224,2.54225467345062,-3.83672317426516,36.8357315344189,60.7244111379953,14.0826267763553,8.85581187986821,12.6925340461844,3.9987920574448,80,3898.80263686664,5.64637496932844,4,10
9.33030848970714,2.54225497773742,-3.83671997179272,36.8357303880089,60.7244043769915,14.0826281843531,8.85581288708397,12.6925318516609,3.99879390522142,80,3898.80164115035,5.64637563789807,4,10
9.33030819774489,2.54225528162011,-3.83671677357091,36.8357292437652,60.7243976262868,14.0826295913809,8.85581389356588,12.6925296606549,3.99879575109441,80,3898.80064705769,5.64637630557356,4,10
9.33030790633491,2.54225558509902,-3.83671357959685,36.8357281016847,60.7243908858708,14.0826309974377,8.85581489931337,12.6925274731627,3.99879759506422,80,3898.79965458674,5.64637697235563,4,10
9.33030761547644,2.54225588817446,-3.83671038986694,36.8357269617644,60.7243841557328,14.0826324025224,8.85581590432582,12.6925252891803,3.99879943713125,80,3898.79866373575,5.64637763824493,4,10
9.33030732516875,2.54225619084672,-3.83670720437823,36.8357258240015,60.724377435863,14.0826338066339,8.85581690860261,12.6925231087041,3.9988012772958,80,3898.79767450283,5.64637830324217,4,10
9.33030703541106,2.54225649311612,-3.83670402312725,36.835724688393,60.7243707262499,14.0826352097712,8.85581791214298,12.6925209317299,3.99880311555808,80,3898.79668688616,5.64637896734807,4,10
9.33030674620265,2.54225679498298,-3.83670084611094,36.8357235549361,60.7243640268836,14.0826366119333,8.85581891494633,12.6925187582539,3.99880495191854,80,3898.7957008839,5.6463796305633,4,10
9.33030645754275,2.5422570964476,-3.83669767332577,36.8357224236278,60.7243573377536,14.082638013119,8.85581991701213,12.6925165882721,3.99880678637771,80,3898.79471649416,5.64638029288858,4,10
9.33030616943062,2.54225739751029,-3.83669450476884,36.8357212944649,60.724350658849,14.0826394133276,8.8558209183397,12.692514421781,3.99880861893581,80,3898.79373371511,5.64638095432464,4,10
9.33030588186551,2.54225769817137,-3.83669134043646,36.8357201674449,60.7243439901596,14.0826408125578,8.85582191892837,12.6925122587762,3.99881044959335,80,3898.79275254494,5.64638161487211,4,10
9.33030559484667,2.54225799843116,-3.83668818032555,36.8357190425646,60.7243373316749,14.082642210809,8.85582291877762,12.6925100992539,3.99881227835067,80,3898.79177298179,5.64638227453174,4,10
9.33030530837334,2.54225829828995,-3.83668502443294,36.8357179198212,60.724330683384,14.0826436080797,8.85582391788677,12.6925079432106,3.99881410520817,80,3898.79079502384,5.64638293330425,4,10
9.3303050224448,2.54225859774806,-3.83668187275509,36.8357167992116,60.7243240452768,14.0826450043691,8.85582491625524,12.6925057906419,3.99881593016624,80,3898.78981866921,5.64638359119029,4,10
9.3303047370603,2.54225889680581,-3.83667872528889,36.8357156807331,60.7243174173429,14.0826463996764,8.85582591388254,12.6925036415441,3.99881775322541,80,3898.78884391609,5.64638424819062,4,10
9.33030445221908,2.54225919546352,-3.83667558203103,36.8357145643826,60.724310799571,14.0826477940004,8.85582691076797,12.6925014959136,3.99881957438606,80,3898.78787076264,5.6463849043059,4,10
9.3303041679204,2.54225949372147,-3.83667244297823,36.8357134501574,60.7243041919516,14.08264918734,8.85582790691092,12.6924993537462,3.99882139364831,80,3898.78689920706,5.64638555953687,4,10
9.33030388416352,2.54225979157999,-3.83666930812728,36.8357123380544,60.7242975944736,14.0826505796944,8.8558289023108,12.6924972150382,3.99882321101285,80,3898.78592924751,5.64638621388416,4,10
9.3303036009477,2.5422600890394,-3.8366661774748,36.8357112280707,60.7242910071266,14.0826519710626,8.85582989696701,12.6924950797856,3.99882502648006,80,3898.78496088208,5.64638686734853,4,10
9.33030331827219,2.54226038610001,-3.83666305101752,36.8357101202035,60.7242844299,14.0826533614438,8.85583089087902,12.6924929479845,3.99882684005036,80,3898.78399410898,5.64638751993071,4,10
9.33030303613625,2.54226068276214,-3.83665992875211,36.8357090144499,60.7242778627835,14.0826547508368,8.85583188404621,12.6924908196311,3.99882865172418,80,3898.78302892636,5.64638817163137,4,10
9.33030275453915,2.54226097902609,-3.83665681067521,36.8357079108068,60.7242713057664,14.0826561392406,8.85583287646801,12.6924886947214,3.99883046150194,80,3898.78206533244,5.64638882245122,4,10
9.33030247348013,2.54226127489217,-3.83665369678374,36.8357068092716,60.7242647588385,14.0826575266544,8.85583386814386,12.6924865732518,3.99883226938402,80,3898.78110332537,5.64638947239097,4,10
9.33030219295846,2.5422615703607,-3.83665058707425,36.8357057098411,60.7242582219889,14.0826589130771,8.85583485907313,12.6924844552181,3.99883407537095,80,3898.78014290333,5.6463901214513,4,10
9.3303019129734,2.542261865432,-3.83664748154354,36.8357046125127,60.7242516952077,14.082660298508,8.8558358492553,12.6924823406167,3.99883587946306,80,3898.77918406443,5.64639076963297,4,10
9.33030163352423,2.54226216010639,-3.83664438018832,36.8357035172831,60.724245178484,14.0826616829461,8.85583683868987,12.6924802294436,3.99883768166092,80,3898.7782268069,5.64639141693663,4,10
9.33030135461017,2.54226245438417,-3.83664128300495,36.83570242415,60.7242386718073,14.0826630663904,8.85583782737621,12.6924781216948,3.99883948196498,80,3898.77727112889,5.64639206336304,4,10
9.3303010762305,2.54226274826566,-3.83663818999059,36.83570133311,60.724232175167,14.0826644488399,8.8558388153138,12.6924760173668,3.99884128037559,80,3898.77631702856,5.64639270891286,4,10
9.3303007983845,2.54226304175118,-3.83663510114161,36.8357002441604,60.7242256885531,14.082665830294,8.85583980250209,12.6924739164554,3.99884307689337,80,3898.77536450413,5.64639335358684,4,10
9.33030052107142,2.54226333484103,-3.83663201645487,36.8356991572983,60.7242192119544,14.0826672107513,8.85584078894044,12.692471818957,3.99884487151854,80,3898.77441355374,5.64639399738565,4,10
9.33030024429051,2.54226362753554,-3.83662893592697,36.8356980725209,60.7242127453612,14.0826685902112,8.8558417746284,12.6924697248674,3.99884666425174,80,3898.77346417554,5.64639464031004,4,10
9.33029996804107,2.54226391983501,-3.83662585955472,36.835696989825,60.7242062887627,14.0826699686727,8.85584275956535,12.6924676341831,3.99884845509342,80,3898.77251636777,5.64639528236068,4,10
9.33029969232233,2.54226421173978,-3.8366227873347,36.8356959092082,60.7241998421487,14.082671346135,8.85584374375082,12.6924655469001,3.99885024404398,80,3898.77157012857,5.6463959235383,4,10
9.33029941713358,2.54226450325014,-3.83661971926341,36.8356948306673,60.7241934055078,14.0826727225971,8.85584472718426,12.6924634630142,3.99885203110398,80,3898.77062545612,5.64639656384361,4,10
9.33029914247408,2.54226479436642,-3.83661665533793,36.8356937541994,60.7241869788306,14.0826740980581,8.85584570986515,12.6924613825222,3.99885381627382,80,3898.76968234862,5.64639720327734,4,10
9.33029886834308,2.54226508508893,-3.8366135955547,36.8356926798021,60.7241805621061,14.0826754725172,8.85584669179292,12.6924593054198,3.99885559955413,80,3898.76874080426,5.64639784184014,4,10
9.33029859473987,2.542265375418,-3.83661053991045,36.835691607472,60.7241741553239,14.0826768459737,8.85584767296706,12.6924572317034,3.99885738094531,80,3898.76780082111,5.64639847953279,4,10
9.33029832166371,2.54226566535393,-3.83660748840174,36.8356905372064,60.7241677584738,14.0826782184262,8.85584865338706,12.6924551613688,3.99885916044781,80,3898.76686239751,5.64639911635595,4,10
9.33029804911387,2.54226595489703,-3.83660444102549,36.8356894690024,60.7241613715449,14.0826795898744,8.8558496330524,12.6924530944125,3.99886093806214,80,3898.76592553154,5.64639975231036,4,10
9.33029777708961,2.54226624404764,-3.83660139777822,36.8356884028573,60.7241549945273,14.0826809603169,8.85585061196252,12.6924510308306,3.99886271378864,80,3898.76499022145,5.64640038739671,4,10
9.33029750559022,2.54226653280606,-3.83659835865649,36.8356873387681,60.7241486274106,14.0826823297531,8.85585159011691,12.692448970619,3.99886448762817,80,3898.7640564654,5.64640102161572,4,10
9.33029723461495,2.54226682117262,-3.83659532365726,36.8356862767321,60.7241422701832,14.0826836981823,8.85585256751511,12.6924469137742,3.99886625958106,80,3898.76312426152,5.64640165496813,4,10
9.3302969641631,2.54226710914762,-3.83659229277697,36.8356852167462,60.7241359228354,14.0826850656035,8.85585354415662,12.6924448602921,3.99886802964767,80,3898.76219360804,5.64640228745461,4,10
9.33029669423392,2.54226739673139,-3.83658926601231,36.8356841588077,60.7241295853573,14.0826864320157,8.85585452004091,12.6924428101689,3.99886979782866,80,3898.76126450319,5.64640291907592,4,10
9.33029642482668,2.54226768392424,-3.83658624335993,36.8356831029139,60.7241232577377,14.0826877974183,8.85585549516742,12.6924407634008,3.99887156412461,80,3898.76033694509,5.64640354983272,4,10
9.33029615594065,2.5422679707265,-3.83658322481659,36.8356820490617,60.7241169399667,14.0826891618104,8.85585646953581,12.692438719984,3.99887332853598,80,3898.75941093193,5.64640417972579,4,10
9.33029588757512,2.54226825713847,-3.83658021037894,36.8356809972484,60.7241106320336,14.082690525191,8.8558574431454,12.6924366799147,3.99887509106316,80,3898.75848646198,5.64640480875578,4,10
9.33029561972936,2.54226854316049,-3.83657720004362,36.8356799474711,60.7241043339279,14.0826918875596,8.85585841599584,12.692434643189,3.99887685170688,80,3898.75756353335,5.64640543692343,4,10
9.33029535240264,2.54226882879285,-3.83657419380717,36.8356788997269,60.7240980456391,14.0826932489153,8.85585938808657,12.692432609803,3.99887861046756,80,3898.75664214427,5.64640606422947,4,10
9.33029508559424,2.54226911403589,-3.83657119166639,36.835677854013,60.7240917671567,14.0826946092569,8.85586035941719,12.692430579753,3.99888036734563,80,3898.75572229291,5.64640669067458,4,10
9.33029481930344,2.54226939888992,-3.83656819361795,36.8356768103267,60.7240854984708,14.082695968584,8.85586132998714,12.6924285530351,3.99888212234174,80,3898.75480397748,5.64640731625952,4,10
9.33029455352951,2.54226968335526,-3.83656519965842,36.8356757686651,60.7240792395705,14.0826973268957,8.85586229979594,12.6924265296456,3.99888387545656,80,3898.75388719615,5.64640794098496,4,10
9.33029428827172,2.54226996743223,-3.83656220978435,36.8356747290253,60.7240729904457,14.082698684191,8.85586326884322,12.6924245095803,3.99888562669042,80,3898.75297194715,5.64640856485165,4,10
9.33029402352938,2.54227025112115,-3.83655922399271,36.8356736914046,60.7240667510857,14.0827000404693,8.8558642371284,12.6924224928359,3.99888737604402,80,3898.75205822866,5.64640918786028,4,10
9.33029375930173,2.54227053442233,-3.83655624227981,36.8356726558,60.7240605214807,14.0827013957298,8.85586520465102,12.6924204794082,3.99888912351776,80,3898.75114603891,5.64640981001158,4,10
9.33029349558806,2.5422708173361,-3.83655326464253,36.8356716222088,60.7240543016195,14.0827027499718,8.85586617141064,12.6924184692936,3.99889086911236,80,3898.75023537604,5.64641043130627,4,10
9.33029323238766,2.54227109986278,-3.8365502910774,36.8356705906281,60.7240480914917,14.0827041031943,8.85586713740685,12.692416462488,3.99889261282834,80,3898.74932623823,5.64641105174509,4,10
9.33029296969981,2.54227138200267,-3.83654732158107,36.8356695610553,60.7240418910871,14.0827054553966,8.85586810263914,12.6924144589879,3.99889435466616,80,3898.74841862375,5.64641167132869,4,10
9.33029270752379,2.54227166375611,-3.83654435615023,36.8356685334873,60.7240357003959,14.0827068065779,8.85586906710711,12.6924124587894,3.99889609462633,80,3898.74751253081,5.64641229005785,4,10
9.33029244585887,2.54227194512342,-3.83654139478142,36.8356675079215,60.724029519407,14.0827081567377,8.85587003081031,12.6924104618885,3.99889783270953,80,3898.74660795755,5.64641290793328,4,10
9.33029218470435,2.54227222610491,-3.8365384374714,36.8356664843549,60.7240233481103,14.082709505875,8.85587099374823,12.6924084682817,3.99889956891644,80,3898.74570490217,5.64641352495567,4,10
9.33029192405951,2.54227250670089,-3.83653548421677,36.8356654627848,60.724017186495,14.0827108539888,8.85587195592041,12.692406477965,3.99890130324746,80,3898.74480336295,5.64641414112575,4,10
9.33029166392362,2.5422727869117,-3.83653253501421,36.8356644432087,60.7240110345514,14.0827122010788,8.85587291732651,12.6924044909346,3.99890303570322,80,3898.74390333802,5.64641475644424,4,10
9.33029140429597,2.54227306673765,-3.83652958986028,36.8356634256232,60.7240048922688,14.0827135471439,8.85587387796602,12.6924025071868,3.99890476628428,80,3898.74300482566,5.64641537091187,4,10
9.33029114517585,2.54227334617907,-3.8365266487516,36.8356624100259,60.7239987596365,14.0827148921836,8.85587483783854,12.6924005267176,3.99890649499127,80,3898.74210782398,5.64641598452934,4,10
9.33029088656257,2.54227362523627,-3.836523711685,36.8356613964137,60.7239926366444,14.082716236197,8.85587579694362,12.6923985495235,3.99890822182471,80,3898.74121233125,5.64641659729739,4,10
9.33029062845536,2.54227390390958,-3.83652077865679,36.8356603847843,60.7239865232821,14.0827175791835,8.85587675528086,12.6923965756004,3.99890994678526,80,3898.74031834567,5.64641720921672,4,10
9.33029037085355,2.54227418219931,-3.83651784966378,36.8356593751345,60.7239804195394,14.0827189211422,8.8558777128498,12.6923946049446,3.99891166987351,80,3898.73942586543,5.64641782028805,4,10
9.33029011375641,2.54227446010578,-3.83651492470267,36.8356583674616,60.7239743254053,14.0827202620725,8.85587866965,12.6923926375525,3.9989133910899,80,3898.73853488874,5.64641843051213,4,10
9.33028985716324,2.54227473762932,-3.83651200376994,36.8356573617629,60.7239682408704,14.0827216019736,8.85587962568104,12.6923906734199,3.99891511043523,80,3898.73764541387,5.64641903988965,4,10
9.33028960107332,2.54227501477024,-3.83650908686224,36.8356563580355,60.7239621659239,14.0827229408447,8.85588058094254,12.6923887125433,3.99891682790997,80,3898.73675743901,5.64641964842134,4,10
9.33028934548594,2.54227529152888,-3.83650617397626,36.8356553562767,60.7239561005548,14.0827242786855,8.85588153543404,12.6923867549188,3.99891854351472,80,3898.73587096227,5.64642025610792,4,10
9.33028909040039,2.54227556790555,-3.8365032651086,36.8356543564837,60.7239500447536,14.0827256154949,8.85588248915519,12.6923848005426,3.99892025725029,80,3898.73498598196,5.64642086295014,4,10
9.33028883581596,2.54227584390057,-3.83650036025591,36.8356533586536,60.7239439985094,14.0827269512724,8.85588344210561,12.6923828494111,3.99892196911713,80,3898.73410249629,5.64642146894868,4,10
9.33028858173193,2.54227611951426,-3.83649745941466,36.8356523627838,60.7239379618127,14.0827282860171,8.85588439428483,12.6923809015203,3.99892367911588,80,3898.7332205035,5.64642207410426,4,10
9.33028832814762,2.54227639474695,-3.83649456258172,36.8356513688715,60.7239319346521,14.0827296197286,8.85588534569246,12.6923789568665,3.99892538724725,80,3898.73234000173,5.64642267841764,4,10
9.33028807506231,2.54227666959896,-3.8364916697534,36.835650376914,60.7239259170177,14.0827309524059,8.85588629632815,12.6923770154459,3.99892709351178,80,3898.73146098925,5.64642328188953,4,10
9.33028782247528,2.5422769440706,-3.83648878092657,36.8356493869082,60.7239199088993,14.0827322840485,8.85588724619151,12.6923750772547,3.99892879790991,80,3898.73058346428,5.64642388452063,4,10
9.33028757038584,2.54227721816221,-3.83648589609777,36.8356483988518,60.7239139102863,14.0827336146557,8.85588819528209,12.6923731422893,3.99893050044255,80,3898.72970742501,5.64642448631168,4,10
9.33028731879327,2.5422774918741,-3.83648301526358,36.8356474127416,60.7239079211687,14.0827349442268,8.85588914359954,12.6923712105457,3.99893220111028,80,3898.72883286966,5.64642508726341,4,10
9.33028706769688,2.54227776520659,-3.83648013842065,36.8356464285752,60.7239019415358,14.0827362727609,8.85589009114346,12.6923692820202,3.99893389991365,80,3898.72795979655,5.64642568737652,4,10
9.33028681709596,2.54227803816001,-3.83647726556563,36.8356454463495,60.7238959713777,14.0827376002577,8.85589103791347,12.6923673567091,3.99893559685336,80,3898.72708820372,5.64642628665176,4,10
9.3302865669898,2.54227831073468,-3.836474396695,36.8356444660622,60.7238900106833,14.0827389267164,8.8558919839092,12.6923654346085,3.99893729193008,80,3898.72621808954,5.64642688508981,4,10
9.3302863173777,2.54227858293091,-3.8364715318055,36.8356434877101,60.7238840594429,14.0827402521361,8.85589292913016,12.6923635157147,3.99893898514432,80,3898.72534945222,5.64642748269143,4,10
9.33028606825896,2.54227885474904,-3.83646867089374,36.8356425112905,60.7238781176463,14.0827415765165,8.85589387357612,12.6923616000239,3.99894067649666,80,3898.72448228995,5.64642807945734,4,10
9.33028581963287,2.5422791261894,-3.83646581395624,36.835641536801,60.723872185283,14.0827428998568,8.85589481724668,12.6923596875324,3.99894236598789,80,3898.72361660097,5.64642867538826,4,10
9.33028557149874,2.54227939725229,-3.83646296098976,36.8356405642384,60.7238662623424,14.0827442221565,8.85589576014149,12.6923577782364,3.99894405361869,80,3898.72275238345,5.64642927048493,4,10
9.33028532385586,2.54227966793805,-3.8364601119905,36.8356395936004,60.7238603488144,14.0827455434147,8.85589670226017,12.692355872132,3.9989457393898,80,3898.72188963566,5.64642986474805,4,10
9.33028507670354,2.54227993824701,-3.83645726695551,36.8356386248839,60.7238544446889,14.082746863631,8.85589764360236,12.6923539692157,3.99894742330179,80,3898.72102835586,5.64643045817838,4,10
9.33028483004107,2.54228020817946,-3.83645442588124,36.8356376580864,60.7238485499552,14.0827481828046,8.85589858416773,12.6923520694836,3.99894910535528,80,3898.72016854227,5.6464310507766,4,10
9.33028458386776,2.54228047773575,-3.83645158876425,36.835636693205,60.7238426646034,14.0827495009349,8.85589952395588,12.692350172932,3.9989507855509,80,3898.7193101931,5.64643164254345,4,10
9.33028433818291,2.5422807469162,-3.83644875560128,36.8356357302371,60.7238367886231,14.0827508180216,8.85590046296647,12.6923482795572,3.99895246388951,80,3898.71845330661,5.64643223347967,4,10
9.33028409298582,2.54228101572112,-3.83644592638871,36.8356347691798,60.7238309220039,14.0827521340636,8.85590140119922,12.6923463893552,3.99895414037161,80,3898.71759788101,5.64643282358596,4,10
9.33028384827579,2.54228128415085,-3.83644310112334,36.8356338100306,60.723825064736,14.0827534490604,8.85590233865366,12.6923445023226,3.99895581499783,80,3898.71674391456,5.64643341286307,4,10
9.33028360405213,2.5422815522057,-3.83644027980176,36.8356328527867,60.7238192168081,14.0827547630117,8.85590327532952,12.6923426184554,3.99895748776891,80,3898.71589140544,5.64643400131171,4,10
9.33028336031414,2.54228181988601,-3.83643746242035,36.8356318974451,60.7238133782107,14.0827560759166,8.85590421122646,12.6923407377499,3.99895915868558,80,3898.71504035193,5.64643458893264,4,10
9.33028311706113,2.5422820871921,-3.83643464897591,36.8356309440035,60.7238075489331,14.0827573877744,8.85590514634407,12.6923388602024,3.99896082774848,80,3898.71419075224,5.64643517572653,4,10
9.3302828742924,2.54228235412428,-3.83643183946498,36.8356299924589,60.7238017289654,14.0827586985848,8.85590608068208,12.692336985809,3.99896249495828,80,3898.71334260467,5.64643576169415,4,10
9.33028263200725,2.54228262068289,-3.8364290338842,36.8356290428087,60.7237959182971,14.0827600083472,8.85590701424024,12.6923351145663,3.99896416031578,80,3898.71249590735,5.64643634683622,4,10
9.33028239020499,2.54228288686825,-3.83642623223005,36.8356280950502,60.7237901169182,14.0827613170609,8.85590794701812,12.6923332464703,3.99896582382161,80,3898.71165065863,5.64643693115346,4,10
9.33028214888495,2.54228315268068,-3.83642343449907,36.8356271491805,60.723784324818,14.0827626247253,8.85590887901549,12.6923313815172,3.9989674854765,80,3898.71080685671,5.64643751464661,4,10
9.3302819080464,2.5422834181205,-3.836420640688,36.8356262051972,60.7237785419865,14.0827639313397,8.85590981023188,12.6923295197035,3.99896914528097,80,3898.70996449982,5.64643809731636,4,10
9.33028166768868,2.54228368318805,-3.83641785079351,36.8356252630972,60.723772768414,14.0827652369039,8.85591074066713,12.6923276610254,3.99897080323586,80,3898.70912358623,5.64643867916348,4,10
9.33028142781107,2.54228394788363,-3.83641506481194,36.8356243228783,60.723767004089,14.0827665414167,8.85591167032078,12.6923258054791,3.99897245934181,80,3898.70828411417,5.64643926018866,4,10
9.33028118841292,2.54228421220759,-3.83641228274024,36.8356233845374,60.7237612490025,14.0827678448783,8.85591259919261,12.692323953061,3.99897411359967,80,3898.70744608186,5.64643984039265,4,10
9.33028094949351,2.54228447616025,-3.83640950457453,36.8356224480718,60.7237555031434,14.0827691472876,8.85591352728227,12.6923221037671,3.99897576600995,80,3898.70660948757,5.64644041977618,4,10
9.33028071105215,2.54228473974193,-3.83640673031158,36.835621513479,60.7237497665016,14.0827704486443,8.85591445458954,12.6923202575938,3.99897741657361,80,3898.70577432951,5.64644099833999,4,10
9.33028047308816,2.54228500295295,-3.83640395994814,36.8356205807563,60.7237440390672,14.0827717489477,8.85591538111396,12.6923184145377,3.99897906529117,80,3898.70494060604,5.64644157608479,4,10
9.33028023560087,2.54228526579364,-3.83640119348075,36.8356196499008,60.7237383208299,14.0827730481974,8.85591630685531,12.6923165745947,3.99898071216347,80,3898.7041083153,5.6464421530113,4,10
9.33027999858956,2.54228552826432,-3.83639843090572,36.8356187209101,60.7237326117792,14.0827743463927,8.85591723181329,12.692314737761,3.99898235719115,80,3898.70327745555,5.64644272912026,4,10
9.33027976205356,2.54228579036532,-3.83639567222002,36.8356177937812,60.7237269119051,14.082775643533,8.85591815598758,12.6923129040333,3.99898400037489,80,3898.70244802513,5.64644330441237,4,10
9.33027952599219,2.54228605209697,-3.83639291741991,36.8356168685116,60.7237212211975,14.082776939618,8.85591907937794,12.6923110734075,3.99898564171542,80,3898.70162002219,5.64644387888842,4,10
9.33027929040474,2.54228631345959,-3.83639016650233,36.8356159450987,60.7237155396459,14.0827782346471,8.85592000198403,12.6923092458803,3.99898728121354,80,3898.70079344503,5.64644445254912,4,10
9.33027905529056,2.54228657445351,-3.83638741946345,36.8356150235397,60.72370986724,14.0827795286197,8.85592092380563,12.6923074214475,3.99898891887,80,3898.6999682919,5.64644502539515,4,10
9.33027882064895,2.54228683507904,-3.83638467630004,36.8356141038319,60.7237042039697,14.0827808215353,8.85592184484244,12.6923056001057,3.99899055468546,80,3898.69914456101,5.64644559742728,4,10
9.33027858647923,2.54228709533653,-3.8363819370087,36.8356131859725,60.723698549825,14.0827821133935,8.85592276509414,12.6923037818511,3.99899218866079,80,3898.69832225067,5.64644616864625,4,10
9.3302783527807,2.54228735522629,-3.83637920158594,36.8356122699592,60.7236929047959,14.0827834041934,8.85592368456048,12.6923019666801,3.99899382079667,80,3898.69750135917,5.64644673905275,4,10
9.3302781195527,2.54228761474864,-3.83637647002843,36.835611355789,60.7236872688714,14.0827846939349,8.85592460324114,12.6923001545889,3.99899545109378,80,3898.69668188468,5.64644730864756,4,10
9.33027788679454,2.54228787390392,-3.83637374233263,36.8356104434593,60.7236816420422,14.0827859826174,8.85592552113582,12.6922983455738,3.99899707955285,80,3898.69586382554,5.64644787743136,4,10
9.33027765450555,2.54228813269245,-3.8363710184953,36.8356095329676,60.7236760242976,14.0827872702403,8.8559264382443,12.6922965396311,3.99899870617463,80,3898.69504717997,5.6464484454049,4,10
9.33027742268503,2.54228839111455,-3.83636829851287,36.8356086243111,60.7236704156275,14.0827885568032,8.85592735456635,12.6922947367572,3.99900033095992,80,3898.69423194626,5.64644901256892,4,10
9.33027719133232,2.54228864917056,-3.83636558238186,36.8356077174872,60.7236648160217,14.0827898423055,8.85592827010163,12.6922929369482,3.99900195390961,80,3898.69341812259,5.64644957892415,4,10
9.33027696044672,2.54228890686079,-3.83636287009887,36.8356068124932,60.7236592254697,14.0827911267468,8.85592918484997,12.6922911402005,3.99900357502435,80,3898.69260570729,5.64645014447131,4,10
9.33027673002757,2.54228916418559,-3.83636016166054,36.8356059093264,60.7236536439624,14.0827924101267,8.85593009881103,12.6922893465105,3.99900519430486,80,3898.69179469866,5.64645070921114,4,10
9.33027650007418,2.54228942114525,-3.83635745706346,36.8356050079842,60.7236480714885,14.0827936924444,8.85593101198458,12.6922875558745,3.99900681175177,80,3898.69098509493,5.64645127314435,4,10
9.33027627058588,2.54228967774012,-3.83635475630427,36.8356041084639,60.7236425080385,14.0827949736997,8.85593192437034,12.6922857682889,3.99900842736616,80,3898.69017689437,5.64645183627168,4,10
9.330276041562,2.54228993397053,-3.83635205937929,36.8356032107629,60.7236369536017,14.0827962538921,8.85593283596813,12.6922839837496,3.99901004114855,80,3898.68937009521,5.64645239859385,4,10
9.33027581300185,2.54229018983679,-3.83634936628528,36.8356023148786,60.7236314081683,14.0827975330209,8.85593374677762,12.6922822022534,3.99901165309979,80,3898.68856469577,5.64645296011165,4,10
9.33027558490476,2.54229044533924,-3.83634667701875,36.8356014208082,60.7236258717282,14.0827988110859,8.85593465679858,12.6922804237964,3.9990132632206,80,3898.68776069428,5.64645352082574,4,10
9.33027535727007,2.54229070047821,-3.83634399157643,36.8356005285494,60.7236203442714,14.0828000880867,8.85593556603078,12.692278648375,3.99901487151197,80,3898.68695808904,5.64645408073689,4,10
9.33027513009708,2.54229095525401,-3.83634130995449,36.8355996380991,60.723614825787,14.0828013640225,8.85593647447405,12.6922768759853,3.99901647797452,80,3898.68615687829,5.64645463984581,4,10
9.33027490338513,2.54229120966698,-3.83633863214988,36.835598749455,60.7236093162657,14.0828026388931,8.8559373821281,12.6922751066239,3.99901808260898,80,3898.68535706037,5.64645519815325,4,10
9.33027467713356,2.54229146371743,-3.83633595815894,36.8355978626143,60.7236038156968,14.082803912698,8.85593828899266,12.692273340287,3.99901968541616,80,3898.6845586335,5.64645575565993,4,10
9.33027445134168,2.5422917174057,-3.8363332879785,36.8355969775745,60.7235983240702,14.0828051854368,8.85593919506761,12.6922715769712,3.99902128639695,80,3898.68376159596,5.64645631236655,4,10
9.33027422600882,2.54229197073213,-3.83633062160487,36.8355960943329,60.7235928413765,14.0828064571089,8.8559401003526,12.6922698166725,3.99902288555205,80,3898.68296594599,5.64645686827391,4,10
9.33027400113432,2.54229222369701,-3.83632795903458,36.8355952128869,60.7235873676047,14.0828077277139,8.85594100484741,12.6922680593872,3.99902448288213,80,3898.682171682,5.64645742338269,4,10
9.3302737767175,2.5422924763007,-3.83632530026449,36.8355943332336,60.7235819027453,14.0828089972515,8.85594190855187,12.6922663051119,3.99902607838817,80,3898.68137880213,5.64645797769365,4,10
9.33027355275769,2.54229272854352,-3.83632264529086,36.8355934553709,60.7235764467877,14.0828102657212,8.85594281146575,12.6922645538427,3.99902767207095,80,3898.68058730471,5.6464585312075,4,10
9.33027332925423,2.54229298042579,-3.83631999411045,36.8355925792958,60.7235709997222,14.0828115331227,8.85594371358877,12.6922628055762,3.99902926393133,80,3898.67979718801,5.64645908392499,4,10
9.33027310620645,2.54229323194785,-3.83631734671968,36.8355917050058,60.7235655615384,14.0828127994553,8.85594461492076,12.6922610603085,3.99903085397005,80,3898.67900845032,5.64645963584686,4,10
9.33027288361367,2.54229348311,-3.83631470311519,36.8355908324983,60.7235601322261,14.0828140647187,8.85594551546154,12.692259318036,3.9990324421878,80,3898.67822108996,5.64646018697379,4,10
9.33027266147524,2.54229373391259,-3.83631206329358,36.8355899617707,60.7235547117755,14.0828153289125,8.85594641521084,12.6922575787551,3.99903402858541,80,3898.67743510517,5.64646073730657,4,10
9.33027243979047,2.54229398435594,-3.83630942725142,36.8355890928203,60.7235493001766,14.0828165920365,8.85594731416847,12.6922558424623,3.99903561316381,80,3898.67665049424,5.64646128684591,4,10
