Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33027221855873,2.54229423444038,-3.83630679498509,36.8355882256445,60.7235438974186,14.0828178540901,8.85594821233428,12.6922541091536,3.99903719592385,80,3898.67586725543,5.64646183559256,4,10
9.33027199777932,2.54229448416623,-3.83630416649123,36.8355873602408,60.7235385034924,14.0828191150727,8.85594910970798,12.6922523788255,3.9990387768662,80,3898.67508538709,5.64646238354721,4,10
9.3302717774516,2.54229473353383,-3.83630154176666,36.8355864966066,60.7235331183876,14.0828203749842,8.85595000628945,12.6922506514746,3.99904035599172,80,3898.67430488749,5.64646293071064,4,10
9.3302715575749,2.5422949825435,-3.83629892080762,36.8355856347392,60.7235277420934,14.0828216338242,8.85595090207846,12.6922489270971,3.99904193330127,80,3898.67352575486,5.64646347708353,4,10
9.33027133814854,2.54229523119557,-3.83629630361077,36.835584774636,60.7235223746011,14.0828228915921,8.85595179707479,12.6922472056892,3.99904350879564,80,3898.67274798758,5.64646402266666,4,10
9.33027111917188,2.54229547949036,-3.83629369017262,36.8355839162946,60.7235170158992,14.0828241482876,8.85595269127822,12.6922454872474,3.99904508247562,80,3898.67197158389,5.64646456746076,4,10
9.33027090064424,2.5422957274282,-3.83629108048979,36.8355830597121,60.7235116659785,14.0828254039103,8.85595358468868,12.692243771768,3.99904665434218,80,3898.67119654207,5.64646511146654,4,10
9.33027068256498,2.54229597500943,-3.83628847455878,36.8355822048863,60.723506324829,14.0828266584599,8.85595447730589,12.6922420592475,3.99904822439595,80,3898.67042286048,5.64646565468475,4,10
9.33027046493342,2.54229622223436,-3.83628587237621,36.8355813518141,60.7235009924398,14.082827911936,8.85595536912967,12.6922403496821,3.99904979263783,80,3898.66965053735,5.6464661971161,4,10
9.33027024774892,2.54229646910334,-3.8362832739387,36.8355805004933,60.7234956688017,14.0828291643383,8.85595626015987,12.6922386430684,3.99905135906874,80,3898.66887957093,5.64646673876135,4,10
9.3302700310108,2.54229671561666,-3.83628067924258,36.8355796509213,60.7234903539046,14.0828304156662,8.85595715039625,12.6922369394024,3.99905292368948,80,3898.66810995967,5.64646727962122,4,10
9.33026981471841,2.54229696177469,-3.8362780882847,36.8355788030954,60.7234850477377,14.0828316659196,8.8559580398387,12.692235238681,3.99905448650088,80,3898.66734170173,5.64646781969645,4,10
9.33026959887109,2.54229720757774,-3.83627550106132,36.8355779570132,60.7234797502919,14.082832915098,8.85595892848704,12.6922335409,3.9990560475037,80,3898.66657479546,5.64646835898775,4,10
9.33026938346818,2.54229745302613,-3.83627291756915,36.8355771126718,60.7234744615565,14.0828341632012,8.85595981634106,12.6922318460562,3.99905760669895,80,3898.66580923917,5.6464688974959,4,10
9.33026916850903,2.54229769812019,-3.83627033780482,36.8355762700689,60.723469181522,14.0828354102285,8.85596070340063,12.6922301541459,3.99905916408744,80,3898.66504503114,5.64646943522157,4,10
9.33026895399298,2.54229794286026,-3.83626776176465,36.8355754292018,60.7234639101783,14.0828366561799,8.85596158966558,12.6922284651653,3.99906071966984,80,3898.66428216973,5.64646997216556,4,10
9.33026873991938,2.54229818724666,-3.83626518944533,36.8355745900681,60.7234586475148,14.0828379010549,8.85596247513575,12.6922267791109,3.99906227344724,80,3898.66352065315,5.64647050832855,4,10
9.33026852628756,2.54229843127972,-3.83626262084357,36.835573752665,60.723453393522,14.0828391448534,8.85596335981103,12.6922250959793,3.99906382542048,80,3898.66276047976,5.6464710437113,4,10
9.33026831309688,2.54229867495976,-3.83626005595573,36.8355729169901,60.7234481481899,14.0828403875745,8.85596424369112,12.6922234157668,3.99906537559019,80,3898.66200164786,5.64647157831455,4,10
9.33026810034667,2.54229891828711,-3.83625749477835,36.8355720830409,60.7234429115084,14.0828416292184,8.85596512677591,12.6922217384695,3.99906692395734,80,3898.66124415579,5.64647211213901,4,10
9.3302678880363,2.54229916126211,-3.83625493730801,36.8355712508145,60.7234376834673,14.0828428697844,8.8559660090653,12.6922200640839,3.99906847052284,80,3898.6604880018,5.64647264518541,4,10
9.33026767616511,2.54229940388507,-3.83625238354142,36.8355704203089,60.7234324640572,14.0828441092725,8.8559668905591,12.6922183926067,3.99907001528754,80,3898.65973318422,5.64647317745452,4,10
9.33026746473243,2.54229964615634,-3.83624983347488,36.8355695915211,60.7234272532676,14.0828453476822,8.85596777125716,12.692216724034,3.99907155825235,80,3898.6589797014,5.64647370894704,4,10
9.33026725373764,2.54229988807622,-3.83624728710498,36.8355687644485,60.7234220510882,14.082846585013,8.85596865115934,12.6922150583621,3.99907309941807,80,3898.65822755158,5.64647423966372,4,10
9.33026704318006,2.54230012964506,-3.8362447444286,36.8355679390889,60.7234168575101,14.082847821265,8.85596953026544,12.6922133955879,3.99907463878549,80,3898.65747673315,5.64647476960528,4,10
9.33026683305906,2.54230037086319,-3.83624220544198,36.8355671154396,60.7234116725218,14.0828490564376,8.85597040857539,12.6922117357074,3.99907617635552,80,3898.65672724434,5.64647529877247,4,10
9.33026662337397,2.54230061173093,-3.83623967014171,36.8355662934981,60.7234064961147,14.0828502905305,8.85597128608902,12.6922100787171,3.99907771212912,80,3898.65597908349,5.64647582716604,4,10
9.33026641412416,2.54230085224861,-3.83623713852421,36.8355654732617,60.7234013282783,14.0828515235437,8.85597216280627,12.6922084246132,3.99907924610733,80,3898.65523224891,5.64647635478667,4,10
9.33026620530898,2.54230109241656,-3.83623461058625,36.835564654728,60.7233961690025,14.0828527554766,8.85597303872692,12.6922067733925,3.99908077829076,80,3898.65448673897,5.64647688163514,4,10
9.33026599692778,2.54230133223509,-3.8362320863244,36.8355638378943,60.7233910182778,14.0828539863289,8.85597391385085,12.6922051250513,3.99908230868039,80,3898.65374255197,5.64647740771218,4,10
9.3302657889799,2.54230157170455,-3.83622956573498,36.8355630227584,60.7233858760936,14.0828552161004,8.85597478817795,12.6922034795858,3.99908383727706,80,3898.65299968622,5.6464779330185,4,10
9.33026558146471,2.54230181082527,-3.83622704881481,36.8355622093175,60.7233807424409,14.0828564447909,8.8559756617081,12.6922018369928,3.99908536408179,80,3898.65225814004,5.64647845755485,4,10
9.33026537438155,2.54230204959756,-3.83622453556023,36.8355613975692,60.7233756173083,14.0828576723999,8.8559765344412,12.6922001972683,3.99908688909534,80,3898.65151791172,5.64647898132194,4,10
9.3302651677298,2.54230228802176,-3.83622202596791,36.8355605875108,60.7233705006876,14.0828588989271,8.85597740637706,12.6921985604091,3.99908841231854,80,3898.65077899967,5.64647950432053,4,10
9.3302649615088,2.5423025260982,-3.83621952003438,36.8355597791401,60.7233653925677,14.0828601243726,8.85597827751559,12.6921969264114,3.99908993375237,80,3898.6500414021,5.64648002655138,4,10
9.33026475571791,2.5423027638272,-3.83621701775604,36.8355589724542,60.7233602929388,14.0828613487356,8.85597914785666,12.6921952952716,3.9990914533978,80,3898.6493051174,5.64648054801515,4,10
9.33026455035648,2.54230300120909,-3.83621451912978,36.8355581674508,60.7233552017913,14.0828625720163,8.85598001740016,12.6921936669864,3.99909297125561,80,3898.64857014387,5.64648106871263,4,10
9.33026434542386,2.54230323824421,-3.83621202415179,36.8355573641273,60.7233501191151,14.0828637942142,8.85598088614597,12.6921920415519,3.99909448732683,80,3898.64783647986,5.64648158864454,4,10
9.33026414091944,2.54230347493287,-3.83620953281877,36.8355565624813,60.7233450449007,14.0828650153291,8.85598175409405,12.6921904189647,3.99909600161226,80,3898.64710412372,5.64648210781162,4,10
9.33026393684253,2.54230371127541,-3.8362070451272,36.8355557625102,60.7233399791371,14.0828662353606,8.85598262124421,12.6921887992212,3.9990975141128,80,3898.64637307374,5.64648262621458,4,10
9.33026373319254,2.54230394727216,-3.83620456107377,36.8355549642115,60.7233349218157,14.0828674543085,8.85598348759635,12.692187182318,3.99909902482938,80,3898.64564332825,5.64648314385419,4,10
9.3302635299688,2.54230418292345,-3.83620208065503,36.8355541675828,60.7233298729258,14.0828686721727,8.8559843531504,12.6921855682514,3.99910053376294,80,3898.64491488559,5.64648366073113,4,10
9.33026332717069,2.54230441822959,-3.83619960386739,36.8355533726213,60.7233248324578,14.0828698889527,8.85598521790627,12.6921839570178,3.99910204091435,80,3898.64418774412,5.6464841768462,4,10
9.33026312479754,2.54230465319093,-3.83619713070743,36.8355525793249,60.723319800402,14.0828711046485,8.85598608186376,12.6921823486137,3.99910354628452,80,3898.64346190214,5.64648469220009,4,10
9.33026292284874,2.54230488780778,-3.8361946611717,36.8355517876909,60.7233147767477,14.0828723192596,8.85598694502289,12.6921807430355,3.9991050498744,80,3898.64273735799,5.64648520679355,4,10
9.33026272132364,2.54230512208049,-3.83619219525684,36.8355509977166,60.7233097614857,14.0828735327861,8.8559878073836,12.6921791402797,3.99910655168497,80,3898.64201410996,5.64648572062731,4,10
9.33026252022162,2.54230535600938,-3.83618973295916,36.8355502093999,60.723304754606,14.0828747452276,8.85598866894571,12.6921775403428,3.99910805171703,80,3898.6412921565,5.64648623370211,4,10
9.33026231954202,2.54230558959476,-3.83618727427552,36.835549422738,60.7232997560992,14.0828759565837,8.85598952970918,12.6921759432212,3.99910954997159,80,3898.64057149587,5.64648674601867,4,10
9.33026211928422,2.54230582283699,-3.83618481920223,36.8355486377286,60.7232947659545,14.0828771668543,8.85599038967388,12.6921743489114,3.99911104644951,80,3898.63985212642,5.64648725757772,4,10
9.33026191944759,2.54230605573636,-3.836182367736,36.8355478543692,60.723289784163,14.082878376039,8.85599124883976,12.6921727574099,3.99911254115165,80,3898.63913404654,5.64648776838002,4,10
9.33026172003148,2.54230628829323,-3.8361799198733,36.8355470726572,60.7232848107139,14.082879584138,8.8559921072067,12.6921711687131,3.99911403407907,80,3898.63841725452,5.64648827842628,4,10
9.33026152103526,2.54230652050792,-3.83617747561078,36.8355462925902,60.7232798455981,14.0828807911508,8.8559929647746,12.6921695828175,3.9991155252327,80,3898.63770174868,5.64648878771724,4,10
9.33026132245831,2.54230675238076,-3.83617503494469,36.8355455141657,60.7232748888052,14.0828819970773,8.85599382154339,12.6921679997193,3.99911701461343,80,3898.63698752739,5.64648929625365,4,10
9.33026112429997,2.54230698391207,-3.83617259787184,36.8355447373813,60.7232699403258,14.0828832019171,8.85599467751308,12.6921664194152,3.99911850222219,80,3898.63627458904,5.64648980403622,4,10
9.33026092655963,2.54230721510219,-3.83617016438882,36.8355439622343,60.7232650001498,14.08288440567,8.85599553268349,12.6921648419019,3.99911998805993,80,3898.63556293191,5.6464903110657,4,10
9.33026072923665,2.54230744595144,-3.83616773449194,36.8355431887226,60.7232600682673,14.0828856083362,8.85599638705469,12.6921632671754,3.99912147212763,80,3898.63485255437,5.64649081734279,4,10
9.33026053233041,2.54230767646016,-3.83616530817795,36.8355424168433,60.723255144669,14.0828868099149,8.85599724062649,12.6921616952326,3.99912295442618,80,3898.6341434548,5.64649132286829,4,10
9.33026033584028,2.54230790662865,-3.83616288544334,36.8355416465942,60.7232502293444,14.0828880104062,8.85599809339885,12.6921601260698,3.9991244349564,80,3898.63343563151,5.64649182764285,4,10
9.33026013976562,2.54230813645727,-3.83616046628458,36.8355408779728,60.7232453222844,14.0828892098101,8.85599894537171,12.6921585596834,3.99912591371935,80,3898.63272908286,5.64649233166729,4,10
9.3302599441058,2.54230836594633,-3.83615805069832,36.8355401109768,60.7232404234782,14.082890408126,8.85599979654506,12.69215699607,3.99912739071607,80,3898.63202380721,5.64649283494229,4,10
9.33025974886021,2.54230859509617,-3.83615563868119,36.8355393456033,60.7232355329174,14.0828916053541,8.85600064691874,12.6921554352263,3.99912886594751,80,3898.63131980292,5.6464933374686,4,10
9.3302595540282,2.54230882390711,-3.8361532302294,36.8355385818503,60.7232306505909,14.0828928014939,8.85600149649275,12.6921538771481,3.99913033941459,80,3898.63061706834,5.64649383924693,4,10
9.33025935960916,2.54230905237949,-3.83615082533976,36.8355378197151,60.7232257764893,14.0828939965453,8.85600234526709,12.6921523218325,3.9991318111181,80,3898.62991560183,5.64649434027804,4,10
9.33025916560246,2.54230928051362,-3.83614842400891,36.8355370591952,60.7232209106031,14.0828951905085,8.85600319324163,12.692150769276,3.99913328105907,80,3898.6292154017,5.64649484056264,4,10
9.33025897200747,2.54230950830983,-3.83614602623311,36.8355363002883,60.7232160529225,14.0828963833827,8.85600404041639,12.6921492194747,3.99913474923864,80,3898.62851646641,5.6464953401015,4,10
9.33025877882356,2.54230973576847,-3.83614363200923,36.835535542992,60.7232112034376,14.082897575168,8.8560048867912,12.6921476724256,3.99913621565759,80,3898.62781879421,5.64649583889532,4,10
9.33025858605013,2.54230996288985,-3.83614124133345,36.8355347873037,60.7232063621381,14.0828987658643,8.8560057323661,12.6921461281246,3.99913768031684,80,3898.62712238352,5.64649633694484,4,10
9.33025839368653,2.54231018967431,-3.8361388542026,36.835534033221,60.7232015290152,14.0828999554715,8.85600657714104,12.6921445865687,3.99913914321741,80,3898.62642723269,5.64649683425082,4,10
9.33025820173215,2.54231041612216,-3.83613647061321,36.8355332807415,60.7231967040587,14.0829011439892,8.85600742111592,12.6921430477543,3.99914060436032,80,3898.62573334011,5.64649733081396,4,10
9.33025801018636,2.54231064223374,-3.83613409056176,36.8355325298628,60.7231918872586,14.0829023314174,8.85600826429078,12.6921415116777,3.99914206374655,80,3898.62504070408,5.64649782663498,4,10
9.33025781904854,2.54231086800938,-3.83613171404465,36.8355317805824,60.7231870786052,14.0829035177558,8.85600910666545,12.6921399783354,3.99914352137705,80,3898.62434932301,5.64649832171466,4,10
9.33025762831808,2.54231109344941,-3.83612934105878,36.8355310328977,60.7231822780891,14.0829047030045,8.85600994824017,12.6921384477242,3.99914497725268,80,3898.62365919526,5.64649881605373,4,10
9.33025743799434,2.54231131855416,-3.83612697160038,36.8355302868067,60.7231774857005,14.0829058871632,8.85601078901476,12.6921369198406,3.99914643137464,80,3898.62297031918,5.64649930965288,4,10
9.33025724807671,2.54231154332394,-3.8361246056661,36.8355295423066,60.7231727014294,14.0829070702318,8.85601162898911,12.6921353946809,3.99914788374372,80,3898.62228269318,5.64649980251286,4,10
9.33025705856458,2.5423117677591,-3.83612224325253,36.835528799395,60.7231679252664,14.0829082522102,8.85601246816327,12.6921338722416,3.99914933436099,80,3898.62159631559,5.64650029463443,4,10
9.33025686945732,2.54231199185995,-3.83611988435615,36.8355280580697,60.7231631572014,14.0829094330979,8.85601330653708,12.6921323525194,3.99915078322744,80,3898.62091118483,5.64650078601826,4,10
9.33025668075432,2.54231221562683,-3.83611752897366,36.8355273183281,60.7231583972247,14.0829106128953,8.8560141441107,12.6921308355107,3.9991522303439,80,3898.62022729918,5.64650127666514,4,10
9.33025649245495,2.54231243906007,-3.83611517710159,36.8355265801678,60.7231536453272,14.0829117916018,8.85601498088397,12.6921293212123,3.99915367571145,80,3898.61954465715,5.64650176657579,4,10
9.33025630455861,2.54231266215999,-3.83611282873619,36.8355258435866,60.7231489014983,14.0829129692178,8.85601581685705,12.6921278096202,3.99915511933108,80,3898.61886325695,5.64650225575093,4,10
9.33025611706467,2.54231288492693,-3.83611048387434,36.8355251085819,60.7231441657289,14.0829141457427,8.85601665202978,12.6921263007314,3.99915656120385,80,3898.61818309708,5.64650274419133,4,10
9.33025592997252,2.5423131073612,-3.83610814251244,36.835524375151,60.7231394380092,14.0829153211766,8.85601748640221,12.6921247945422,3.99915800133056,80,3898.61750417587,5.64650323189768,4,10
9.33025574328155,2.54231332946313,-3.83610580464705,36.835523643292,60.7231347183293,14.0829164955192,8.85601831997428,12.6921232910493,3.99915943971229,80,3898.6168264917,5.64650371887071,4,10
9.33025555699114,2.54231355123307,-3.83610347027491,36.8355229130023,60.7231300066802,14.0829176687705,8.85601915274594,12.6921217902492,3.99916087635012,80,3898.61615004299,5.64650420511117,4,10
9.33025537110067,2.54231377267133,-3.83610113939233,36.8355221842795,60.7231253030512,14.0829188409305,8.85601998471736,12.6921202921383,3.99916231124496,80,3898.61547482804,5.64650469061979,4,10
9.33025518560954,2.54231399377824,-3.83609881199578,36.835521457121,60.7231206074338,14.0829200119988,8.85602081588831,12.6921187967131,3.99916374439789,80,3898.61480084534,5.64650517539732,4,10
9.33025500051714,2.54231421455414,-3.83609648808209,36.8355207315249,60.7231159198163,14.0829211819756,8.85602164625891,12.6921173039704,3.99916517580988,80,3898.61412809312,5.64650565944447,4,10
9.33025481582285,2.54231443499933,-3.83609416764773,36.8355200074884,60.7231112401911,14.0829223508605,8.85602247582909,12.6921158139066,3.99916660548172,80,3898.61345656994,5.64650614276195,4,10
9.33025463152605,2.54231465511416,-3.83609185068934,36.8355192850091,60.7231065685481,14.0829235186538,8.85602330459898,12.6921143265184,3.99916803341472,80,3898.61278627408,5.64650662535052,4,10
9.33025444762614,2.54231487489896,-3.83608953720318,36.8355185640847,60.723101904877,14.082924685355,8.85602413256845,12.6921128418022,3.99916945960973,80,3898.61211720392,5.64650710721092,4,10
9.3302542641225,2.54231509435404,-3.836087227186,36.8355178447129,60.7230972491687,14.0829258509642,8.85602495973751,12.6921113597544,3.99917088406767,80,3898.61144935789,5.64650758834386,4,10
9.33025408101454,2.54231531347975,-3.83608492063439,36.8355171268912,60.7230926014134,14.0829270154812,8.85602578610627,12.6921098803719,3.99917230678966,80,3898.61078273439,5.64650806875008,4,10
9.33025389830164,2.5423155322764,-3.83608261754495,36.8355164106172,60.7230879616012,14.0829281789061,8.85602661167468,12.6921084036512,3.99917372777679,80,3898.61011733172,5.64650854843031,4,10
9.33025371598319,2.54231575074433,-3.83608031791391,36.8355156958888,60.7230833297228,14.0829293412387,8.85602743644273,12.6921069295886,3.99917514702992,80,3898.60945314834,5.64650902738533,4,10
9.33025353405859,2.54231596888386,-3.83607802173822,36.8355149827032,60.7230787057688,14.0829305024789,8.85602826041037,12.6921054581809,3.99917656455017,80,3898.60879018272,5.64650950561576,4,10
9.33025335252722,2.54231618669532,-3.83607572901417,36.8355142710582,60.7230740897288,14.0829316626266,8.85602908357777,12.6921039894245,3.99917798033852,80,3898.60812843308,5.64650998312245,4,10
9.3302531713885,2.54231640417904,-3.83607343973847,36.8355135609514,60.7230694815938,14.0829328216819,8.85602990594481,12.6921025233162,3.99917939439604,80,3898.60746789794,5.64651045990605,4,10
9.33025299064179,2.54231662133534,-3.83607115390743,36.8355128523806,60.7230648813541,14.0829339796445,8.85603072751155,12.6921010598522,3.99918080672364,80,3898.60680857568,5.64651093596734,4,10
9.3302528102865,2.54231683816455,-3.83606887151797,36.8355121453432,60.7230602889997,14.0829351365144,8.856031548278,12.6920995990295,3.9991822173223,80,3898.60615046466,5.64651141130699,4,10
9.33025263032203,2.542317054667,-3.83606659256634,36.8355114398369,60.7230557045216,14.0829362922915,8.8560323682442,12.6920981408443,3.99918362619303,80,3898.60549356333,5.64651188592578,4,10
9.33025245074778,2.54231727084303,-3.83606431704942,36.8355107358596,60.7230511279098,14.082937446976,8.85603318741022,12.6920966852936,3.99918503333703,80,3898.60483787001,5.64651235982443,4,10
9.33025227156314,2.54231748669295,-3.8360620449634,36.8355100334085,60.7230465591547,14.0829386005674,8.856034005776,12.6920952323736,3.99918643875526,80,3898.60418338311,5.64651283300371,4,10
9.33025209276752,2.54231770221709,-3.83605977630498,36.8355093324816,60.7230419982471,14.0829397530659,8.85603482334164,12.692093782081,3.99918784244869,80,3898.60353010112,5.64651330546427,4,10
9.3302519143603,2.54231791741579,-3.83605751107075,36.8355086330763,60.7230374451772,14.0829409044716,8.85603564010717,12.6920923344124,3.99918924441852,80,3898.60287802238,5.64651377720691,4,10
9.3302517363409,2.54231813228936,-3.8360552492573,36.8355079351904,60.7230328999354,14.0829420547842,8.85603645607256,12.6920908893645,3.99919064466553,80,3898.60222714534,5.64651424823233,4,10
9.33025155870869,2.54231834683813,-3.83605299086122,36.8355072388216,60.7230283625123,14.0829432040035,8.85603727123788,12.6920894469338,3.99919204319082,80,3898.60157746837,5.64651471854124,4,10
9.33025138146309,2.54231856106244,-3.83605073587887,36.8355065439673,60.7230238328976,14.08294435213,8.85603808560319,12.6920880071168,3.99919343999562,80,3898.60092898984,5.64651518813442,4,10
9.3302512046035,2.54231877496261,-3.83604848430701,36.8355058506254,60.7230193110831,14.0829454991631,8.85603889916854,12.6920865699102,3.99919483508074,80,3898.60028170823,5.64651565701254,4,10
9.33025102812932,2.54231898853895,-3.83604623614201,36.8355051587933,60.7230147970578,14.0829466451031,8.85603971193387,12.6920851353105,3.99919622844732,80,3898.59963562191,5.64651612517636,4,10
9.33025085203994,2.54231920179182,-3.83604399138079,36.835504468469,60.7230102908132,14.0829477899498,8.85604052389931,12.6920837033147,3.99919762009631,80,3898.59899072932,5.64651659262662,4,10
9.33025067633478,2.54231941472152,-3.83604175001955,36.8355037796498,60.7230057923394,14.0829489337032,8.85604133506484,12.6920822739189,3.9991990100288,80,3898.5983470288,5.64651705936404,4,10
9.33025050101324,2.5423196273284,-3.83603951205492,36.8355030923337,60.7230013016266,14.0829500763634,8.85604214543065,12.6920808471198,3.99920039824588,80,3898.59770451881,5.64651752538934,4,10
9.33025032607471,2.54231983961276,-3.83603727748363,36.8355024065181,60.7229968186655,14.0829512179301,8.85604295499661,12.6920794229143,3.99920178474855,80,3898.59706319778,5.64651799070328,4,10
9.3302501515186,2.54232005157495,-3.83603504630207,36.8355017222008,60.7229923434471,14.0829523584035,8.85604376376284,12.6920780012987,3.99920316953791,80,3898.59642306413,5.64651845530656,4,10
9.33024997734433,2.54232026321529,-3.83603281850674,36.8355010393794,60.7229878759609,14.0829534977836,8.85604457172946,12.6920765822696,3.99920455261491,80,3898.59578411621,5.64651891919991,4,10
9.3302498035513,2.5423204745341,-3.83603059409444,36.8355003580518,60.7229834161979,14.0829546360702,8.85604537889645,12.6920751658239,3.99920593398065,80,3898.59514635252,5.64651938238407,4,10
9.3302496301389,2.54232068553171,-3.83602837306165,36.8354996782153,60.7229789641493,14.0829557732634,8.85604618526389,12.6920737519581,3.99920731363625,80,3898.59450977147,5.64651984485975,4,10
9.33024945710656,2.54232089620845,-3.83602615540502,36.8354989998678,60.7229745198043,14.082956909363,8.85604699083177,12.6920723406689,3.99920869158257,80,3898.59387437143,5.64652030662771,4,10
9.33024928445367,2.54232110656465,-3.83602394112074,36.835498323007,60.7229700831539,14.0829580443693,8.8560477956002,12.6920709319525,3.99921006782068,80,3898.59324015081,5.64652076768866,4,10
9.33024911217964,2.54232131660063,-3.83602173020574,36.8354976476305,60.7229656541891,14.0829591782821,8.85604859956931,12.6920695258059,3.99921144235191,80,3898.59260710814,5.64652122804331,4,10
9.33024894028389,2.54232152631671,-3.83601952265656,36.8354969737359,60.7229612328998,14.0829603111014,8.85604940273913,12.6920681222259,3.99921281517709,80,3898.59197524172,5.64652168769242,4,10
9.33024876876583,2.54232173571324,-3.83601731846954,36.8354963013212,60.7229568192766,14.0829614428274,8.85605020510968,12.6920667212087,3.99921418629731,80,3898.59134455003,5.64652214663672,4,10
9.33024859762486,2.54232194479052,-3.83601511764152,36.8354956303838,60.7229524133103,14.0829625734598,8.85605100668101,12.6920653227512,3.99921555571359,80,3898.59071503148,5.64652260487689,4,10
9.33024842686039,2.5423221535489,-3.83601292016886,36.8354949609215,60.7229480149918,14.0829637029988,8.8560518074533,12.6920639268499,3.99921692342707,80,3898.59008668453,5.64652306241371,4,10
9.33024825647184,2.54232236198869,-3.8360107260483,36.835494292932,60.7229436243102,14.0829648314441,8.85605260742648,12.6920625335016,3.99921828943883,80,3898.58945950758,5.64652351924789,4,10
9.33024808645861,2.54232257011021,-3.83600853527616,36.835493626413,60.7229392412574,14.0829659587964,8.85605340660072,12.6920611427026,3.99921965374995,80,3898.58883349905,5.64652397538016,4,10
9.33024791682012,2.54232277791381,-3.83600634784932,36.8354929613622,60.722934865824,14.082967085055,8.85605420497603,12.69205975445,3.99922101636133,80,3898.58820865743,5.64652443081124,4,10
9.33024774755579,2.54232298539981,-3.83600416376413,36.8354922977772,60.722930498,14.0829682102203,8.85605500255258,12.6920583687402,3.99922237727424,80,3898.58758498111,5.64652488554187,4,10
9.33024757866503,2.54232319256851,-3.83600198301724,36.8354916356558,60.7229261377759,14.0829693342921,8.85605579933036,12.6920569855698,3.99922373648957,80,3898.58696246852,5.64652533957275,4,10
9.33024741014724,2.54232339942026,-3.83599980560518,36.8354909749958,60.7229217851423,14.0829704572704,8.8560565953095,12.6920556049355,3.99922509400852,80,3898.58634111809,5.64652579290461,4,10
9.33024724200185,2.54232360595539,-3.83599763152466,36.8354903157948,60.7229174400902,14.0829715791554,8.85605739048998,12.6920542268342,3.99922644983212,80,3898.58572092827,5.64652624553823,4,10
9.33024707422827,2.54232381217421,-3.8359954607721,36.8354896580504,60.7229131026099,14.0829726999472,8.85605818487198,12.6920528512621,3.99922780396139,80,3898.5851018975,5.64652669747428,4,10
9.33024690682593,2.54232401807706,-3.83599329334407,36.8354890017604,60.7229087726917,14.0829738196456,8.85605897845556,12.6920514782161,3.9992291563974,80,3898.5844840242,5.64652714871349,4,10
9.33024673979422,2.54232422366425,-3.83599112923724,36.8354883469227,60.7229044503269,14.0829749382508,8.85605977124089,12.6920501076928,3.99923050714131,80,3898.58386730682,5.64652759925663,4,10
9.33024657313257,2.54232442893612,-3.83598896844808,36.8354876935347,60.7229001355054,14.0829760557628,8.85606056322797,12.692048739689,3.99923185619429,80,3898.58325174379,5.64652804910436,4,10
9.33024640684042,2.54232463389301,-3.83598681097328,36.8354870415945,60.7228958282184,14.0829771721816,8.85606135441697,12.6920473742013,3.9992332035572,80,3898.58263733354,5.64652849825747,4,10
9.33024624091716,2.5423248385352,-3.8359846568091,36.8354863910995,60.7228915284565,14.0829782875072,8.85606214480794,12.6920460112261,3.99923454923135,80,3898.58202407465,5.64652894671664,4,10
9.33024607536221,2.54232504286305,-3.83598250595276,36.8354857420475,60.7228872362096,14.0829794017397,8.85606293440088,12.6920446507607,3.99923589321759,80,3898.5814119654,5.64652939448264,4,10
9.33024591017502,2.54232524687687,-3.83598035840032,36.8354850944362,60.7228829514685,14.0829805148791,8.85606372319603,12.6920432928012,3.99923723551711,80,3898.58080100425,5.64652984155612,4,10
9.33024574535497,2.542325450577,-3.8359782141485,36.8354844482636,60.7228786742249,14.0829816269254,8.85606451119344,12.6920419373445,3.99923857613084,80,3898.58019118972,5.6465302879379,4,10
9.3302455809015,2.54232565396376,-3.83597607319388,36.8354838035271,60.7228744044677,14.0829827378789,8.85606529839316,12.6920405843873,3.99923991506012,80,3898.57958252022,5.64653073362863,4,10
9.33024541681404,2.54232585703747,-3.8359739355331,36.8354831602246,60.7228701421893,14.0829838477395,8.85606608479537,12.6920392339263,3.99924125230604,80,3898.57897499417,5.64653117862906,4,10
9.330245253092,2.54232605979846,-3.83597180116249,36.8354825183538,60.7228658873788,14.082984956507,8.85606687040018,12.6920378859579,3.99924258786956,80,3898.57836861005,5.64653162293995,4,10
9.33024508973481,2.54232626224706,-3.83596967007901,36.8354818779124,60.7228616400281,14.082986064182,8.85606765520765,12.6920365404792,3.99924392175183,80,3898.57776336636,5.64653206656198,4,10
9.3302449267419,2.54232646438358,-3.83596754227887,36.8354812388982,60.7228574001273,14.0829871707641,8.85606843921795,12.6920351974865,3.99924525395392,80,3898.57715926151,5.64653250949589,4,10
9.33024476411268,2.54232666620836,-3.83596541775893,36.835480601309,60.7228531676669,14.0829882762536,8.85606922243113,12.6920338569769,3.99924658447679,80,3898.57655629391,5.64653295174239,4,10
9.33024460184659,2.54232686772172,-3.83596329651556,36.8354799651424,60.722848942638,14.0829893806506,8.85607000484731,12.6920325189467,3.99924791332177,80,3898.57595446209,5.64653339330223,4,10
9.33024443994304,2.54232706892397,-3.83596117854557,36.8354793303963,60.7228447250309,14.0829904839549,8.8560707864666,12.6920311833929,3.99924924048969,80,3898.57535376449,5.64653383417608,4,10
9.33024427840146,2.54232726981545,-3.83595906384539,36.8354786970684,60.7228405148365,14.0829915861665,8.85607156728906,12.692029850312,3.99925056598175,80,3898.57475419959,5.64653427436474,4,10
9.33024411722129,2.5423274703965,-3.83595695241178,36.8354780651565,60.7228363120452,14.0829926872862,8.85607234731486,12.6920285197008,3.99925188979921,80,3898.57415576572,5.64653471386887,4,10
9.33024395640194,2.54232767066742,-3.83595484424109,36.8354774346582,60.7228321166484,14.0829937873133,8.85607312654417,12.692027191556,3.99925321194308,80,3898.57355846146,5.64653515268925,4,10
9.33024379594284,2.54232787062855,-3.83595273932985,36.8354768055713,60.7228279286358,14.0829948862483,8.85607390497711,12.692025865874,3.99925453241451,80,3898.57296228526,5.64653559082655,4,10
9.33024363584344,2.54232807028021,-3.8359506376749,36.8354761778938,60.7228237479991,14.0829959840913,8.85607468261378,12.692024542652,3.99925585121457,80,3898.57236723554,5.64653602828157,4,10
9.33024347610315,2.54232826962271,-3.83594853927264,36.8354755516231,60.7228195747286,14.082997080842,8.85607545945425,12.6920232218864,3.99925716834423,80,3898.57177331087,5.64653646505495,4,10
9.3302433167214,2.54232846865639,-3.83594644411988,36.8354749267574,60.7228154088144,14.0829981765008,8.85607623549868,12.6920219035741,3.99925848380462,80,3898.57118050958,5.6465369011474,4,10
9.33024315769763,2.54232866738158,-3.83594435221306,36.8354743032941,60.7228112502482,14.0829992710677,8.85607701074719,12.6920205877117,3.99925979759701,80,3898.57058883022,5.64653733655973,4,10
9.33024299903125,2.54232886579859,-3.83594226354882,36.835473681231,60.7228070990203,14.0830003645428,8.85607778519989,12.692019274296,3.99926110972245,80,3898.56999827123,5.64653777129261,4,10
9.33024284072171,2.54232906390775,-3.83594017812362,36.8354730605661,60.722802955121,14.0830014569262,8.85607855885701,12.6920179633235,3.99926242018205,80,3898.56940883106,5.64653820534675,4,10
9.33024268276845,2.54232926170938,-3.83593809593424,36.835472441297,60.7227988185417,14.0830025482182,8.85607933171866,12.6920166547912,3.99926372897693,80,3898.56882050818,5.64653863872292,4,10
9.33024252517089,2.54232945920381,-3.83593601697709,36.8354718234216,60.7227946892734,14.0830036384186,8.8560801037849,12.6920153486957,3.99926503610806,80,3898.56823330116,5.64653907142179,4,10
9.33024236792847,2.54232965639136,-3.83593394124892,36.8354712069377,60.7227905673062,14.0830047275276,8.85608087505591,12.6920140450338,3.99926634157674,80,3898.5676472084,5.64653950344412,4,10
9.33024221104061,2.54232985327236,-3.83593186874617,36.8354705918429,60.7227864526308,14.0830058155454,8.85608164553184,12.6920127438021,3.99926764538407,80,3898.56706222831,5.64653993479064,4,10
9.33024205450677,2.54233004984713,-3.83592979946559,36.8354699781349,60.7227823452385,14.083006902472,8.85608241521277,12.6920114449974,3.99926894753099,80,3898.56647835946,5.646540365462,4,10
9.33024189832636,2.54233024611598,-3.83592773340365,36.8354693658119,60.72277824512,14.0830079883074,8.85608318409885,12.6920101486164,3.99927024801877,80,3898.56589560036,5.64654079545896,4,10
9.33024174249883,2.54233044207925,-3.83592567055723,36.8354687548714,60.7227741522657,14.083009073052,8.8560839521902,12.6920088546561,3.99927154684843,80,3898.56531394938,5.64654122478226,4,10
9.3302415870236,2.54233063773726,-3.83592361092263,36.8354681453114,60.7227700666666,14.0830101567059,8.856084719487,12.6920075631128,3.99927284402116,80,3898.56473340502,5.64654165343261,4,10
9.33024143190014,2.54233083309035,-3.83592155449645,36.8354675371294,60.7227659883134,14.0830112392689,8.85608548598947,12.6920062739835,3.99927413953816,80,3898.56415396575,5.64654208141075,4,10
9.33024127712786,2.54233102813881,-3.83591950127538,36.8354669303234,60.7227619171969,14.0830123207415,8.85608625169772,12.6920049872649,3.9992754334005,80,3898.56357563013,5.64654250871737,4,10
9.33024112270621,2.54233122288299,-3.83591745125608,36.8354663248912,60.7227578533083,14.0830134011235,8.85608701661187,12.6920037029538,3.99927672560926,80,3898.56299839662,5.64654293535321,4,10
9.33024096863462,2.5423314173232,-3.83591540443496,36.8354657208304,60.7227537966375,14.0830144804153,8.85608778073214,12.6920024210468,3.99927801616559,80,3898.56242226365,5.64654336131895,4,10
9.33024081491253,2.54233161145976,-3.83591336080883,36.8354651181392,60.7227497471764,14.0830155586169,8.85608854405854,12.692001141541,3.99927930507067,80,3898.56184722978,5.64654378661535,4,10
9.3302406615394,2.54233180529301,-3.83591132037418,36.8354645168149,60.7227457049154,14.0830166357282,8.85608930659134,12.6919998644327,3.99928059232536,80,3898.56127329345,5.64654421124311,4,10
9.33024050851465,2.54233199882325,-3.83590928312765,36.8354639168557,60.7227416698449,14.0830177117499,8.85609006833067,12.691998589719,3.99928187793114,80,3898.56070045312,5.64654463520296,4,10
9.33024035583773,2.54233219205083,-3.83590724906594,36.8354633182594,60.7227376419562,14.0830187866816,8.8560908292767,12.6919973173966,3.99928316188902,80,3898.56012870732,5.64654505849563,4,10
9.33024020350808,2.54233238497605,-3.8359052181853,36.8354627210236,60.7227336212402,14.0830198605237,8.85609158942958,12.691996047462,3.99928444420016,80,3898.55955805455,5.6465454811218,4,10
9.33024005152516,2.54233257759924,-3.83590319048284,36.8354621251464,60.7227296076877,14.0830209332763,8.85609234878945,12.6919947799124,3.99928572486556,80,3898.55898849328,5.64654590308223,4,10
9.33023989988838,2.54233276992072,-3.83590116595485,36.8354615306253,60.722725601289,14.0830220049394,8.85609310735646,12.6919935147443,3.99928700388648,80,3898.55842002203,5.64654632437762,4,10
9.3302397485972,2.54233296194081,-3.83589914459793,36.8354609374583,60.7227216020357,14.0830230755134,8.85609386513084,12.6919922519544,3.99928828126394,80,3898.55785263926,5.64654674500865,4,10
9.33023959765107,2.54233315365985,-3.83589712640884,36.8354603456433,60.7227176099184,14.0830241449984,8.85609462211272,12.6919909915397,3.9992895569992,80,3898.55728634345,5.64654716497611,4,10
9.33023944704942,2.54233334507815,-3.83589511138416,36.8354597551778,60.722713624928,14.0830252133944,8.85609537830226,12.6919897334969,3.99929083109328,80,3898.55672113317,5.64654758428068,4,10
9.33023929679172,2.54233353619604,-3.83589309952038,36.83545916606,60.722709647055,14.0830262807017,8.85609613369968,12.6919884778226,3.99929210354748,80,3898.55615700681,5.6465480029231,4,10
9.3302391468774,2.54233372701382,-3.83589109081413,36.8354585782876,60.7227056762909,14.0830273469203,8.85609688830505,12.6919872245138,3.99929337436282,80,3898.55559396302,5.64654842090404,4,10
9.33023899730591,2.54233391753182,-3.83588908526229,36.8354579918586,60.7227017126261,14.0830284120505,8.85609764211864,12.6919859735673,3.99929464354051,80,3898.55503200016,5.64654883822424,4,10
9.33023884807669,2.54233410775038,-3.83588708286112,36.8354574067704,60.722697756052,14.0830294760925,8.85609839514058,12.6919847249798,3.99929591108167,80,3898.5544711168,5.64654925488442,4,10
9.33023869918921,2.54233429766982,-3.83588508360748,36.8354568230212,60.7226938065588,14.0830305390463,8.85609914737108,12.6919834787481,3.9992971769874,80,3898.55391131141,5.64654967088531,4,10
9.3302385506429,2.54233448729044,-3.83588308749779,36.8354562406086,60.7226898641381,14.0830316009121,8.85609989881027,12.6919822348689,3.99929844125887,80,3898.55335258254,5.64655008622761,4,10
9.33023840243722,2.54233467661258,-3.83588109452876,36.8354556595308,60.7226859287805,14.0830326616902,8.85610064945831,12.691980993339,3.99929970389724,80,3898.55279492866,5.64655050091205,4,10
9.33023825457161,2.54233486563655,-3.8358791046972,36.8354550797854,60.7226820004771,14.0830337213807,8.85610139931543,12.6919797541555,3.99930096490363,80,3898.55223834829,5.64655091493933,4,10
9.33023810704552,2.54233505436268,-3.83587711799936,36.8354545013703,60.7226780792183,14.0830347799837,8.85610214838181,12.6919785173148,3.99930222427929,80,3898.55168283994,5.64655132831017,4,10
9.33023795985841,2.54233524279129,-3.83587513443206,36.8354539242833,60.7226741649955,14.0830358374995,8.85610289665766,12.6919772828139,3.99930348202525,80,3898.5511284021,5.64655174102529,4,10
9.33023781300973,2.5423354309227,-3.83587315399205,36.8354533485222,60.7226702577998,14.0830368939282,8.85610364414316,12.6919760506497,3.9993047381426,80,3898.55057503331,5.6465521530854,4,10
9.33023766649894,2.54233561875723,-3.83587117667571,36.835452774085,60.7226663576221,14.08303794927,8.85610439083842,12.6919748208189,3.99930599263263,80,3898.55002273208,5.6465525644912,4,10
9.33023752032547,2.5423358062952,-3.83586920247978,36.8354522009695,60.7226624644526,14.083039003525,8.85610513674379,12.6919735933182,3.9993072454966,80,3898.54947149686,5.64655297524343,4,10
9.3302373744888,2.54233599353694,-3.83586723140093,36.8354516291736,60.722658578283,14.0830400566936,8.85610588185932,12.6919723681447,3.99930849673558,80,3898.54892132624,5.64655338534281,4,10
9.33023722898835,2.54233618048276,-3.83586526343566,36.8354510586951,60.7226546991043,14.0830411087758,8.85610662618529,12.691971145295,3.99930974635049,80,3898.54837221869,5.64655379479002,4,10
9.33023708382362,2.54233636713298,-3.83586329858065,36.8354504895319,60.722650826907,14.0830421597718,8.85610736972177,12.6919699247659,3.99931099434264,80,3898.54782417278,5.6465542035858,4,10
9.33023693899404,2.54233655348793,-3.83586133683258,36.8354499216819,60.7226469616828,14.0830432096818,8.85610811246903,12.6919687065543,3.99931224071321,80,3898.54727718699,5.64655461173085,4,10
9.33023679449906,2.54233673954792,-3.8358593781881,36.8354493551429,60.722643103422,14.0830442585062,8.8561088544273,12.6919674906571,3.9993134854634,80,3898.54673125987,5.6465550192259,4,10
9.33023665033816,2.54233692531328,-3.8358574226437,36.8354487899128,60.7226392521158,14.0830453062447,8.85610959559671,12.691966277071,3.9993147285943,80,3898.54618638988,5.64655542607163,4,10
9.33023650651077,2.54233711078433,-3.83585547019618,36.8354482259896,60.722635407755,14.083046352898,8.85611033597752,12.6919650657929,3.99931597010715,80,3898.54564257558,5.64655583226881,4,10
9.33023636301637,2.54233729596139,-3.83585352084202,36.8354476633709,60.7226315703307,14.0830473984663,8.85611107556991,12.6919638568195,3.99931721000314,80,3898.54509981543,5.64655623781811,4,10
9.33023621985441,2.54233748084477,-3.83585157457793,36.8354471020548,60.7226277398343,14.0830484429496,8.85611181437406,12.6919626501478,3.9993184482833,80,3898.5445581081,5.64655664272023,4,10
9.33023607702435,2.54233766543479,-3.83584963140055,36.8354465420391,60.7226239162569,14.083049486348,8.85611255239013,12.6919614457746,3.99931968494883,80,3898.54401745203,5.6465570469759,4,10
9.33023593452565,2.54233784973179,-3.83584769130647,36.8354459833217,60.7226200995887,14.0830505286621,8.85611328961846,12.6919602436966,3.99932092000097,80,3898.5434778457,5.64655745058585,4,10
9.33023579235777,2.54233803373608,-3.83584575429239,36.8354454259006,60.7226162898215,14.0830515698915,8.85611402605912,12.6919590439109,3.9993221534408,80,3898.54293928773,5.64655785355079,4,10
9.33023565052017,2.54233821744797,-3.83584382035491,36.8354448697734,60.7226124869458,14.0830526100371,8.85611476171243,12.691957846414,3.99932338526963,80,3898.54240177659,5.6465582558714,4,10
9.33023550901231,2.54233840086778,-3.83584188949067,36.8354443149384,60.7226086909531,14.0830536490985,8.85611549657858,12.6919566512031,3.99932461548832,80,3898.54186531086,5.64655865754842,4,10
9.33023536783366,2.54233858399585,-3.83583996169619,36.835443761393,60.7226049018344,14.0830546870764,8.85611623065773,12.6919554582748,3.99932584409834,80,3898.54132988905,5.64655905858252,4,10
9.33023522698367,2.54233876683247,-3.83583803696843,36.8354432091356,60.7226011195803,14.0830557239707,8.85611696395011,12.6919542676262,3.99932707110077,80,3898.54079550965,5.64655945897446,4,10
9.33023508646182,2.54233894937799,-3.83583611530383,36.8354426581637,60.7225973441821,14.0830567597819,8.85611769645595,12.6919530792539,3.99932829649674,80,3898.54026217121,5.64655985872494,4,10
9.33023494626756,2.54233913163271,-3.83583419669884,36.8354421084755,60.7225935756311,14.08305779451,8.85611842817548,12.6919518931548,3.99932952028746,80,3898.53972987229,5.64656025783466,4,10
9.33023480640036,2.54233931359695,-3.8358322811506,36.8354415600687,60.7225898139183,14.0830588281553,8.85611915910886,12.6919507093261,3.99933074247406,80,3898.53919861146,5.64656065630433,4,10
9.3302346668597,2.54233949527104,-3.83583036865514,36.8354410129413,60.7225860590344,14.083059860718,8.85611988925638,12.691949527764,3.99933196305778,80,3898.53866838717,5.64656105413466,4,10
9.33023452764502,2.54233967665528,-3.83582845920944,36.8354404670911,60.722582310971,14.0830608921983,8.85612061861815,12.6919483484658,3.99933318203978,80,3898.53813919807,5.64656145132634,4,10
9.33023438875579,2.54233985775001,-3.83582655281026,36.8354399225162,60.7225785697188,14.0830619225966,8.85612134719452,12.6919471714284,3.99933439942129,80,3898.53761104259,5.64656184788014,4,10
9.33023425019149,2.54234003855554,-3.83582464945414,36.8354393792144,60.7225748352693,14.0830629519131,8.85612207498565,12.6919459966487,3.99933561520339,80,3898.53708391936,5.64656224379671,4,10
9.33023411195159,2.54234021907218,-3.83582274913761,36.8354388371836,60.7225711076131,14.0830639801479,8.85612280199183,12.6919448241233,3.99933682938723,80,3898.53655782686,5.64656263907678,4,10
9.33023397403555,2.54234039930025,-3.83582085185759,36.8354382964217,60.7225673867419,14.0830650073011,8.85612352821317,12.6919436538494,3.99933804197406,80,3898.53603276373,5.64656303372103,4,10
9.33023383644283,2.54234057924009,-3.83581895761046,36.8354377569268,60.7225636726464,14.0830660333734,8.85612425364997,12.6919424858236,3.99933925296506,80,3898.5355087284,5.64656342773019,4,10
9.33023369917292,2.54234075889199,-3.83581706639296,36.8354372186966,60.7225599653177,14.0830670583649,8.85612497830249,12.6919413200429,3.99934046236143,80,3898.53498571944,5.64656382110501,4,10
9.33023356222527,2.54234093825629,-3.83581517820176,36.835436681729,60.7225562647472,14.0830680822756,8.85612570217091,12.6919401565042,3.99934167016437,80,3898.53446373543,5.64656421384615,4,10
9.33023342559937,2.5423411173333,-3.83581329303348,36.8354361460222,60.7225525709258,14.0830691051058,8.85612642525547,12.6919389952044,3.99934287637495,80,3898.53394277494,5.6465646059543,4,10
9.33023328929469,2.54234129612333,-3.83581141088479,36.835435611574,60.7225488838448,14.083070126856,8.85612714755644,12.6919378361403,3.99934408099449,80,3898.53342283648,5.64656499743022,4,10
9.33023315331068,2.5423414746267,-3.83580953175255,36.8354350783821,60.7225452034956,14.0830711475262,8.85612786907393,12.691936679309,3.999345284024,80,3898.53290391868,5.64656538827457,4,10
9.33023301764683,2.54234165284373,-3.83580765563312,36.8354345464448,60.7225415298687,14.0830721671167,8.85612858980829,12.691935524707,3.9993464854648,80,3898.53238601999,5.64656577848807,4,10
9.33023288230261,2.54234183077475,-3.83580578252338,36.8354340157597,60.7225378629558,14.0830731856279,8.85612930975975,12.6919343723317,3.99934768531813,80,3898.53186913901,5.64656616807143,4,10
9.33023274727749,2.54234200842006,-3.83580391241981,36.8354334863252,60.7225342027481,14.0830742030601,8.85613002892853,12.6919332221796,3.99934888358513,80,3898.53135327428,5.6465665570254,4,10
9.33023261257095,2.54234218577999,-3.83580204531916,36.8354329581387,60.7225305492365,14.0830752194132,8.85613074731486,12.6919320742477,3.99935008026699,80,3898.53083842439,5.64656694535062,4,10
9.33023247818246,2.54234236285485,-3.83580018121813,36.8354324311985,60.722526902412,14.0830762346877,8.85613146491903,12.691930928533,3.99935127536475,80,3898.53032458789,5.64656733304779,4,10
9.3302323441115,2.54234253964496,-3.83579832011333,36.8354319055023,60.7225232622664,14.083077248884,8.85613218174126,12.6919297850324,3.99935246887981,80,3898.52981176335,5.64656772011768,4,10
9.33023221035755,2.54234271615063,-3.83579646200138,36.8354313810484,60.7225196287901,14.0830782620023,8.85613289778183,12.6919286437426,3.9993536608132,80,3898.52929994923,5.64656810656094,4,10
9.33023207692007,2.54234289237218,-3.83579460687918,36.8354308578345,60.7225160019752,14.0830792740425,8.85613361304098,12.691927504661,3.99935485116617,80,3898.52878914426,5.64656849237828,4,10
9.33023194379855,2.54234306830993,-3.83579275474307,36.8354303358584,60.7225123818125,14.0830802850052,8.85613432751882,12.691926367784,3.99935603993998,80,3898.52827934691,5.64656887757043,4,10
9.33023181099247,2.5423432439642,-3.83579090559004,36.8354298151185,60.722508768293,14.0830812948908,8.85613504121568,12.6919252331089,3.99935722713576,80,3898.52777055574,5.64656926213808,4,10
9.3302316785013,2.54234341933529,-3.83578905941653,36.8354292956122,60.7225051614083,14.0830823036993,8.85613575413186,12.6919241006322,3.99935841275465,80,3898.52726276934,5.64656964608194,4,10
9.33023154632453,2.54234359442354,-3.83578721621933,36.8354287773379,60.7225015611495,14.0830833114314,8.85613646626763,12.6919229703512,3.99935959679794,80,3898.52675598626,5.6465700294027,4,10
9.33023141446162,2.54234376922926,-3.83578537599493,36.8354282602936,60.7224979675075,14.0830843180869,8.85613717762317,12.6919218422626,3.99936077926696,80,3898.52625020506,5.64657041210109,4,10
9.33023128291207,2.54234394375275,-3.83578353874032,36.835427744477,60.7224943804743,14.0830853236662,8.85613788819876,12.6919207163635,3.99936196016262,80,3898.52574542438,5.64657079417779,4,10
9.33023115167535,2.54234411799433,-3.8357817044519,36.8354272298861,60.7224908000402,14.0830863281697,8.85613859799463,12.6919195926507,3.99936313948621,80,3898.52524164272,5.64657117563346,4,10
9.33023102075097,2.54234429195434,-3.83577987312646,36.8354267165189,60.7224872261972,14.0830873315975,8.85613930701106,12.6919184711211,3.99936431723899,80,3898.52473885867,5.6465715564689,4,10
9.33023089013837,2.54234446563306,-3.83577804476079,36.8354262043736,60.7224836589364,14.0830883339502,8.85614001524834,12.6919173517718,3.9993654934222,80,3898.52423707084,5.64657193668473,4,10
9.33023075983705,2.54234463903084,-3.83577621935143,36.8354256934477,60.7224800982491,14.0830893352278,8.8561407227067,12.6919162345998,3.999366668037,80,3898.52373627775,5.6465723162817,4,10
9.33023062984649,2.54234481214797,-3.83577439689498,36.8354251837396,60.7224765441262,14.0830903354307,8.85614142938641,12.6919151196017,3.99936784108451,80,3898.52323647801,5.64657269526049,4,10
9.33023050016619,2.54234498498477,-3.83577257738835,36.8354246752471,60.7224729965593,14.0830913345592,8.85614213528771,12.6919140067748,3.99936901256604,80,3898.52273767019,5.64657307362178,4,10
9.33023037079561,2.54234515754156,-3.8357707608281,36.8354241679682,60.7224694555394,14.0830923326135,8.85614284041088,12.6919128961158,3.99937018248272,80,3898.52223985285,5.64657345136631,4,10
9.33023024173426,2.54234532981867,-3.83576894721097,36.835423661901,60.7224659210586,14.0830933295943,8.85614354475621,12.6919117876218,3.99937135083576,80,3898.52174302462,5.64657382849479,4,10
9.33023011298161,2.54234550181638,-3.83576713653349,36.8354231570432,60.7224623931073,14.0830943255014,8.85614424832397,12.6919106812897,3.9993725176264,80,3898.52124718403,5.64657420500786,4,10
