Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33022998453715,2.54234567353504,-3.83576532879255,36.835422653393,60.7224588716774,14.0830953203353,8.85614495111435,12.6919095771165,3.99937368285583,80,3898.52075232974,5.64657458090628,4,10
9.33022985640036,2.54234584497494,-3.83576352398467,36.8354221509485,60.7224553567598,14.0830963140963,8.85614565312767,12.691908475099,3.99937484652531,80,3898.52025846023,5.64657495619069,4,10
9.33022972857074,2.54234601613641,-3.83576172210672,36.8354216497075,60.7224518483461,14.0830973067846,8.85614635436423,12.6919073752344,3.99937600863586,80,3898.51976557413,5.64657533086184,4,10
9.33022960104778,2.54234618701976,-3.83575992315519,36.8354211496682,60.7224483464274,14.0830982984007,8.85614705482425,12.6919062775194,3.9993771691889,80,3898.51927367007,5.64657570492042,4,10
9.33022947383095,2.5423463576253,-3.83575812712695,36.8354206508282,60.722444850995,14.0830992889449,8.85614775450807,12.6919051819512,3.99937832818574,80,3898.51878274655,5.64657607836713,4,10
9.33022934691975,2.54234652795335,-3.83575633401858,36.8354201531858,60.7224413620404,14.0831002784174,8.85614845341587,12.6919040885267,3.99937948562734,80,3898.51829280222,5.64657645120265,4,10
9.33022922031367,2.54234669800421,-3.83575454382679,36.8354196567391,60.7224378795551,14.0831012668186,8.85614915154798,12.6919029972427,3.9993806415149,80,3898.51780383572,5.6465768234277,4,10
9.3302290940122,2.54234686777821,-3.83575275654852,36.8354191614857,60.7224344035307,14.0831022541486,8.85614984890464,12.6919019080965,3.99938179584973,80,3898.51731584557,5.64657719504293,4,10
9.33022896801483,2.54234703727566,-3.83575097218011,36.8354186674239,60.7224309339576,14.083103240408,8.85615054548612,12.6919008210847,3.99938294863301,80,3898.51682883039,5.64657756604908,4,10
9.33022884232105,2.54234720649688,-3.8357491907185,36.8354181745518,60.7224274708282,14.0831042255971,8.85615124129276,12.6918997362046,3.99938409986606,80,3898.51634278872,5.64657793644685,4,10
9.33022871693035,2.54234737544217,-3.83574741216023,36.8354176828673,60.722424014133,14.0831052097161,8.85615193632486,12.691898653453,3.99938524954996,80,3898.51585771919,5.64657830623695,4,10
9.33022859184225,2.54234754411185,-3.83574563650205,36.8354171923683,60.7224205638639,14.0831061927652,8.85615263058259,12.6918975728269,3.99938639768595,80,3898.51537362044,5.64657867542004,4,10
9.3302284670562,2.54234771250623,-3.83574386374079,36.8354167030529,60.7224171200123,14.083107174745,8.85615332406633,12.6918964943234,3.99938754427524,80,3898.51489049105,5.64657904399683,4,10
9.33022834257172,2.54234788062563,-3.83574209387308,36.8354162149192,60.7224136825695,14.0831081556556,8.85615401677632,12.6918954179394,3.99938868931918,80,3898.5144083296,5.64657941196799,4,10
9.33022821838831,2.54234804847035,-3.83574032689557,36.835415727965,60.7224102515269,14.0831091354975,8.85615470871289,12.6918943436719,3.99938983281879,80,3898.51392713466,5.64657977933427,4,10
9.33022809450544,2.54234821604072,-3.83573856280498,36.8354152421887,60.7224068268759,14.0831101142709,8.85615539987629,12.6918932715179,3.99939097477539,80,3898.51344690489,5.64658014609631,4,10
9.33022797092263,2.54234838333705,-3.83573680159805,36.8354147575879,60.7224034086082,14.0831110919763,8.85615609026684,12.6918922014743,3.99939211519029,80,3898.51296763889,5.64658051225487,4,10
9.33022784763936,2.54234855035964,-3.83573504327148,36.8354142741608,60.7223999967147,14.0831120686141,8.85615677988483,12.6918911335383,3.99939325406456,80,3898.51248933523,5.64658087781058,4,10
9.33022772465514,2.54234871710881,-3.83573328782194,36.8354137919056,60.7223965911869,14.0831130441844,8.85615746873049,12.6918900677068,3.99939439139945,80,3898.51201199255,5.64658124276416,4,10
9.33022760196946,2.54234888358487,-3.83573153524634,36.8354133108201,60.7223931920165,14.0831140186874,8.85615815680416,12.6918890039768,3.99939552719616,80,3898.51153560945,5.64658160711631,4,10
9.33022747958182,2.54234904978814,-3.83572978554122,36.8354128309024,60.7223897991951,14.0831149921237,8.85615884410618,12.6918879423454,3.99939666145599,80,3898.51106018451,5.6465819708677,4,10
9.33022735749173,2.54234921571892,-3.83572803870339,36.8354123521507,60.7223864127137,14.0831159644937,8.85615953063672,12.6918868828096,3.99939779418008,80,3898.51058571638,5.64658233401904,4,10
9.33022723569866,2.54234938137753,-3.83572629472951,36.8354118745627,60.7223830325638,14.0831169357978,8.85616021639618,12.6918858253662,3.9993989253698,80,3898.51011220359,5.64658269657105,4,10
9.33022711420213,2.54234954676429,-3.83572455361627,36.8354113981368,60.7223796587375,14.083117906036,8.85616090138484,12.6918847700125,3.99940005502634,80,3898.50963964487,5.64658305852439,4,10
9.33022699300163,2.54234971187949,-3.83572281536044,36.8354109228708,60.7223762912254,14.0831188752091,8.85616158560299,12.6918837167453,3.99940118315084,80,3898.50916803878,5.64658341987975,4,10
9.33022687209669,2.54234987672346,-3.83572107995866,36.8354104487628,60.7223729300198,14.0831198433169,8.85616226905091,12.6918826655616,3.99940230974443,80,3898.50869738397,5.64658378063783,4,10
9.33022675148677,2.5423500412965,-3.83571934740775,36.835409975811,60.7223695751116,14.0831208103602,8.85616295172889,12.6918816164587,3.99940343480841,80,3898.50822767901,5.64658414079933,4,10
9.33022663117141,2.54235020559892,-3.83571761770452,36.8354095040132,60.722366226492,14.0831217763392,8.85616363363727,12.6918805694334,3.99940455834417,80,3898.50775892248,5.64658450036492,4,10
9.33022651115009,2.54235036963105,-3.83571589084556,36.8354090333676,60.7223628841534,14.0831227412542,8.85616431477638,12.6918795244828,3.99940568035265,80,3898.50729111307,5.64658485933533,4,10
9.33022639142232,2.54235053339318,-3.83571416682759,36.8354085638722,60.7223595480871,14.0831237051056,8.85616499514646,12.691878481604,3.9994068008354,80,3898.50682424943,5.6465852177112,4,10
9.3302262719876,2.54235069688564,-3.83571244564752,36.8354080955252,60.7223562182838,14.083124667894,8.85616567474784,12.691877440794,3.99940791979338,80,3898.50635833007,5.64658557549327,4,10
9.33022615284544,2.54235086010871,-3.83571072730172,36.8354076283244,60.722352894736,14.0831256296191,8.85616635358076,12.6918764020496,3.99940903722791,80,3898.50589335372,5.64658593268219,4,10
9.33022603399534,2.54235102306274,-3.83570901178734,36.8354071622683,60.7223495774347,14.0831265902819,8.85616703164561,12.6918753653681,3.99941015314027,80,3898.50542931893,5.64658628927869,4,10
9.33022591543681,2.54235118574801,-3.83570729910082,36.8354066973544,60.7223462663713,14.0831275498828,8.85616770894268,12.6918743307464,3.99941126753174,80,3898.50496622435,5.64658664528342,4,10
9.33022579716936,2.54235134816484,-3.83570558923907,36.8354062335811,60.722342961538,14.0831285084217,8.85616838547224,12.6918732981817,3.99941238040333,80,3898.50450406865,5.6465870006971,4,10
9.33022567919248,2.54235151031354,-3.8357038821988,36.8354057709465,60.7223396629255,14.0831294658992,8.85616906123465,12.691872267671,3.99941349175634,80,3898.50404285045,5.64658735552037,4,10
9.3302255615057,2.54235167219443,-3.83570217797671,36.8354053094485,60.7223363705261,14.0831304223158,8.85616973623024,12.6918712392114,3.99941460159226,80,3898.50358256826,5.64658770975398,4,10
9.33022544410851,2.54235183380781,-3.83570047656946,36.8354048490853,60.7223330843306,14.0831313776717,8.8561704104593,12.6918702127997,3.99941570991211,80,3898.50312322081,5.64658806339859,4,10
9.33022532700044,2.54235199515398,-3.8356987779739,36.8354043898549,60.7223298043318,14.0831323319673,8.85617108392205,12.6918691884332,3.99941681671709,80,3898.50266480681,5.64658841645488,4,10
9.33022521018096,2.54235215623327,-3.83569708218675,36.8354039317555,60.7223265305199,14.083133285203,8.85617175661895,12.6918681661088,3.99941792200843,80,3898.50220732476,5.64658876892353,4,10
9.33022509364963,2.54235231704597,-3.83569538920483,36.8354034747849,60.7223232628869,14.0831342373792,8.85617242855022,12.6918671458238,3.9994190257874,80,3898.50175077331,5.64658912080528,4,10
9.33022497740593,2.54235247759241,-3.83569369902483,36.8354030189416,60.7223200014249,14.0831351884962,8.85617309971622,12.6918661275751,3.99942012805531,80,3898.50129515117,5.64658947210077,4,10
9.33022486144937,2.54235263787288,-3.83569201164335,36.8354025642233,60.7223167461248,14.0831361385545,8.85617377011732,12.6918651113596,3.99942122881339,80,3898.5008404569,5.6465898228107,4,10
9.33022474577947,2.54235279788771,-3.83569032705742,36.8354021106283,60.7223134969789,14.0831370875543,8.85617443975377,12.6918640971747,3.99942232806279,80,3898.50038668919,5.64659017293576,4,10
9.33022463039574,2.54235295763718,-3.83568864526347,36.8354016581546,60.7223102539782,14.0831380354963,8.85617510862596,12.6918630850172,3.99942342580488,80,3898.49993384668,5.6465905224766,4,10
9.3302245152977,2.54235311712161,-3.83568696625861,36.8354012068005,60.7223070171147,14.0831389823805,8.85617577673412,12.6918620748846,3.99942452204061,80,3898.49948192803,5.64659087143394,4,10
9.33022440048485,2.54235327634132,-3.83568529003941,36.8354007565637,60.7223037863798,14.0831399282074,8.85617644407859,12.6918610667735,3.99942561677142,80,3898.49903093181,5.64659121980845,4,10
9.33022428595671,2.54235343529662,-3.83568361660264,36.8354003074426,60.7223005617651,14.0831408729778,8.85617711065976,12.6918600606812,3.99942670999866,80,3898.49858085664,5.64659156760085,4,10
9.3302241717128,2.5423535939878,-3.835681945945,36.8353998594351,60.7222973432623,14.0831418166916,8.85617777647798,12.6918590566048,3.99942780172341,80,3898.49813170128,5.64659191481178,4,10
9.33022405775263,2.54235375241518,-3.83568027806331,36.8353994125395,60.7222941308634,14.0831427593494,8.85617844153353,12.6918580545413,3.9994288919471,80,3898.4976834643,5.64659226144196,4,10
9.33022394407571,2.54235391057906,-3.83567861295421,36.835398966754,60.7222909245596,14.0831437009514,8.8561791058267,12.6918570544877,3.99942998067064,80,3898.49723614442,5.64659260749205,4,10
9.33022383068156,2.54235406847976,-3.83567695061492,36.8353985220763,60.7222877243424,14.0831446414983,8.85617976935782,12.6918560564416,3.99943106789544,80,3898.49678974023,5.64659295296271,4,10
9.33022371756971,2.54235422611758,-3.83567529104141,36.8353980785049,60.722284530204,14.0831455809902,8.85618043212725,12.6918550603992,3.99943215362271,80,3898.49634425035,5.64659329785468,4,10
9.33022360473966,2.54235438349282,-3.83567363423128,36.8353976360377,60.7222813421358,14.0831465194278,8.85618109413531,12.6918540663585,3.99943323785385,80,3898.49589967352,5.64659364216862,4,10
9.33022349219093,2.5423545406058,-3.83567198018085,36.8353971946727,60.722278160129,14.0831474568112,8.85618175538229,12.6918530743162,3.99943432058996,80,3898.4954560083,5.64659398590518,4,10
9.33022337992304,2.54235469745682,-3.83567032888692,36.8353967544084,60.7222749841763,14.083148393141,8.85618241586866,12.6918520842692,3.99943540183222,80,3898.4950132534,5.64659432906511,4,10
9.33022326793552,2.5423548540462,-3.83566868034626,36.8353963152426,60.7222718142688,14.0831493284176,8.85618307559463,12.6918510962149,3.99943648158199,80,3898.49457140747,5.64659467164903,4,10
9.33022315622788,2.54235501037423,-3.83566703455568,36.8353958771734,60.7222686503977,14.0831502626413,8.8561837345606,12.6918501101503,3.9994375598406,80,3898.49413046911,5.64659501365765,4,10
9.33022304479964,2.54235516644123,-3.83566539151195,36.8353954401991,60.7222654925559,14.0831511958126,8.85618439276686,12.6918491260726,3.99943863660911,80,3898.49369043711,5.64659535509165,4,10
9.33022293365032,2.54235532224749,-3.83566375121188,36.8353950043178,60.7222623407343,14.083152127932,8.85618505021381,12.6918481439787,3.99943971188878,80,3898.49325131,5.64659569595168,4,10
9.33022282277945,2.54235547779333,-3.83566211365223,36.8353945695275,60.7222591949244,14.0831530589996,8.85618570690173,12.691847163866,3.99944078568097,80,3898.49281308651,5.64659603623845,4,10
9.33022271218654,2.54235563307904,-3.83566047882988,36.8353941358264,60.7222560551187,14.0831539890159,8.8561863628309,12.6918461857316,3.99944185798682,80,3898.4923757653,5.64659637595262,4,10
9.33022260187112,2.54235578810496,-3.83565884674135,36.8353937032127,60.7222529213083,14.0831549179816,8.85618701800178,12.6918452095723,3.99944292880764,80,3898.49193934495,5.64659671509492,4,10
9.33022249183272,2.54235594287136,-3.83565721738358,36.8353932716844,60.7222497934852,14.0831558458971,8.85618767241471,12.6918442353854,3.99944399814467,80,3898.49150382422,5.64659705366597,4,10
9.33022238207086,2.54235609737857,-3.83565559075339,36.8353928412398,60.7222466716409,14.0831567727624,8.85618832606997,12.6918432631681,3.99944506599923,80,3898.49106920174,5.64659739166651,4,10
9.33022227258505,2.54235625162688,-3.83565396684753,36.8353924118769,60.7222435557676,14.0831576985782,8.85618897896791,12.6918422929175,3.99944613237238,80,3898.49063547617,5.64659772909714,4,10
9.33022216337482,2.54235640561661,-3.83565234566282,36.8353919835939,60.7222404458566,14.0831586233451,8.85618963110892,12.6918413246307,3.99944719726545,80,3898.49020264619,5.6465980659586,4,10
9.33022205443972,2.54235655934805,-3.8356507271958,36.8353915563889,60.7222373418999,14.0831595470631,8.85619028249329,12.6918403583047,3.99944826067974,80,3898.48977071046,5.64659840225153,4,10
9.33022194577924,2.54235671282151,-3.83564911144373,36.83539113026,60.7222342438893,14.0831604697329,8.85619093312147,12.691839393937,3.99944932261644,80,3898.48933966767,5.64659873797663,4,10
9.33022183739292,2.5423568660373,-3.83564749840298,36.8353907052054,60.7222311518165,14.0831613913549,8.85619158299369,12.6918384315244,3.99945038307686,80,3898.48890951647,5.64659907313457,4,10
9.3302217292803,2.54235701899572,-3.83564588807059,36.8353902812234,60.7222280656732,14.0831623119295,8.8561922321104,12.6918374710643,3.99945144206225,80,3898.48848025555,5.64659940772604,4,10
9.3302216214409,2.54235717169709,-3.8356442804432,36.8353898583119,60.7222249854512,14.0831632314572,8.85619288047189,12.6918365125536,3.99945249957386,80,3898.48805188356,5.6465997417517,4,10
9.33022151387424,2.54235732414169,-3.8356426755177,36.8353894364693,60.7222219111425,14.0831641499382,8.85619352807851,12.6918355559896,3.99945355561289,80,3898.48762439922,5.64660007521224,4,10
9.33022140657986,2.54235747632983,-3.83564107329084,36.8353890156934,60.7222188427385,14.0831650673732,8.85619417493064,12.6918346013694,3.99945461018069,80,3898.48719780115,5.64660040810829,4,10
9.33022129955729,2.54235762826183,-3.83563947375944,36.8353885959828,60.7222157802321,14.0831659837625,8.85619482102857,12.6918336486901,3.99945566327835,80,3898.48677208813,5.64660074044059,4,10
9.33022119280604,2.54235777993798,-3.83563787692037,36.8353881773353,60.722212723613,14.0831668991066,8.85619546637275,12.6918326979489,3.99945671490724,80,3898.48634725868,5.64660107220976,4,10
9.33022108632566,2.54235793135858,-3.83563628277034,36.8353877597492,60.7222096728753,14.0831678134059,8.85619611096342,12.6918317491431,3.99945776506848,80,3898.48592331162,5.64660140341654,4,10
9.33022098011569,2.54235808252396,-3.83563469130627,36.8353873432227,60.7222066280096,14.0831687266608,8.85619675480103,12.6918308022697,3.99945881376357,80,3898.48550024555,5.64660173406154,4,10
9.33022087417564,2.5423582334344,-3.8356331025247,36.8353869277539,60.7222035890081,14.0831696388719,8.85619739788598,12.6918298573257,3.99945986099357,80,3898.48507805921,5.64660206414547,4,10
9.33022076850505,2.5423583840902,-3.83563151642278,36.835386513341,60.7222005558626,14.0831705500393,8.85619804021854,12.6918289143088,3.99946090675985,80,3898.48465675124,5.64660239366897,4,10
9.33022066310346,2.54235853449167,-3.83562993299705,36.8353860999821,60.7221975285646,14.0831714601637,8.85619868179907,12.6918279732156,3.99946195106349,80,3898.4842363204,5.64660272263274,4,10
9.33022055797039,2.54235868463912,-3.83562835224456,36.8353856876757,60.722194507107,14.0831723692456,8.85619932262796,12.6918270340436,3.99946299390598,80,3898.48381676531,5.64660305103746,4,10
9.33022045310539,2.54235883453285,-3.83562677416194,36.8353852764195,60.7221914914804,14.0831732772853,8.85619996270555,12.6918260967899,3.99946403528827,80,3898.48339808466,5.64660337888378,4,10
9.33022034850797,2.54235898417315,-3.83562519874619,36.8353848662118,60.722188481677,14.0831741842833,8.85620060203223,12.6918251614517,3.9994650752119,80,3898.48298027716,5.64660370617237,4,10
9.3302202441777,2.54235913356035,-3.83562362599389,36.835384457051,60.7221854776891,14.0831750902402,8.85620124060836,12.6918242280261,3.99946611367801,80,3898.48256334144,5.64660403290396,4,10
9.3302201401141,2.54235928269473,-3.83562205590187,36.8353840489352,60.7221824795084,14.0831759951562,8.85620187843432,12.6918232965102,3.99946715068791,80,3898.48214727631,5.64660435907914,4,10
9.33022003631668,2.5423594315766,-3.8356204884671,36.8353836418624,60.7221794871269,14.0831768990317,8.8562025155104,12.6918223669014,3.99946818624284,80,3898.48173208041,5.64660468469861,4,10
9.33021993278502,2.54235958020625,-3.83561892368647,36.835383235831,60.7221765005364,14.0831778018675,8.85620315183706,12.6918214391969,3.99946922034394,80,3898.48131775243,5.64660500976306,4,10
9.33021982951864,2.542359728584,-3.83561736155667,36.8353828308392,60.7221735197282,14.0831787036638,8.85620378741459,12.6918205133937,3.99947025299258,80,3898.480904291,5.64660533427313,4,10
9.33021972651706,2.54235987671015,-3.83561580207447,36.835382426885,60.7221705446953,14.0831796044212,8.85620442224337,12.6918195894891,3.99947128419001,80,3898.48049169491,5.64660565822951,4,10
9.33021962377983,2.54236002458499,-3.83561424523668,36.8353820239667,60.7221675754291,14.08318050414,8.8562050563238,12.69181866748,3.99947231393742,80,3898.48007996288,5.64660598163288,4,10
9.33021952130651,2.54236017220882,-3.83561269104047,36.8353816220824,60.7221646119212,14.0831814028206,8.85620568965618,12.6918177473643,3.99947334223629,80,3898.47966909351,5.6466063044839,4,10
9.33021941909662,2.54236031958196,-3.83561113948224,36.8353812212305,60.7221616541642,14.0831823004638,8.85620632224112,12.6918168291384,3.99947436908764,80,3898.47925908557,5.64660662678321,4,10
9.33021931714971,2.5423604667047,-3.83560959055899,36.8353808214092,60.7221587021497,14.0831831970699,8.85620695407874,12.6918159128001,3.99947539449283,80,3898.47884993773,5.64660694853151,4,10
9.3302192154653,2.54236061357733,-3.83560804426764,36.8353804226164,60.7221557558693,14.0831840926393,8.8562075851695,12.6918149983464,3.99947641845313,80,3898.47844164872,5.64660726972943,4,10
9.33021911404295,2.54236076020017,-3.83560650060502,36.8353800248506,60.7221528153158,14.0831849871725,8.85620821551379,12.6918140857745,3.99947744096971,80,3898.47803421726,5.6466075903777,4,10
9.33021901288221,2.54236090657351,-3.83560495956789,36.8353796281099,60.7221498804803,14.0831858806699,8.85620884511195,12.6918131750817,3.9994784620439,80,3898.47762764199,5.64660791047695,4,10
9.33021891198261,2.54236105269765,-3.835603421153,36.8353792323924,60.7221469513556,14.083186773132,8.85620947396433,12.6918122662649,3.99947948167699,80,3898.47722192169,5.64660823002784,4,10
9.33021881134369,2.5423611985729,-3.83560188535728,36.8353788376966,60.722144027933,14.0831876645594,8.85621010207137,12.6918113593216,3.99948049987023,80,3898.47681705502,5.64660854903105,4,10
9.330218710965,2.54236134419955,-3.83560035217761,36.8353784440204,60.7221411102047,14.0831885549525,8.85621072943343,12.691810454249,3.99948151662477,80,3898.47641304072,5.64660886748725,4,10
9.33021861084608,2.5423614895779,-3.83559882161086,36.8353780513622,60.722138198163,14.0831894443118,8.85621135605089,12.6918095510443,3.99948253194196,80,3898.47600987753,5.64660918539707,4,10
9.33021851098647,2.54236163470826,-3.83559729365379,36.8353776597201,60.7221352917992,14.0831903326376,8.85621198192416,12.6918086497047,3.99948354582307,80,3898.47560756409,5.64660950276123,4,10
9.33021841138572,2.54236177959092,-3.83559576830334,36.8353772690924,60.7221323911056,14.0831912199304,8.85621260705358,12.6918077502275,3.99948455826939,80,3898.47520609915,5.64660981958035,4,10
9.33021831204339,2.54236192422618,-3.83559424555625,36.8353768794773,60.7221294960748,14.0831921061909,8.85621323143954,12.6918068526098,3.99948556928211,80,3898.4748054814,5.64661013585512,4,10
9.330218212959,2.54236206861434,-3.83559272540941,36.8353764908731,60.7221266066983,14.0831929914195,8.85621385508239,12.691805956849,3.99948657886262,80,3898.47440570965,5.64661045158617,4,10
9.33021811413212,2.5423622127557,-3.83559120785986,36.8353761032779,60.7221237229679,14.0831938756165,8.85621447798258,12.6918050629423,3.99948758701203,80,3898.47400678249,5.64661076677422,4,10
9.33021801556228,2.54236235665056,-3.83558969290414,36.8353757166899,60.7221208448758,14.0831947587826,8.85621510014045,12.6918041708867,3.99948859373166,80,3898.47360869874,5.6466110814199,4,10
9.33021791724906,2.54236250029922,-3.83558818053939,36.8353753311075,60.7221179724148,14.0831956409182,8.8562157215564,12.6918032806798,3.99948959902275,80,3898.47321145709,5.64661139552386,4,10
9.33021781919197,2.54236264370199,-3.83558667076215,36.8353749465289,60.7221151055757,14.083196522024,8.85621634223082,12.6918023923186,3.99949060288662,80,3898.47281505622,5.64661170908679,4,10
9.33021772139058,2.54236278685914,-3.83558516356953,36.8353745629522,60.7221122443516,14.0831974021,8.85621696216407,12.6918015058004,3.99949160532458,80,3898.47241949492,5.64661202210934,4,10
9.33021762384444,2.54236292977099,-3.83558365895834,36.8353741803757,60.7221093887338,14.083198281147,8.85621758135653,12.6918006211224,3.99949260633775,80,3898.47202477188,5.64661233459217,4,10
9.33021752655309,2.54236307243783,-3.8355821569254,36.8353737987977,60.7221065387147,14.0831991591653,8.85621819980867,12.6917997382819,3.99949360592751,80,3898.47163088581,5.64661264653594,4,10
9.33021742951609,2.54236321485996,-3.83558065746763,36.8353734182165,60.7221036942863,14.0832000361558,8.85621881752081,12.6917988572763,3.9994946040951,80,3898.47123783546,5.64661295794131,4,10
9.33021733273298,2.54236335703768,-3.83557916058197,36.8353730386302,60.7221008554409,14.0832009121187,8.85621943449331,12.6917979781028,3.99949560084178,80,3898.47084561958,5.64661326880895,4,10
9.33021723620333,2.54236349897128,-3.83557766626501,36.8353726600369,60.7220980221704,14.0832017870545,8.85622005072662,12.6917971007583,3.9994965961688,80,3898.47045423688,5.6466135791395,4,10
9.33021713992668,2.54236364066107,-3.8355761745139,36.8353722824353,60.7220951944666,14.0832026609637,8.85622066622119,12.6917962252405,3.99949759007745,80,3898.47006368602,5.64661388893365,4,10
9.33021704390259,2.54236378210734,-3.83557468532541,36.8353719058233,60.7220923723223,14.0832035338468,8.85622128097731,12.6917953515466,3.999498582569,80,3898.46967396586,5.64661419819204,4,10
9.3302169481306,2.54236392331039,-3.83557319869647,36.8353715301992,60.7220895557291,14.0832044057043,8.85622189499537,12.6917944796738,3.9994995736447,80,3898.46928507505,5.64661450691534,4,10
9.33021685261029,2.54236406427051,-3.83557171462382,36.8353711555612,60.7220867446792,14.0832052765368,8.85622250827583,12.6917936096192,3.9995005633059,80,3898.46889701234,5.64661481510422,4,10
9.3302167573412,2.54236420498801,-3.83557023310453,36.8353707819079,60.722083939165,14.0832061463446,8.8562231208191,12.6917927413804,3.99950155155375,80,3898.46850977651,5.64661512275929,4,10
9.33021666232288,2.54236434546316,-3.83556875413524,36.8353704092372,60.7220811391779,14.0832070151283,8.85622373262555,12.6917918749543,3.99950253838961,80,3898.46812336624,5.64661542988123,4,10
9.33021656755489,2.54236448569629,-3.83556727771304,36.8353700375475,60.7220783447112,14.0832078828885,8.85622434369549,12.6917910103386,3.99950352381467,80,3898.46773778033,5.64661573647071,4,10
9.3302164730368,2.54236462568767,-3.83556580383487,36.8353696668369,60.7220755557559,14.0832087496257,8.85622495402947,12.6917901475304,3.99950450783018,80,3898.46735301743,5.64661604252839,4,10
9.33021637876814,2.54236476543761,-3.83556433249737,36.8353692971039,60.7220727723047,14.0832096153401,8.85622556362779,12.6917892865268,3.99950549043734,80,3898.46696907636,5.64661634805491,4,10
9.33021628474849,2.5423649049464,-3.83556286369759,36.8353689283466,60.7220699943499,14.0832104800324,8.85622617249078,12.6917884273254,3.99950647163752,80,3898.46658595587,5.6466166530509,4,10
9.3302161909774,2.54236504421434,-3.8355613974324,36.8353685605634,60.7220672218834,14.0832113437032,8.85622678061895,12.6917875699232,3.99950745143212,80,3898.46620365462,5.64661695751708,4,10
9.33021609745443,2.54236518324172,-3.83555993369868,36.8353681937526,60.7220644548976,14.0832122063528,8.85622738801271,12.6917867143176,3.9995084298223,80,3898.46582217144,5.64661726145408,4,10
9.33021600417914,2.54236532202884,-3.83555847249329,36.8353678279123,60.7220616933841,14.0832130679822,8.85622799467251,12.691785860506,3.99950940680935,80,3898.46544150501,5.64661756486255,4,10
9.33021591115109,2.542365460576,-3.83555701381317,36.8353674630408,60.7220589373357,14.0832139285913,8.85622860059863,12.6917850084857,3.99951038239453,80,3898.4650616541,5.64661786774314,4,10
9.33021581836984,2.5423655988835,-3.83555555765508,36.8353670991365,60.7220561867443,14.0832147881811,8.85622920579158,12.6917841582537,3.99951135657903,80,3898.46468261747,5.64661817009652,4,10
9.33021572583495,2.5423657369516,-3.83555410401613,36.8353667361977,60.7220534416023,14.0832156467516,8.8562298102517,12.6917833098077,3.99951232936428,80,3898.46430439393,5.6466184719233,4,10
9.33021563354599,2.54236587478063,-3.83555265289317,36.8353663742225,60.7220507019019,14.0832165043038,8.8562304139794,12.6917824631449,3.99951330075129,80,3898.46392698213,5.6466187732242,4,10
9.3302155415025,2.54236601237087,-3.83555120428304,36.8353660132093,60.7220479676351,14.0832173608379,8.85623101697513,12.6917816182624,3.99951427074149,80,3898.46355038088,5.64661907399984,4,10
9.33021544970407,2.54236614972263,-3.83554975818265,36.8353656531564,60.7220452387944,14.0832182163548,8.85623161923928,12.6917807751578,3.99951523933629,80,3898.46317458887,5.64661937425085,4,10
9.33021535815025,2.54236628683618,-3.83554831458889,36.8353652940621,60.7220425153718,14.0832190708545,8.85623222077214,12.6917799338282,3.99951620653684,80,3898.46279960497,5.6466196739779,4,10
9.3302152668406,2.54236642371183,-3.83554687349863,36.8353649359246,60.7220397973593,14.0832199243378,8.85623282157428,12.6917790942708,3.99951717234438,80,3898.46242542783,5.64661997318166,4,10
9.33021517577469,2.54236656034986,-3.83554543490902,36.8353645787423,60.7220370847498,14.0832207768051,8.85623342164604,12.6917782564833,3.99951813676012,80,3898.46205205631,5.64662027186274,4,10
9.33021508495208,2.54236669675058,-3.83554399881677,36.8353642225134,60.7220343775352,14.0832216282571,8.85623402098781,12.6917774204628,3.99951909978535,80,3898.46167948908,5.64662057002183,4,10
9.33021499437235,2.54236683291428,-3.83554256521887,36.8353638672364,60.7220316757076,14.0832224786944,8.85623461960006,12.6917765862067,3.99952006142155,80,3898.46130772489,5.64662086765956,4,10
9.33021490403505,2.54236696884124,-3.83554113411208,36.8353635129091,60.7220289792594,14.0832233281171,8.85623521748317,12.6917757537121,3.99952102166975,80,3898.46093676256,5.64662116477662,4,10
9.33021481393975,2.54236710453176,-3.83553970549355,36.8353631595305,60.7220262881826,14.0832241765261,8.85623581463756,12.6917749229767,3.99952198053131,80,3898.46056660086,5.64662146137359,4,10
9.33021472408602,2.54236723998615,-3.83553827936004,36.8353628070984,60.7220236024705,14.0832250239218,8.85623641106366,12.6917740939976,3.99952293800749,80,3898.46019723849,5.64662175745118,4,10
9.33021463447344,2.54236737520468,-3.83553685570854,36.8353624556113,60.7220209221143,14.0832258703048,8.85623700676183,12.6917732667722,3.99952389409975,80,3898.45982867431,5.64662205301,4,10
9.33021454510155,2.54236751018766,-3.83553543453581,36.8353621050675,60.7220182471066,14.0832267156757,8.85623760173257,12.6917724412976,3.99952484880913,80,3898.459460907,5.64662234805071,4,10
9.33021445596993,2.54236764493537,-3.83553401583902,36.8353617554652,60.7220155774397,14.083227560035,8.85623819597623,12.6917716175716,3.99952580213699,80,3898.45909393534,5.64662264257399,4,10
9.33021436707817,2.5423677794481,-3.83553259961485,36.8353614068028,60.7220129131061,14.0832284033829,8.85623878949326,12.6917707955911,3.99952675408451,80,3898.45872775815,5.64662293658044,4,10
9.33021427842581,2.54236791372615,-3.83553118586048,36.8353610590787,60.7220102540978,14.0832292457204,8.85623938228406,12.6917699753537,3.99952770465319,80,3898.45836237417,5.64662323007073,4,10
9.33021419001244,2.5423680477698,-3.83552977457276,36.835360712291,60.7220076004074,14.0832300870475,8.85623997434908,12.6917691568568,3.99952865384398,80,3898.4579977822,5.6466235230455,4,10
9.33021410183761,2.54236818157936,-3.83552836574853,36.8353603664382,60.7220049520272,14.0832309273651,8.85624056568867,12.6917683400976,3.99952960165831,80,3898.457633981,5.6466238155054,4,10
9.33021401390091,2.5423683151551,-3.83552695938488,36.8353600215187,60.7220023089494,14.0832317666738,8.85624115630327,12.6917675250735,3.99953054809743,80,3898.45727096931,5.64662410745105,4,10
9.33021392620191,2.54236844849733,-3.83552555547863,36.8353596775304,60.7219996711661,14.083232604974,8.85624174619335,12.6917667117819,3.99953149316269,80,3898.4569087459,5.64662439888314,4,10
9.33021383874018,2.54236858160634,-3.83552415402676,36.8353593344721,60.7219970386702,14.0832334422663,8.85624233535935,12.6917659002201,3.99953243685542,80,3898.45654730958,5.64662468980231,4,10
9.3302137515153,2.54236871448242,-3.83552275502603,36.835358992342,60.7219944114536,14.0832342785512,8.85624292380163,12.6917650903854,3.99953337917685,80,3898.45618665913,5.64662498020919,4,10
9.33021366452683,2.54236884712584,-3.83552135847361,36.8353586511383,60.7219917895092,14.0832351138293,8.85624351152069,12.6917642822752,3.99953432012819,80,3898.45582679335,5.64662527010441,4,10
9.33021357777435,2.54236897953692,-3.83551996436648,36.8353583108592,60.7219891728287,14.083235948101,8.85624409851687,12.6917634758872,3.99953525971063,80,3898.45546771096,5.64662555948864,4,10
9.33021349125743,2.54236911171592,-3.83551857270146,36.8353579715036,60.7219865614049,14.083236781367,8.85624468479062,12.6917626712183,3.99953619792558,80,3898.45510941083,5.64662584836251,4,10
9.33021340497566,2.54236924366316,-3.83551718347547,36.8353576330692,60.7219839552303,14.0832376136277,8.85624527034236,12.6917618682661,3.99953713477413,80,3898.45475189166,5.64662613672666,4,10
9.33021331892861,2.54236937537891,-3.83551579668563,36.8353572955547,60.7219813542966,14.0832384448839,8.85624585517252,12.691761067028,3.99953807025787,80,3898.45439515226,5.64662642458174,4,10
9.33021323311585,2.54236950686347,-3.83551441232862,36.8353569589584,60.7219787585969,14.0832392751359,8.85624643928156,12.6917602675011,3.99953900437788,80,3898.45403919141,5.6466267119284,4,10
9.33021314753696,2.54236963811713,-3.83551303040167,36.8353566232786,60.7219761681236,14.0832401043843,8.85624702266989,12.6917594696832,3.99953993713552,80,3898.45368400793,5.64662699876726,4,10
9.33021306219151,2.54236976914017,-3.83551165090148,36.8353562885137,60.7219735828686,14.0832409326297,8.85624760533801,12.6917586735714,3.99954086853199,80,3898.45332960058,5.64662728509898,4,10
9.33021297707909,2.54236989993289,-3.83551027382526,36.8353559546618,60.7219710028247,14.0832417598726,8.85624818728627,12.6917578791633,3.99954179856854,80,3898.45297596819,5.64662757092419,4,10
9.33021289219928,2.54237003049557,-3.83550889916978,36.8353556217216,60.7219684279843,14.0832425861136,8.85624876851506,12.6917570864561,3.99954272724653,80,3898.45262310952,5.64662785624355,4,10
9.33021280755165,2.5423701608285,-3.83550752693219,36.8353552896912,60.7219658583396,14.0832434113532,8.85624934902484,12.6917562954472,3.99954365456722,80,3898.45227102334,5.64662814105765,4,10
9.33021272313578,2.54237029093197,-3.83550615710925,36.8353549585692,60.7219632938834,14.083244235592,8.85624992881606,12.6917555061341,3.99954458053179,80,3898.45191970847,5.64662842536719,4,10
9.33021263895127,2.54237042080627,-3.83550478969806,36.8353546283537,60.7219607346079,14.0832450588306,8.85625050788911,12.6917547185141,3.9995455051415,80,3898.45156916374,5.64662870917279,4,10
9.33021255499768,2.5423705504517,-3.83550342469567,36.8353542990432,60.7219581805059,14.0832458810695,8.85625108624447,12.6917539325848,3.99954642839782,80,3898.45121938787,5.64662899247505,4,10
9.33021247127459,2.54237067986853,-3.83550206209867,36.835353970636,60.7219556315688,14.0832467023093,8.85625166388263,12.6917531483431,3.99954735030184,80,3898.45087037968,5.64662927527469,4,10
9.33021238778159,2.54237080905705,-3.83550070190438,36.8353536431304,60.7219530877902,14.0832475225505,8.85625224080394,12.691752365787,3.99954827085503,80,3898.450522138,5.64662955757227,4,10
9.33021230451826,2.54237093801756,-3.83549934410968,36.835353316525,60.7219505491624,14.0832483417936,8.85625281700885,12.6917515849136,3.99954919005853,80,3898.45017466164,5.64662983936848,4,10
9.33021222148419,2.54237106675033,-3.8354979887115,36.835352990818,60.7219480156776,14.0832491600392,8.85625339249776,12.6917508057203,3.99955010791359,80,3898.44982794939,5.64663012066389,4,10
9.33021213867894,2.54237119525566,-3.83549663570699,36.8353526660077,60.721945487328,14.083249977288,8.85625396727119,12.6917500282048,3.99955102442152,80,3898.44948200003,5.64663040145922,4,10
9.33021205610211,2.54237132353384,-3.83549528509297,36.8353523420925,60.7219429641068,14.0832507935405,8.85625454132952,12.6917492523642,3.99955193958374,80,3898.44913681234,5.64663068175506,4,10
9.3302119737533,2.54237145158515,-3.83549393686633,36.835352019071,60.7219404460062,14.0832516087974,8.85625511467316,12.6917484781958,3.99955285340133,80,3898.44879238518,5.64663096155205,4,10
9.33021189163207,2.54237157940987,-3.83549259102426,36.8353516969413,60.7219379330187,14.0832524230588,8.85625568730256,12.6917477056974,3.99955376587548,80,3898.44844871737,5.64663124085084,4,10
9.33021180973802,2.5423717070083,-3.83549124756377,36.8353513757018,60.7219354251369,14.0832532363255,8.85625625921818,12.6917469348663,3.99955467700761,80,3898.44810580773,5.64663151965203,4,10
9.33021172807073,2.54237183438072,-3.8354899064816,36.8353510553511,60.7219329223529,14.0832540485983,8.85625683042053,12.6917461656998,3.99955558679903,80,3898.44776365492,5.6466317979563,4,10
9.3302116466298,2.54237196152742,-3.83548856777475,36.8353507358874,60.7219304246595,14.0832548598776,8.85625740090995,12.6917453981953,3.999556495251,80,3898.44742225784,5.64663207576428,4,10
9.33021156541479,2.54237208844868,-3.83548723144042,36.835350417309,60.7219279320496,14.083255670164,8.8562579706869,12.6917446323504,3.99955740236481,80,3898.44708161539,5.64663235307655,4,10
9.33021148442531,2.5423722151448,-3.83548589747568,36.8353500996145,60.7219254445153,14.0832564794579,8.85625853975182,12.6917438681626,3.99955830814179,80,3898.44674172629,5.6466326298938,4,10
9.33021140366094,2.54237234161605,-3.83548456587721,36.8353497828022,60.7219229620494,14.0832572877602,8.85625910810523,12.691743105629,3.99955921258311,80,3898.44640258936,5.64663290621664,4,10
9.33021132312127,2.54237246786271,-3.83548323664223,36.8353494668705,60.7219204846443,14.0832580950713,8.85625967574754,12.6917423447475,3.99956011569009,80,3898.44606420346,5.64663318204571,4,10
9.33021124280588,2.54237259388508,-3.83548190976768,36.8353491518178,60.7219180122923,14.0832589013917,8.85626024267913,12.6917415855152,3.99956101746392,80,3898.44572656735,5.64663345738161,4,10
9.33021116271439,2.54237271968344,-3.83548058525059,36.8353488376423,60.721915544987,14.083259706722,8.85626080890046,12.6917408279297,3.99956191790596,80,3898.4453896799,5.64663373222503,4,10
9.33021108284636,2.54237284525807,-3.83547926308785,36.8353485243429,60.7219130827194,14.0832605110628,8.85626137441204,12.6917400719883,3.99956281701748,80,3898.44505353988,5.64663400657656,4,10
9.33021100320139,2.54237297060927,-3.8354779432766,36.8353482119173,60.7219106254838,14.0832613144148,8.85626193921433,12.6917393176886,3.99956371479971,80,3898.44471814615,5.64663428043682,4,10
9.33021092377908,2.54237309573731,-3.83547662581367,36.8353479003645,60.7219081732715,14.0832621167783,8.85626250330768,12.691738565028,3.9995646112539,80,3898.4443834975,5.64663455380648,4,10
9.33021084457901,2.54237322064248,-3.83547531069638,36.8353475896826,60.7219057260756,14.0832629181542,8.85626306669258,12.6917378140041,3.99956550638154,80,3898.44404959277,5.64663482668614,4,10
9.33021076560077,2.54237334532507,-3.8354739979215,36.8353472798701,60.7219032838888,14.083263718543,8.85626362936949,12.6917370646141,3.99956640018371,80,3898.44371643078,5.64663509907646,4,10
9.33021068684397,2.54237346978535,-3.83547268748606,36.8353469709252,60.7219008467034,14.083264517945,8.85626419133882,12.6917363168556,3.9995672926616,80,3898.44338401039,5.64663537097802,4,10
9.33021060830818,2.54237359402361,-3.83547137938706,36.8353466628466,60.7218984145123,14.0832653163611,8.85626475260102,12.6917355707259,3.99956818381673,80,3898.44305233037,5.6466356423915,4,10
9.33021052999301,2.54237371804014,-3.83547007362165,36.8353463556326,60.7218959873079,14.0832661137917,8.85626531315654,12.6917348262227,3.99956907365026,80,3898.44272138955,5.6466359133175,4,10
9.33021045189806,2.54237384183521,-3.83546877018665,36.8353460492816,60.7218935650829,14.0832669102376,8.85626587300595,12.6917340833432,3.9995699621636,80,3898.44239118678,5.64663618375667,4,10
9.33021037402291,2.54237396540912,-3.83546746907933,36.8353457437919,60.7218911478303,14.0832677056992,8.8562664321496,12.6917333420853,3.99957084935778,80,3898.44206172092,5.64663645370961,4,10
9.33021029636716,2.54237408876214,-3.83546617029651,36.8353454391622,60.7218887355424,14.0832685001772,8.85626699058793,12.6917326024461,3.99957173523427,80,3898.44173299079,5.64663672317694,4,10
9.33021021893042,2.54237421189454,-3.83546487383529,36.8353451353906,60.7218863282121,14.0832692936718,8.85626754832134,12.6917318644232,3.99957261979415,80,3898.44140499526,5.64663699215929,4,10
9.33021014171228,2.54237433480663,-3.83546357969288,36.8353448324759,60.7218839258315,14.0832700861841,8.85626810535035,12.6917311280142,3.99957350303879,80,3898.44107773305,5.64663726065733,4,10
9.33021006471233,2.54237445749869,-3.83546228786588,36.8353445304162,60.721881528394,14.0832708777145,8.85626866167541,12.6917303932162,3.99957438496943,80,3898.44075120305,5.64663752867166,4,10
9.33020998793017,2.54237457997099,-3.83546099835178,36.8353442292099,60.7218791358916,14.0832716682635,8.85626921729698,12.6917296600272,3.9995752655874,80,3898.44042540412,5.64663779620288,4,10
9.33020991136539,2.54237470222381,-3.83545971114728,36.8353439288557,60.7218767483176,14.0832724578319,8.85626977221551,12.6917289284443,3.99957614489404,80,3898.4401003351,5.64663806325165,4,10
9.33020983501761,2.54237482425745,-3.8354584262496,36.8353436293518,60.7218743656643,14.08327324642,8.85627032643146,12.6917281984651,3.99957702289066,80,3898.43977599477,5.64663832981856,4,10
9.33020975888642,2.54237494607218,-3.83545714365556,36.8353433306967,60.7218719879243,14.0832740340289,8.85627087994533,12.691727470087,3.99957789957847,80,3898.43945238201,5.6466385959043,4,10
9.33020968297142,2.54237506766827,-3.83545586336237,36.8353430328889,60.7218696150908,14.0832748206587,8.85627143275747,12.6917267433077,3.99957877495882,80,3898.4391294957,5.64663886150942,4,10
9.33020960727219,2.54237518904602,-3.83545458536713,36.8353427359268,60.7218672471562,14.0832756063102,8.8562719848685,12.6917260181246,3.99957964903274,80,3898.43880733463,5.64663912663455,4,10
9.33020953178836,2.5423753102057,-3.83545330966683,36.8353424398086,60.7218648841134,14.0832763909839,8.85627253627877,12.6917252945353,3.99958052180165,80,3898.43848589772,5.64663939128034,4,10
9.33020945651952,2.54237543114759,-3.83545203625846,36.8353421445332,60.7218625259547,14.0832771746803,8.85627308698866,12.6917245725372,3.99958139326685,80,3898.43816518376,5.6466396554474,4,10
9.33020938146528,2.54237555187198,-3.83545076513923,36.8353418500987,60.7218601726734,14.0832779574005,8.85627363699876,12.6917238521279,3.99958226342966,80,3898.43784519151,5.64663991913637,4,10
9.33020930662523,2.54237567237914,-3.83544949630578,36.8353415565036,60.7218578242622,14.0832787391445,8.85627418630952,12.6917231333045,3.99958313229115,80,3898.43752591999,5.64664018234785,4,10
9.33020923199898,2.54237579266936,-3.83544822975574,36.8353412637464,60.7218554807131,14.0832795199132,8.85627473492133,12.6917224160653,3.99958399985286,80,3898.43720736793,5.64664044508244,4,10
9.33020915758614,2.54237591274291,-3.83544696548586,36.8353409718256,60.7218531420197,14.0832802997071,8.8562752828347,12.6917217004072,3.99958486611592,80,3898.43688953419,5.64664070734081,4,10
9.3302090833863,2.54237603260008,-3.83544570349306,36.8353406807396,60.7218508081744,14.083281078527,8.85627583005009,12.6917209863278,3.99958573108165,80,3898.43657241771,5.64664096912357,4,10
9.33020900939908,2.54237615224114,-3.83544444377452,36.8353403904867,60.7218484791699,14.083281856373,8.85627637656791,12.6917202738246,3.99958659475129,80,3898.43625601725,5.6466412304313,4,10
9.33020893562406,2.54237627166638,-3.83544318632755,36.8353401010655,60.7218461549988,14.0832826332463,8.8562769223887,12.6917195628955,3.9995874571261,80,3898.43594033167,5.64664149126467,4,10
9.33020886206087,2.54237639087606,-3.83544193114881,36.8353398124746,60.7218438356546,14.0832834091472,8.85627746751283,12.6917188535375,3.99958831820732,80,3898.43562535989,5.64664175162424,4,10
9.33020878870911,2.54237650987049,-3.83544067823567,36.8353395247122,60.7218415211295,14.0832841840764,8.85627801194084,12.6917181457485,3.99958917799637,80,3898.4353111007,5.64664201151069,4,10
9.33020871556838,2.54237662864992,-3.8354394275849,36.8353392377769,60.7218392114166,14.0832849580345,8.85627855567316,12.6917174395257,3.99959003649445,80,3898.43499755302,5.64664227092458,4,10
9.3302086426383,2.54237674721465,-3.83543817919377,36.8353389516669,60.7218369065086,14.0832857310222,8.85627909871033,12.6917167348669,3.99959089370287,80,3898.43468471566,5.64664252986658,4,10
9.33020856991847,2.54237686556494,-3.83543693305938,36.8353386663812,60.7218346063981,14.0832865030396,8.85627964105271,12.6917160317697,3.99959174962282,80,3898.43437258751,5.64664278833726,4,10
9.33020849740849,2.54237698370108,-3.83543568917872,36.8353383819177,60.7218323110779,14.083287274088,8.85628018270074,12.6917153302314,3.99959260425567,80,3898.43406116739,5.6466430463373,4,10
9.33020842510798,2.54237710162335,-3.83543444754889,36.8353380982753,60.7218300205416,14.0832880441677,8.856280723655,12.6917146302496,3.9995934576026,80,3898.43375045422,5.64664330386724,4,10
9.33020835301656,2.54237721933202,-3.83543320816699,36.835337815452,60.7218277347811,14.0832888132794,8.85628126391589,12.691713931822,3.99959430966493,80,3898.43344044683,5.64664356092774,4,10
9.33020828113381,2.54237733682737,-3.83543197103006,36.8353375334469,60.7218254537897,14.0832895814235,8.85628180348391,12.691713234946,3.9995951604439,80,3898.4331311441,5.6466438175194,4,10
9.33020820945936,2.54237745410968,-3.83543073613521,36.835337252258,60.7218231775603,14.0832903486007,8.85628234235952,12.6917125396191,3.99959600994094,80,3898.43282254487,5.64664407364285,4,10
9.33020813799283,2.54237757117923,-3.83542950347936,36.8353369718839,60.7218209060852,14.0832911148119,8.85628288054323,12.6917118458389,3.99959685815725,80,3898.43251464804,5.6466443292987,4,10
9.33020806673381,2.54237768803629,-3.83542827305968,36.8353366923232,60.7218186393583,14.0832918800571,8.85628341803539,12.6917111536029,3.999597705094,80,3898.43220745248,5.64664458448754,4,10
9.33020799568192,2.54237780468114,-3.83542704487365,36.835336413574,60.7218163773711,14.0832926443374,8.85628395483656,12.691710462909,3.99959855075235,80,3898.43190095704,5.64664483920999,4,10
9.33020792483678,2.54237792111404,-3.83542581891788,36.8353361356353,60.7218141201177,14.0832934076532,8.85628449094719,12.6917097737544,3.99959939513388,80,3898.43159516066,5.64664509346667,4,10
9.330207854198,2.5423780373353,-3.83542459518969,36.8353358585053,60.7218118675905,14.0832941700055,8.85628502636774,12.6917090861369,3.99960023823968,80,3898.43129006209,5.64664534725822,4,10
9.33020778376518,2.54237815334518,-3.83542337368584,36.8353355821823,60.7218096197821,14.0832949313945,8.85628556109873,12.6917084000536,3.9996010800711,80,3898.43098566026,5.64664560058522,4,10
9.33020771353795,2.54237826914396,-3.83542215440389,36.8353353066653,60.7218073766859,14.083295691821,8.8562860951406,12.6917077155026,3.99960192062952,80,3898.43068195406,5.64664585344829,4,10
9.33020764351592,2.5423783847319,-3.83542093734064,36.8353350319524,60.7218051382947,14.0832964512855,8.85628662849393,12.6917070324812,3.99960275991606,80,3898.43037894239,5.64664610584803,4,10
9.3302075736987,2.54237850010929,-3.83541972249321,36.8353347580422,60.721802904601,14.0832972097887,8.85628716115906,12.6917063509871,3.99960359793204,80,3898.43007662412,5.64664635778504,4,10
9.33020750408591,2.5423786152764,-3.83541850985893,36.8353344849331,60.7218006755983,14.0832979673312,8.85628769313638,12.691705671018,3.99960443467847,80,3898.42977499806,5.64664660925998,4,10
9.33020743467717,2.54237873023351,-3.83541729943465,36.8353342126237,60.7217984512789,14.0832987239137,8.85628822442646,12.691704992571,3.99960527015702,80,3898.42947406319,5.6466468602734,4,10
9.33020736547209,2.54237884498089,-3.83541609121767,36.8353339411124,60.7217962316364,14.0832994795368,8.85628875502982,12.6917043156441,3.99960610436881,80,3898.42917381827,5.64664711082596,4,10
9.3302072964703,2.54237895951882,-3.8354148852049,36.835333670398,60.7217940166636,14.083300234201,8.85628928494685,12.6917036402347,3.99960693731521,80,3898.42887426235,5.64664736091822,4,10
9.3302072276714,2.54237907384757,-3.83541368139356,36.8353334004788,60.7217918063529,14.083300987907,8.85628981417807,12.6917029663404,3.99960776899718,80,3898.42857539419,5.64664761055084,4,10
9.33020715907501,2.54237918796743,-3.83541247978081,36.8353331313531,60.7217896006979,14.0833017406555,8.85629034272398,12.6917022939589,3.99960859941632,80,3898.42827721268,5.64664785972438,4,10
9.33020709068077,2.54237930187864,-3.83541128036353,36.8353328630196,60.7217873996908,14.0833024924469,8.85629087058498,12.6917016230875,3.99960942857382,80,3898.42797971678,5.64664810843949,4,10
9.33020702248827,2.54237941558151,-3.83541008313921,36.8353325954769,60.7217852033253,14.0833032432822,8.85629139776165,12.6917009537242,3.99961025647087,80,3898.42768290527,5.64664835669674,4,10
9.33020695449714,2.5423795290763,-3.83540888810461,36.8353323287234,60.7217830115946,14.0833039931617,8.85629192425438,12.6917002858663,3.99961108310885,80,3898.42738677715,5.64664860449674,4,10
9.33020688670701,2.54237964236328,-3.83540769525717,36.8353320627576,60.7217808244905,14.0833047420862,8.85629245006373,12.6916996195116,3.99961190848899,80,3898.42709133124,5.64664885184014,4,10
9.3302068191175,2.54237975544273,-3.83540650459366,36.835331797578,60.7217786420071,14.0833054900561,8.85629297519017,12.6916989546574,3.99961273261243,80,3898.42679656648,5.64664909872749,4,10
9.33020675172822,2.54237986831491,-3.83540531611163,36.8353315331833,60.7217764641372,14.0833062370722,8.85629349963409,12.6916982913018,3.99961355548049,80,3898.42650248176,5.64664934515942,4,10
9.33020668453879,2.54237998098011,-3.8354041298079,36.8353312695718,60.7217742908732,14.0833069831355,8.85629402339606,12.691697629442,3.9996143770947,80,3898.4262090759,5.64664959113653,4,10
9.33020661754884,2.5423800934386,-3.83540294567956,36.835331006742,60.7217721222086,14.083307728246,8.85629454647648,12.6916969690756,3.99961519745602,80,3898.42591634785,5.64664983665944,4,10
