Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.330206550758,2.54238020569064,-3.83540176372389,36.8353307446925,60.7217699581365,14.0833084724046,8.85629506887597,12.6916963102004,3.99961601656599,80,3898.42562429654,5.64665008172871,4,10
9.33020648416588,2.54238031773651,-3.83540058393817,36.8353304834219,60.7217677986496,14.0833092156118,8.85629559059487,12.6916956528141,3.99961683442552,80,3898.42533292084,5.646650326345,4,10
9.33020641777212,2.54238042957649,-3.83539940631914,36.8353302229287,60.7217656437412,14.0833099578686,8.8562961116337,12.691694996914,3.9996176510362,80,3898.42504221962,5.64665057050885,4,10
9.33020635157632,2.54238054121084,-3.83539823086414,36.8353299632114,60.7217634934041,14.0833106991753,8.8562966319929,12.6916943424978,3.99961846639934,80,3898.42475219179,5.64665081422093,4,10
9.33020628557813,2.54238065263984,-3.83539705757056,36.8353297042685,60.7217613476316,14.0833114395327,8.856297151673,12.6916936895635,3.99961928051601,80,3898.4244628363,5.6466510574818,4,10
9.33020621977716,2.54238076386376,-3.83539588643515,36.8353294460986,60.7217592064164,14.0833121789412,8.85629767067456,12.6916930381082,3.99962009338742,80,3898.424174152,5.64665130029207,4,10
9.33020615417304,2.54238087488287,-3.83539471745519,36.8353291887002,60.721757069752,14.0833129174018,8.85629818899798,12.6916923881298,3.99962090501498,80,3898.42388613783,5.64665154265235,4,10
9.33020608876539,2.54238098569743,-3.835393550628,36.8353289320717,60.721754937631,14.0833136549149,8.85629870664371,12.691691739626,3.9996217154,80,3898.42359879266,5.6466517845632,4,10
9.33020602355384,2.54238109630773,-3.8353923859504,36.8353286762119,60.721752810047,14.0833143914811,8.85629922361227,12.6916910925941,3.99962252454355,80,3898.42331211546,5.64665202602526,4,10
9.33020595853803,2.54238120671404,-3.83539122341983,36.8353284211191,60.7217506869928,14.083315127101,8.85629973990416,12.6916904470321,3.99962333244702,80,3898.42302610508,5.64665226703913,4,10
9.33020589371758,2.54238131691662,-3.8353900630334,36.8353281667921,60.7217485684614,14.0833158617756,8.85630025551984,12.6916898029376,3.9996241391118,80,3898.42274076042,5.64665250760539,4,10
9.33020582909211,2.54238142691575,-3.83538890478803,36.8353279132292,60.7217464544461,14.0833165955054,8.85630077045988,12.6916891603079,3.99962494453911,80,3898.42245608038,5.64665274772467,4,10
9.33020576466125,2.54238153671169,-3.835387748681,36.8353276604291,60.7217443449396,14.0833173282908,8.85630128472468,12.6916885191409,3.99962574873007,80,3898.42217206394,5.64665298739755,4,10
9.33020570042463,2.54238164630472,-3.83538659470963,36.8353274083902,60.7217422399355,14.0833180601326,8.85630179831469,12.6916878794343,3.99962655168611,80,3898.42188870999,5.64665322662461,4,10
9.33020563638189,2.5423817556951,-3.83538544287097,36.8353271571112,60.7217401394264,14.0833187910315,8.85630231123054,12.6916872411857,3.99962735340841,80,3898.42160601744,5.64665346540645,4,10
9.33020557253265,2.5423818648831,-3.83538429316206,36.8353269065904,60.721738043406,14.0833195209879,8.85630282347256,12.6916866043926,3.99962815389824,80,3898.4213239852,5.64665370374368,4,10
9.33020550887655,2.54238197386899,-3.83538314558035,36.8353266568268,60.7217359518673,14.0833202500027,8.85630333504133,12.6916859690529,3.9996289531569,80,3898.4210426122,5.64665394163689,4,10
9.33020544541322,2.54238208265306,-3.83538200012282,36.8353264078186,60.7217338648028,14.0833209780765,8.85630384593736,12.6916853351642,3.99962975118564,80,3898.4207618973,5.64665417908669,4,10
9.33020538214228,2.54238219123555,-3.83538085678668,36.8353261595644,60.7217317822067,14.0833217052099,8.8563043561611,12.691684702724,3.99963054798576,80,3898.42048183947,5.64665441609365,4,10
9.33020531906337,2.54238229961675,-3.83537971556905,36.835325912063,60.7217297040715,14.0833224314037,8.85630486571301,12.6916840717302,3.99963134355846,80,3898.42020243765,5.6466546526584,4,10
9.33020525617613,2.54238240779691,-3.83537857646706,36.8353256653125,60.7217276303899,14.0833231566583,8.8563053745936,12.6916834421801,3.999632137905,80,3898.41992369071,5.64665488878151,4,10
9.33020519348019,2.5423825157763,-3.83537743947801,36.8353254193119,60.7217255611561,14.0833238809743,8.85630588280338,12.6916828140716,3.99963293102672,80,3898.41964559762,5.64665512446354,4,10
9.33020513097518,2.54238262355521,-3.83537630459909,36.8353251740597,60.7217234963629,14.0833246043527,8.85630639034275,12.6916821874025,3.9996337229249,80,3898.41936815727,5.64665535970516,4,10
9.33020506866073,2.5423827311339,-3.83537517182737,36.8353249295542,60.7217214360034,14.0833253267939,8.85630689721233,12.6916815621701,3.99963451360071,80,3898.4190913686,5.64665559450693,4,10
9.3302050065365,2.54238283851262,-3.83537404116009,36.8353246857942,60.7217193800703,14.0833260482984,8.85630740341253,12.6916809383724,3.99963530305558,80,3898.41881523057,5.64665582886942,4,10
9.33020494460208,2.54238294569166,-3.83537291259455,36.8353244427784,60.7217173285573,14.0833267688674,8.8563079089439,12.6916803160071,3.99963609129065,80,3898.41853974201,5.64665606279324,4,10
9.33020488285715,2.54238305267127,-3.83537178612772,36.8353242005049,60.7217152814578,14.083327488501,8.85630841380686,12.6916796950716,3.99963687830711,80,3898.41826490196,5.64665629627898,4,10
9.33020482130132,2.54238315945172,-3.83537066175694,36.8353239589728,60.7217132387649,14.0833282072001,8.85630891800196,12.6916790755638,3.99963766410627,80,3898.41799070932,5.64665652932721,4,10
9.33020475993425,2.54238326603328,-3.83536953947936,36.8353237181804,60.7217112004712,14.0833289249653,8.8563094215296,12.6916784574813,3.99963844868944,80,3898.41771716298,5.64665676193856,4,10
9.33020469875554,2.54238337241622,-3.83536841929202,36.8353234781263,60.7217091665706,14.0833296417973,8.85630992439036,12.6916778408216,3.99963923205803,80,3898.41744426189,5.64665699411361,4,10
9.33020463776486,2.54238347860081,-3.83536730119238,36.8353232388091,60.7217071370562,14.0833303576967,8.85631042658468,12.6916772255827,3.99964001421307,80,3898.41717200501,5.64665722585295,4,10
9.33020457696184,2.54238358458731,-3.83536618517746,36.8353230002273,60.7217051119208,14.0833310726642,8.85631092811315,12.6916766117621,3.99964079515593,80,3898.41690039123,5.64665745715712,4,10
9.33020451634611,2.54238369037598,-3.83536507124472,36.8353227623797,60.7217030911585,14.0833317867004,8.8563114289762,12.6916759993579,3.99964157488785,80,3898.41662941954,5.64665768802677,4,10
9.33020445591731,2.5423837959671,-3.83536395939097,36.8353225252647,60.7217010747616,14.083332499806,8.85631192917435,12.6916753883672,3.99964235341014,80,3898.41635908882,5.64665791846247,4,10
9.3302043956751,2.54238390136093,-3.83536284961372,36.835322288881,60.7216990627239,14.0833332119818,8.85631242870807,12.6916747787881,3.99964313072411,80,3898.41608939802,5.6466581484648,4,10
9.3302043356191,2.54238400655772,-3.83536174190994,36.8353220532272,60.7216970550386,14.0833339232281,8.85631292757785,12.691674170618,3.99964390683084,80,3898.41582034614,5.64665837803436,4,10
9.33020427574897,2.54238411155776,-3.8353606362769,36.8353218183017,60.721695051699,14.0833346335458,8.85631342578421,12.6916735638547,3.99964468173175,80,3898.41555193209,5.64665860717172,4,10
9.33020421606433,2.5423842163613,-3.83535953271218,36.8353215841033,60.7216930526984,14.0833353429355,8.8563139233276,12.6916729584964,3.99964545542792,80,3898.41528415479,5.64665883587749,4,10
9.33020415656483,2.54238432096861,-3.8353584312124,36.8353213506306,60.7216910580296,14.0833360513981,8.85631442020861,12.69167235454,3.99964622792083,80,3898.41501701317,5.64665906415223,4,10
9.33020409725012,2.54238442537996,-3.83535733177524,36.8353211178821,60.7216890676865,14.0833367589338,8.85631491642766,12.6916717519838,3.99964699921162,80,3898.41475050622,5.64665929199653,4,10
9.33020403811983,2.5423845295956,-3.83535623439781,36.8353208858563,60.721687081662,14.0833374655435,8.85631541198524,12.6916711508255,3.99964776930159,80,3898.41448463287,5.64665951941099,4,10
9.33020397917361,2.5423846336158,-3.83535513907731,36.835320654552,60.72168509995,14.083338171228,8.85631590688195,12.6916705510625,3.99964853819199,80,3898.41421939206,5.6466597463962,4,10
9.3302039204111,2.54238473744084,-3.83535404581067,36.8353204239677,60.721683122543,14.0833388759877,8.85631640111825,12.6916699526926,3.99964930588413,80,3898.41395478273,5.64665997295272,4,10
9.33020386183195,2.54238484107095,-3.83535295459541,36.8353201941022,60.7216811494348,14.0833395798232,8.85631689469454,12.6916693557137,3.99965007237921,80,3898.41369080387,5.64666019908115,4,10
9.3302038034358,2.54238494450643,-3.83535186542878,36.8353199649538,60.721679180619,14.0833402827358,8.8563173876114,12.6916687601233,3.99965083767847,80,3898.41342745439,5.64666042478205,4,10
9.3302037452223,2.54238504774752,-3.835350778308,36.8353197365213,60.7216772160882,14.0833409847255,8.85631787986932,12.6916681659194,3.99965160178323,80,3898.41316473325,5.64666065005602,4,10
9.33020368719109,2.5423851507945,-3.83534969323011,36.8353195088033,60.721675255836,14.0833416857932,8.85631837146877,12.6916675730994,3.99965236469478,80,3898.41290263942,5.64666087490366,4,10
9.33020362934182,2.54238525364761,-3.83534861019257,36.8353192817983,60.7216732998561,14.0833423859396,8.85631886241038,12.6916669816613,3.99965312641427,80,3898.41264117186,5.6466610993255,4,10
9.33020357167414,2.54238535630714,-3.83534752919252,36.8353190555051,60.7216713481416,14.0833430851653,8.85631935269453,12.6916663916029,3.99965388694312,80,3898.4123803295,5.6466613233222,4,10
9.33020351418769,2.54238545877333,-3.83534645022718,36.8353188299222,60.7216694006856,14.0833437834709,8.85631984232174,12.6916658029217,3.99965464628241,80,3898.41212011128,5.64666154689427,4,10
9.33020345688213,2.54238556104645,-3.83534537329393,36.8353186050482,60.7216674574822,14.0833444808571,8.85632033129252,12.6916652156157,3.99965540443344,80,3898.41186051625,5.64666177004229,4,10
9.33020339975709,2.54238566312676,-3.83534429838977,36.8353183808819,60.7216655185242,14.0833451773248,8.85632081960728,12.6916646296823,3.99965616139752,80,3898.41160154326,5.64666199276689,4,10
9.33020334281224,2.54238576501453,-3.83534322551213,36.8353181574216,60.7216635838047,14.0833458728742,8.85632130726657,12.6916640451194,3.99965691717591,80,3898.41134319134,5.64666221506862,4,10
9.33020328604721,2.54238586671001,-3.83534215465806,36.8353179346663,60.7216616533179,14.0833465675064,8.85632179427091,12.6916634619246,3.99965767176985,80,3898.41108545943,5.64666243694809,4,10
9.33020322946166,2.54238596821348,-3.83534108582506,36.8353177126144,60.7216597270565,14.0833472612218,8.85632228062087,12.691662880096,3.99965842518048,80,3898.41082834648,5.64666265840582,4,10
9.33020317305523,2.54238606952518,-3.83534001901023,36.8353174912645,60.7216578050142,14.0833479540213,8.85632276631691,12.6916622996311,3.99965917740917,80,3898.41057185146,5.64666287944242,4,10
9.33020311682758,2.54238617064539,-3.83533895421095,36.8353172706153,60.7216558871845,14.0833486459055,8.85632325135953,12.6916617205279,3.99965992845722,80,3898.41031597334,5.6466631000585,4,10
9.33020306077836,2.54238627157436,-3.83533789142433,36.8353170506654,60.7216539735603,14.0833493368751,8.85632373574924,12.6916611427839,3.99966067832594,80,3898.41006071107,5.64666332025458,4,10
9.33020300490722,2.54238637231236,-3.83533683064752,36.8353168314137,60.7216520641359,14.0833500269305,8.85632421948645,12.6916605663968,3.99966142701652,80,3898.40980606366,5.64666354003129,4,10
9.33020294921382,2.54238647285964,-3.83533577187802,36.8353166128584,60.721650158904,14.0833507160727,8.85632470257178,12.6916599913645,3.9996621745301,80,3898.40955203005,5.64666375938916,4,10
9.3302028936978,2.54238657321646,-3.83533471511299,36.8353163949984,60.7216482578582,14.0833514043023,8.85632518500574,12.6916594176848,3.99966292086805,80,3898.40929860921,5.64666397832879,4,10
9.33020283835882,2.54238667338308,-3.83533366034976,36.8353161778323,60.7216463609925,14.0833520916199,8.85632566678879,12.6916588453555,3.99966366603167,80,3898.40904580014,5.64666419685074,4,10
9.33020278319654,2.54238677335977,-3.83533260758554,36.8353159613587,60.7216444682996,14.0833527780261,8.85632614792144,12.6916582743743,3.99966441002209,80,3898.4087936018,5.64666441495558,4,10
9.3302027282106,2.54238687314677,-3.83533155681766,36.8353157455763,60.7216425797734,14.0833534635216,8.85632662840419,12.6916577047391,3.99966515284063,80,3898.40854201316,5.6466646326439,4,10
9.33020267340066,2.54238697274436,-3.83533050804334,36.8353155304838,60.7216406954068,14.0833541481073,8.85632710823756,12.6916571364475,3.99966589448849,80,3898.40829103316,5.64666484991628,4,10
9.33020261876637,2.5423870721528,-3.83532946125985,36.8353153160797,60.7216388151938,14.0833548317837,8.85632758742207,12.6916565694974,3.99966663496701,80,3898.4080406608,5.64666506677329,4,10
9.3302025643074,2.54238717137232,-3.83532841646451,36.8353151023628,60.721636939128,14.0833555145514,8.85632806595817,12.6916560038866,3.99966737427741,80,3898.40779089509,5.64666528321546,4,10
9.33020251002339,2.54238727040322,-3.83532737365442,36.8353148893315,60.7216350672026,14.0833561964114,8.85632854384642,12.6916554396126,3.99966811242092,80,3898.40754173497,5.64666549924343,4,10
9.33020245591401,2.54238736924572,-3.83532633282715,36.8353146769848,60.7216331994109,14.0833568773639,8.85632902108728,12.6916548766736,3.99966884939874,80,3898.40729317947,5.64666571485771,4,10
9.33020240197891,2.54238746790011,-3.83532529397974,36.8353144653212,60.7216313357471,14.0833575574098,8.85632949768132,12.691654315067,3.99966958521219,80,3898.40704522749,5.64666593005893,4,10
9.33020234821775,2.54238756636663,-3.83532425710962,36.8353142543393,60.7216294762038,14.0833582365501,8.85632997362899,12.6916537547909,3.99967031986256,80,3898.40679787805,5.64666614484764,4,10
9.33020229463019,2.54238766464554,-3.83532322221407,36.8353140440378,60.7216276207753,14.083358914785,8.85633044893086,12.6916531958431,3.99967105335111,80,3898.40655113017,5.64666635922439,4,10
9.33020224121587,2.54238776273711,-3.83532218929025,36.8353138344153,60.7216257694541,14.0833595921154,8.85633092358739,12.6916526382211,3.99967178567908,80,3898.40630498277,5.64666657318976,4,10
9.33020218797448,2.54238786064158,-3.83532115833549,36.8353136254706,60.7216239222351,14.0833602685419,8.85633139759915,12.6916520819229,3.99967251684757,80,3898.40605943491,5.64666678674431,4,10
9.33020213490565,2.54238795835921,-3.83532012934717,36.8353134172023,60.7216220791108,14.0833609440654,8.85633187096659,12.6916515269463,3.99967324685792,80,3898.40581448554,5.64666699988863,4,10
9.33020208200906,2.54238805589027,-3.83531910232261,36.835313209609,60.7216202400754,14.0833616186863,8.85633234369027,12.6916509732892,3.99967397571157,80,3898.40557013361,5.6466672126233,4,10
9.33020202928437,2.54238815323501,-3.83531807725893,36.8353130026896,60.7216184051222,14.0833622924053,8.8563328157706,12.6916504209492,3.9996747034096,80,3898.40532637823,5.64666742494885,4,10
9.33020197673122,2.54238825039368,-3.83531705415351,36.8353127964425,60.721616574244,14.0833629652232,8.8563332872082,12.6916498699241,3.99967542995324,80,3898.4050832182,5.64666763686585,4,10
9.33020192434929,2.54238834736655,-3.83531603300378,36.8353125908665,60.7216147474356,14.083363637141,8.85633375800364,12.691649320212,3.99967615534382,80,3898.40484065267,5.64666784837492,4,10
9.33020187213824,2.54238844415386,-3.83531501380691,36.8353123859603,60.7216129246899,14.0833643081588,8.85633422815732,12.6916487718105,3.99967687958252,80,3898.40459868059,5.64666805947655,4,10
9.33020182009773,2.54238854075587,-3.83531399656027,36.8353121817223,60.7216111060006,14.0833649782775,8.85633469766969,12.6916482247176,3.9996776026706,80,3898.40435730096,5.64666827017135,4,10
9.33020176822742,2.54238863717285,-3.8353129812611,36.8353119781516,60.7216092913612,14.0833656474978,8.85633516654138,12.6916476789308,3.99967832460919,80,3898.40411651274,5.64666848045988,4,10
9.33020171652698,2.54238873340504,-3.83531196790688,36.8353117752467,60.7216074807655,14.0833663158203,8.85633563477285,12.6916471344483,3.99967904539972,80,3898.40387631499,5.64666869034271,4,10
9.33020166499606,2.5423888294527,-3.83531095649465,36.8353115730062,60.7216056742068,14.083366983246,8.85633610236459,12.6916465912675,3.99967976504337,80,3898.40363670662,5.64666889982039,4,10
9.33020161363434,2.54238892531609,-3.83530994702187,36.8353113714289,60.7216038716792,14.0833676497753,8.85633656931714,12.6916460493865,3.99968048354145,80,3898.40339768668,5.64666910889351,4,10
9.33020156244148,2.54238902099547,-3.83530893948591,36.8353111705134,60.7216020731755,14.0833683154089,8.85633703563104,12.691645508803,3.99968120089517,80,3898.40315925418,5.64666931756264,4,10
9.33020151141714,2.54238911649107,-3.83530793388405,36.8353109702586,60.7216002786897,14.0833689801477,8.85633750130683,12.6916449695151,3.99968191710587,80,3898.40292140809,5.64666952582828,4,10
9.33020146056099,2.54238921180318,-3.83530693021351,36.8353107706629,60.721598488216,14.083369643992,8.85633796634494,12.6916444315203,3.99968263217454,80,3898.40268414747,5.64666973369107,4,10
9.33020140987269,2.54238930693202,-3.83530592847177,36.8353105717251,60.7215967017472,14.0833703069429,8.85633843074589,12.6916438948167,3.99968334610259,80,3898.40244747128,5.64666994115149,4,10
9.3302013593519,2.54238940187786,-3.83530492865589,36.8353103734439,60.7215949192773,14.0833709690007,8.8563388945102,12.6916433594018,3.99968405889109,80,3898.40221137853,5.64667014821016,4,10
9.33020130899831,2.54238949664095,-3.83530393076376,36.8353101758181,60.7215931408002,14.0833716301664,8.85633935763843,12.691642825274,3.99968477054153,80,3898.40197586828,5.64667035486763,4,10
9.33020125881157,2.54238959122155,-3.8353029347922,36.8353099788462,60.721591366309,14.0833722904406,8.85633982013098,12.6916422924306,3.99968548105505,80,3898.4017409394,5.64667056112447,4,10
9.33020120879135,2.54238968561992,-3.8353019407387,36.8353097825269,60.7215895957978,14.0833729498239,8.85634028198848,12.6916417608697,3.99968619043307,80,3898.40150659101,5.64667076698123,4,10
9.33020115893734,2.5423897798363,-3.83530094860055,36.8353095868592,60.7215878292599,14.0833736083171,8.85634074321149,12.691641230589,3.9996868986766,80,3898.40127282208,5.64667097243847,4,10
9.33020110924917,2.54238987387094,-3.83529995837517,36.8353093918415,60.7215860666895,14.083374265921,8.85634120380041,12.6916407015867,3.9996876057869,80,3898.40103963171,5.64667117749673,4,10
9.33020105972655,2.5423899677241,-3.8352989700598,36.8353091974726,60.7215843080795,14.083374922636,8.85634166375581,12.6916401738602,3.99968831176523,80,3898.40080701879,5.64667138215659,4,10
9.33020101036912,2.54239006139603,-3.83529798365197,36.8353090037513,60.7215825534242,14.0833755784629,8.85634212307815,12.6916396474078,3.99968901661288,80,3898.40057498238,5.64667158641862,4,10
9.33020096117656,2.54239015488699,-3.83529699914874,36.8353088106762,60.7215808027173,14.0833762334026,8.85634258176805,12.6916391222269,3.99968972033122,80,3898.40034352148,5.64667179028339,4,10
9.33020091214854,2.54239024819722,-3.83529601654766,36.835308618246,60.7215790559523,14.0833768874555,8.8563430398259,12.6916385983157,3.99969042292128,80,3898.40011263518,5.64667199375138,4,10
9.33020086328474,2.54239034132699,-3.83529503584606,36.8353084264594,60.7215773131226,14.0833775406224,8.85634349725228,12.691638075672,3.99969112438424,80,3898.39988232237,5.64667219682322,4,10
9.33020081458482,2.54239043427653,-3.83529405704121,36.8353082353153,60.7215755742225,14.0833781929039,8.8563439540477,12.6916375542935,3.99969182472154,80,3898.39965258218,5.64667239949944,4,10
9.33020076604846,2.5423905270461,-3.83529308013067,36.8353080448123,60.7215738392454,14.0833788443008,8.85634441021267,12.6916370341784,3.99969252393436,80,3898.39942341359,5.64667260178059,4,10
9.33020071767532,2.54239061963596,-3.83529210511153,36.835307854949,60.7215721081852,14.0833794948138,8.85634486574781,12.6916365153242,3.99969322202395,80,3898.39919481561,5.64667280366728,4,10
9.33020066946508,2.54239071204635,-3.83529113198131,36.8353076657241,60.7215703810358,14.0833801444438,8.85634532065359,12.6916359977291,3.99969391899157,80,3898.39896678729,5.64667300515997,4,10
9.33020062141742,2.54239080427753,-3.83529016073726,36.8353074771366,60.7215686577904,14.0833807931912,8.85634577493039,12.6916354813908,3.9996946148384,80,3898.39873932763,5.64667320625927,4,10
9.33020057353202,2.54239089632974,-3.83528919137689,36.835307289185,60.721566938443,14.0833814410567,8.85634622857884,12.6916349663073,3.99969530956571,80,3898.39851243563,5.64667340696576,4,10
9.33020052580854,2.54239098820324,-3.83528822389729,36.8353071018681,60.7215652229874,14.083382088041,8.8563466815994,12.6916344524761,3.99969600317462,80,3898.39828611036,5.64667360727992,4,10
9.33020047824664,2.54239107989827,-3.83528725829632,36.8353069151845,60.7215635114172,14.083382734145,8.85634713399264,12.6916339398957,3.99969669566656,80,3898.39806035084,5.64667380720236,4,10
9.33020043084603,2.5423911714151,-3.83528629457095,36.8353067291332,60.7215618037266,14.0833833793694,8.85634758575912,12.6916334285636,3.99969738704266,80,3898.39783515603,5.64667400673365,4,10
9.33020038360637,2.54239126275395,-3.83528533271846,36.8353065437127,60.7215600999088,14.0833840237145,8.85634803689931,12.6916329184776,3.99969807730429,80,3898.39761052507,5.6466742058743,4,10
9.33020033652733,2.5423913539151,-3.83528437273657,36.8353063589217,60.721558399958,14.0833846671815,8.85634848741375,12.6916324096359,3.99969876645247,80,3898.39738645691,5.64667440462487,4,10
9.3302002896086,2.54239144489878,-3.8352834146225,36.8353061747592,60.7215567038681,14.0833853097707,8.85634893730293,12.6916319020362,3.99969945448839,80,3898.39716295063,5.64667460298591,4,10
9.33020024284984,2.54239153570525,-3.83528245837357,36.8353059912236,60.7215550116322,14.083385951483,8.85634938656744,12.6916313956765,3.9997001414136,80,3898.39694000522,5.64667480095796,4,10
9.33020019625075,2.54239162633474,-3.83528150398723,36.8353058083139,60.7215533232446,14.083386592319,8.85634983520771,12.6916308905547,3.99970082722928,80,3898.39671761973,5.64667499854159,4,10
9.330200149811,2.54239171678752,-3.83528055146093,36.8353056260288,60.7215516386995,14.0833872322796,8.85635028322429,12.6916303866686,3.99970151193645,80,3898.3964957932,5.64667519573737,4,10
9.33020010353026,2.54239180706383,-3.83527960079181,36.835305444367,60.7215499579896,14.0833878713653,8.85635073061769,12.6916298840161,3.99970219553654,80,3898.39627452468,5.64667539254578,4,10
9.33020005740822,2.54239189716391,-3.8352786519776,36.8353052633272,60.72154828111,14.0833885095767,8.85635117738843,12.6916293825953,3.99970287803052,80,3898.39605381323,5.64667558896743,4,10
9.33020001144455,2.54239198708803,-3.83527770501559,36.8353050829081,60.7215466080541,14.0833891469148,8.85635162353702,12.691628882404,3.9997035594198,80,3898.39583365783,5.64667578500285,4,10
9.33019996563894,2.54239207683642,-3.83527675990302,36.8353049031086,60.7215449388151,14.0833897833801,8.85635206906397,12.69162838344,3.99970423970564,80,3898.3956140575,5.64667598065258,4,10
9.33019991999105,2.54239216640934,-3.83527581663742,36.8353047239274,60.7215432733873,14.0833904189735,8.85635251396991,12.6916278857014,3.99970491888922,80,3898.3953950113,5.64667617591718,4,10
9.33019987450059,2.54239225580702,-3.83527487521604,36.8353045453631,60.7215416117645,14.0833910536955,8.85635295825529,12.691627389186,3.99970559697186,80,3898.39517651829,5.64667637079721,4,10
9.33019982916722,2.54239234502972,-3.83527393563628,36.8353043674147,60.7215399539408,14.0833916875468,8.85635340192061,12.6916268938916,3.99970627395481,80,3898.39495857758,5.64667656529318,4,10
9.33019978399062,2.54239243407769,-3.8352729978958,36.8353041900808,60.7215382999097,14.0833923205282,8.85635384496646,12.6916263998164,3.99970694983904,80,3898.39474118808,5.64667675940567,4,10
9.33019973897049,2.54239252295116,-3.83527206199159,36.8353040133601,60.7215366496652,14.0833929526403,8.85635428739329,12.6916259069581,3.99970762462601,80,3898.39452434896,5.64667695313517,4,10
9.3301996941065,2.54239261165041,-3.83527112792166,36.8353038372515,60.721535003202,14.0833935838841,8.8563547292016,12.6916254153149,3.99970829831688,80,3898.39430805917,5.64667714648233,4,10
9.33019964939834,2.54239270017564,-3.83527019568277,36.8353036617537,60.7215333605125,14.0833942142598,8.85635517039196,12.6916249248844,3.99970897091293,80,3898.39409231783,5.64667733944758,4,10
9.3301996048457,2.54239278852713,-3.83526926527264,36.8353034868655,60.7215317215912,14.0833948437685,8.8563556109649,12.6916244356646,3.99970964241533,80,3898.39387712395,5.64667753203152,4,10
9.33019956044825,2.54239287670512,-3.8352683366889,36.8353033125855,60.7215300864326,14.0833954724109,8.85635605092097,12.6916239476538,3.9997103128253,80,3898.39366247656,5.64667772423469,4,10
9.33019951620568,2.54239296470984,-3.83526740992846,36.8353031389127,60.7215284550298,14.0833961001874,8.85635649026062,12.6916234608494,3.99971098214417,80,3898.39344837479,5.64667791605762,4,10
9.33019947211768,2.54239305254156,-3.83526648498912,36.8353029658458,60.721526827377,14.083396727099,8.85635692898444,12.6916229752497,3.99971165037311,80,3898.39323481756,5.64667810750087,4,10
9.33019942818392,2.54239314020052,-3.8352655618682,36.8353027933834,60.7215252034683,14.0833973531463,8.85635736709298,12.6916224908526,3.99971231751329,80,3898.39302180407,5.646678298565,4,10
9.3301993844041,2.54239322768694,-3.83526464056308,36.8353026215245,60.7215235832975,14.08339797833,8.85635780458671,12.6916220076561,3.99971298356598,80,3898.39280933331,5.64667848925048,4,10
9.33019934077791,2.54239331500109,-3.83526372107127,36.8353024502676,60.7215219668586,14.0833986026508,8.85635824146613,12.691621525658,3.99971364853229,80,3898.39259740429,5.64667867955793,4,10
9.33019929730504,2.54239340214321,-3.83526280338998,36.8353022796118,60.7215203541452,14.0833992261093,8.85635867773181,12.6916210448561,3.99971431241363,80,3898.39238601614,5.64667886948782,4,10
9.33019925398516,2.54239348911354,-3.83526188751688,36.8353021095558,60.7215187451518,14.0833998487065,8.85635911338426,12.6916205652487,3.99971497521113,80,3898.3921751679,5.64667905904076,4,10
9.33019921081795,2.54239357591232,-3.83526097344941,36.8353019400981,60.7215171398715,14.0834004704428,8.85635954842394,12.6916200868337,3.99971563692617,80,3898.3919648586,5.64667924821723,4,10
9.33019916780313,2.54239366253981,-3.83526006118484,36.8353017712378,60.7215155382995,14.0834010913191,8.85635998285142,12.6916196096088,3.99971629755964,80,3898.39175508733,5.64667943701781,4,10
9.33019912494036,2.54239374899623,-3.83525915072056,36.8353016029736,60.7215139404284,14.0834017113359,8.8563604166672,12.691619133572,3.99971695711304,80,3898.39154585315,5.64667962544302,4,10
9.33019908222935,2.54239383528186,-3.83525824205441,36.835301435304,60.7215123462531,14.0834023304943,8.85636084987186,12.6916186587216,3.9997176155876,80,3898.39133715503,5.6466798134934,4,10
9.33019903966978,2.54239392139691,-3.83525733518314,36.835301268228,60.7215107557673,14.0834029487946,8.85636128246591,12.691618185055,3.99971827298441,80,3898.39112899221,5.64668000116951,4,10
9.33019899726135,2.54239400734163,-3.83525643010483,36.8353011017447,60.721509168965,14.0834035662377,8.85636171444986,12.6916177125707,3.99971892930472,80,3898.39092136362,5.64668018847186,4,10
9.33019895500374,2.54239409311627,-3.83525552681675,36.8353009358524,60.7215075858403,14.0834041828244,8.85636214582422,12.6916172412666,3.99971958454984,80,3898.39071426842,5.64668037540095,4,10
9.33019891289666,2.54239417872106,-3.83525462531611,36.8353007705502,60.721506006387,14.0834047985551,8.85636257658956,12.6916167711403,3.99972023872078,80,3898.39050770559,5.64668056195739,4,10
9.33019887093976,2.54239426415627,-3.83525372560064,36.8353006058368,60.7215044305992,14.0834054134309,8.85636300674645,12.6916163021902,3.99972089181898,80,3898.39030167424,5.64668074814169,4,10
9.33019882913276,2.54239434942212,-3.83525282766772,36.8353004417108,60.7215028584707,14.0834060274522,8.85636343629528,12.6916158344142,3.99972154384557,80,3898.3900961734,5.64668093395439,4,10
9.33019878747536,2.54239443451885,-3.83525193151462,36.8353002781712,60.7215012899961,14.0834066406199,8.85636386523674,12.6916153678099,3.99972219480185,80,3898.38989120216,5.64668111939601,4,10
9.33019874596724,2.54239451944671,-3.83525103713896,36.8353001152169,60.7214997251688,14.0834072529346,8.85636429357123,12.6916149023757,3.99972284468896,80,3898.38968675966,5.64668130446707,4,10
9.33019870460809,2.54239460420594,-3.83525014453829,36.8352999528464,60.7214981639834,14.083407864397,8.85636472129931,12.6916144381095,3.9997234935081,80,3898.38948284492,5.64668148916814,4,10
9.33019866339761,2.54239468879678,-3.83524925370995,36.8352997910587,60.7214966064336,14.0834084750077,8.8563651484215,12.6916139750093,3.99972414126051,80,3898.38927945702,5.6466816734997,4,10
9.3301986223355,2.54239477321947,-3.83524836465142,36.8352996298526,60.721495052513,14.0834090847676,8.85636557493831,12.6916135130729,3.99972478794729,80,3898.38907659504,5.64668185746234,4,10
9.33019858142144,2.54239485747425,-3.83524747736021,36.8352994692269,60.7214935022166,14.0834096936775,8.8563660008503,12.6916130522985,3.99972543356989,80,3898.38887425801,5.64668204105657,4,10
9.33019854065513,2.54239494156137,-3.83524659183377,36.8352993091803,60.7214919555379,14.0834103017379,8.85636642615805,12.6916125926841,3.99972607812947,80,3898.38867244504,5.64668222428292,4,10
9.33019850003627,2.54239502548107,-3.83524570806941,36.8352991497116,60.7214904124712,14.0834109089496,8.85636685086195,12.6916121342275,3.99972672162716,80,3898.38847115519,5.64668240714195,4,10
9.33019845956456,2.54239510923357,-3.83524482606464,36.8352989908198,60.7214888730101,14.0834115153135,8.85636727496262,12.6916116769266,3.9997273640642,80,3898.38827038758,5.64668258963412,4,10
9.33019841923969,2.54239519281914,-3.83524394581735,36.8352988325036,60.7214873371494,14.0834121208301,8.85636769846064,12.69161122078,3.9997280054418,80,3898.38807014127,5.64668277176004,4,10
9.33019837906135,2.54239527623799,-3.83524306732437,36.8352986747617,60.7214858048825,14.0834127254998,8.85636812135641,12.691610765785,3.99972864576114,80,3898.38787041539,5.64668295352018,4,10
9.33019833902926,2.54239535949039,-3.8352421905837,36.8352985175931,60.721484276204,14.0834133293241,8.85636854365055,12.6916103119401,3.99972928502353,80,3898.38767120892,5.64668313491509,4,10
9.3301982991431,2.54239544257656,-3.83524131559255,36.8352983609965,60.7214827511082,14.083413932303,8.85636896534356,12.6916098592431,3.99972992323023,80,3898.38747252105,5.64668331594533,4,10
9.33019825940256,2.54239552549675,-3.83524044234855,36.8352982049709,60.7214812295881,14.0834145344377,8.85636938643603,12.6916094076921,3.99973056038243,80,3898.38727435077,5.64668349661138,4,10
9.33019821980736,2.54239560825117,-3.8352395708489,36.8352980495148,60.7214797116391,14.0834151357284,8.85636980692834,12.6916089572849,3.99973119648109,80,3898.3870766973,5.64668367691379,4,10
9.33019818035719,2.54239569084009,-3.8352387010915,36.8352978946273,60.7214781972542,14.0834157361764,8.85637022682113,12.6916085080198,3.99973183152758,80,3898.3868795596,5.64668385685309,4,10
9.33019814105174,2.54239577326374,-3.83523783307356,36.8352977403071,60.7214766864283,14.0834163357819,8.85637064611484,12.6916080598947,3.99973246552315,80,3898.38668293682,5.64668403642979,4,10
9.33019810189073,2.54239585552236,-3.83523696679282,36.8352975865531,60.7214751791556,14.0834169345461,8.85637106481011,12.6916076129077,3.99973309846905,80,3898.38648682801,5.64668421564444,4,10
9.33019806287384,2.54239593761619,-3.83523610224643,36.835297433364,60.7214736754295,14.0834175324693,8.85637148290743,12.6916071670565,3.99973373036642,80,3898.38629123223,5.64668439449757,4,10
9.33019802400078,2.54239601954547,-3.83523523943205,36.8352972807386,60.7214721752451,14.0834181295524,8.85637190040734,12.6916067223395,3.9997343612165,80,3898.38609614871,5.64668457298967,4,10
9.33019798527127,2.54239610131042,-3.83523437834714,36.8352971286761,60.721470678596,14.0834187257961,8.85637231731039,12.6916062787545,3.99973499102055,80,3898.38590157643,5.64668475112133,4,10
9.33019794668497,2.54239618291129,-3.83523351898936,36.8352969771748,60.7214691854759,14.0834193212011,8.85637273361704,12.6916058362997,3.9997356197797,80,3898.38570751451,5.64668492889298,4,10
9.33019790824161,2.54239626434832,-3.83523266135603,36.835296826234,60.7214676958801,14.0834199157679,8.85637314932785,12.6916053949731,3.99973624749509,80,3898.38551396212,5.6466851063052,4,10
9.33019786994089,2.54239634562173,-3.83523180544489,36.8352966758522,60.7214662098021,14.0834205094977,8.85637356444329,12.6916049547727,3.99973687416787,80,3898.38532091824,5.6466852833585,4,10
9.33019783178251,2.54239642673178,-3.83523095125321,36.8352965260284,60.7214647272359,14.0834211023908,8.85637397896397,12.6916045156965,3.99973749979949,80,3898.38512838203,5.64668546005342,4,10
9.33019779376618,2.5423965076787,-3.83523009877865,36.8352963767613,60.721463248176,14.0834216944483,8.85637439289042,12.6916040777426,3.999738124391,80,3898.38493635254,5.64668563639048,4,10
9.33019775589158,2.54239658846272,-3.83522924801849,36.83529622805,60.7214617726166,14.0834222856706,8.85637480622313,12.6916036409089,3.99973874794375,80,3898.38474482894,5.64668581237018,4,10
9.33019771815844,2.54239666908407,-3.83522839897063,36.8352960798931,60.7214603005518,14.0834228760585,8.85637521896263,12.6916032051938,3.99973937045888,80,3898.38455381029,5.64668598799305,4,10
9.33019768056646,2.54239674954301,-3.83522755163227,36.8352959322896,60.7214588319758,14.0834234656127,8.85637563110947,12.6916027705949,3.99973999193747,80,3898.38436329571,5.64668616325966,4,10
9.33019764311534,2.54239682983975,-3.83522670600104,36.8352957852382,60.7214573668828,14.083424054334,8.85637604266418,12.6916023371105,3.99974061238083,80,3898.38417328427,5.64668633817044,4,10
9.3301976058048,2.54239690997455,-3.83522586207448,36.8352956387378,60.7214559052671,14.0834246422231,8.85637645362732,12.6916019047387,3.99974123179015,80,3898.38398377513,5.64668651272598,4,10
9.33019756863453,2.54239698994763,-3.83522501984993,36.8352954927873,60.7214544471229,14.0834252292806,8.85637686399946,12.6916014734772,3.99974185016669,80,3898.38379476731,5.6466866869268,4,10
9.33019753160424,2.54239706975921,-3.83522417932511,36.8352953473856,60.7214529924448,14.0834258155073,8.85637727378105,12.6916010433246,3.99974246751151,80,3898.38360626009,5.64668686077335,4,10
9.33019749471363,2.54239714940955,-3.83522334049758,36.8352952025314,60.7214515412264,14.083426400904,8.85637768297261,12.6916006142786,3.99974308382593,80,3898.3834182524,5.64668703426621,4,10
9.33019745796242,2.54239722889888,-3.835222503365,36.8352950582237,60.7214500934621,14.0834269854713,8.8563780915747,12.6916001863376,3.99974369911115,80,3898.38323074338,5.64668720740589,4,10
9.3301974213503,2.54239730822743,-3.83522166792449,36.8352949144612,60.7214486491464,14.08342756921,8.85637849958783,12.6915997594992,3.9997443133683,80,3898.38304373223,5.64668738019289,4,10
9.33019738487701,2.54239738739544,-3.83522083417381,36.8352947712427,60.7214472082737,14.0834281521207,8.85637890701258,12.6915993337616,3.99974492659862,80,3898.38285721793,5.64668755262777,4,10
9.33019734854224,2.54239746640312,-3.83522000211059,36.8352946285675,60.7214457708378,14.0834287342044,8.85637931384935,12.6915989091232,3.99974553880332,80,3898.38267119974,5.64668772471098,4,10
9.3301973123457,2.54239754525074,-3.83521917173226,36.835294486434,60.7214443368333,14.0834293154614,8.85637972009886,12.6915984855816,3.99974614998359,80,3898.38248567671,5.64668789644308,4,10
9.33019727628709,2.54239762393851,-3.83521834303622,36.8352943448412,60.7214429062543,14.0834298958926,8.85638012576152,12.6915980631351,3.99974676014057,80,3898.38230064789,5.64668806782459,4,10
9.33019724036613,2.54239770246668,-3.83521751602029,36.835294203788,60.7214414790952,14.083430475499,8.85638053083795,12.6915976417818,3.99974736927561,80,3898.38211611248,5.64668823885601,4,10
9.33019720458253,2.54239778083546,-3.83521669068193,36.8352940632734,60.7214400553502,14.083431054281,8.85638093532862,12.6915972215199,3.99974797738975,80,3898.38193206957,5.64668840953784,4,10
9.33019716893601,2.54239785904511,-3.83521586701858,36.835293923296,60.7214386350138,14.0834316322394,8.85638133923408,12.6915968023472,3.99974858448422,80,3898.3817485183,5.64668857987061,4,10
9.33019713342627,2.54239793709583,-3.83521504502784,36.8352937838548,60.7214372180798,14.0834322093749,8.85638174255473,12.6915963842619,3.99974919056029,80,3898.38156545776,5.64668874985484,4,10
9.33019709805302,2.54239801498788,-3.83521422470756,36.8352936449486,60.7214358045434,14.0834327856884,8.85638214529126,12.6915959672623,3.99974979561904,80,3898.38138288708,5.64668891949105,4,10
9.33019706281598,2.54239809272149,-3.83521340605472,36.8352935065764,60.721434394398,14.0834333611804,8.85638254744418,12.691595551346,3.99975039966176,80,3898.38120080537,5.64668908877973,4,10
9.33019702771485,2.54239817029687,-3.83521258906723,36.8352933687369,60.7214329876384,14.0834339358515,8.85638294901395,12.6915951365114,3.99975100268955,80,3898.38101921182,5.64668925772139,4,10
9.33019699274935,2.54239824771427,-3.83521177374274,36.8352932314292,60.7214315842592,14.0834345097028,8.85638335000118,12.6915947227567,3.99975160470376,80,3898.38083810545,5.64668942631657,4,10
9.33019695791921,2.54239832497393,-3.83521096007865,36.8352930946521,60.7214301842542,14.0834350827348,8.85638375040639,12.6915943100798,3.99975220570542,80,3898.38065748543,5.64668959456578,4,10
9.33019692322411,2.54239840207606,-3.83521014807246,36.8352929584044,60.7214287876179,14.0834356549483,8.8563841502301,12.6915938984789,3.99975280569595,80,3898.38047735092,5.6466897624695,4,10
9.3301968886638,2.5423984790209,-3.83520933772189,36.8352928226849,60.7214273943448,14.0834362263438,8.85638454947286,12.691593487952,3.9997534046762,80,3898.38029770102,5.64668993002824,4,10
9.33019685423798,2.54239855580869,-3.83520852902467,36.8352926874928,60.7214260044292,14.0834367969224,8.85638494813514,12.6915930784975,3.99975400264759,80,3898.38011853487,5.64669009724253,4,10
9.33019681994635,2.54239863243964,-3.83520772197795,36.8352925528266,60.7214246178657,14.0834373666846,8.85638534621751,12.6915926701131,3.99975459961126,80,3898.37993985157,5.64669026411289,4,10
9.33019678578865,2.54239870891401,-3.83520691657964,36.8352924186855,60.7214232346476,14.0834379356313,8.85638574372052,12.6915922627971,3.99975519556835,80,3898.37976165022,5.64669043063982,4,10
9.33019675176458,2.542398785232,-3.83520611282705,36.8352922850682,60.7214218547708,14.0834385037629,8.8563861406447,12.6915918565476,3.99975579052017,80,3898.37958393007,5.6466905968238,4,10
9.33019671787386,2.54239886139386,-3.8352053107181,36.8352921519738,60.721420478229,14.0834390710803,8.85638653699061,12.6915914513628,3.99975638446796,80,3898.37940669015,5.64669076266538,4,10
9.33019668411623,2.54239893739981,-3.83520451024987,36.8352920194009,60.7214191050164,14.0834396375841,8.85638693275871,12.6915910472405,3.99975697741274,80,3898.37922992964,5.64669092816503,4,10
9.33019665049136,2.54239901325008,-3.83520371142055,36.8352918873485,60.7214177351278,14.0834402032755,8.85638732794962,12.6915906441793,3.99975756935561,80,3898.37905364769,5.6466910933233,4,10
9.33019661699901,2.5423990889449,-3.8352029142273,36.8352917558156,60.7214163685572,14.0834407681547,8.85638772256374,12.6915902421769,3.99975816029786,80,3898.37887784342,5.64669125814063,4,10
9.33019658363887,2.54239916448451,-3.83520211866789,36.8352916248011,60.7214150052991,14.0834413322227,8.85638811660175,12.6915898412316,3.9997587502408,80,3898.37870251587,5.64669142261761,4,10
9.33019655041068,2.54239923986913,-3.8352013247399,36.8352914943037,60.721413645348,14.0834418954801,8.85638851006411,12.6915894413416,3.99975933918563,80,3898.37852766428,5.64669158675468,4,10
9.33019651731415,2.54239931509899,-3.83520053244075,36.8352913643225,60.7214122886988,14.0834424579276,8.85638890295138,12.6915890425049,3.99975992713337,80,3898.37835328783,5.64669175055237,4,10
9.33019648434899,2.54239939017431,-3.83519974176824,36.8352912348562,60.7214109353453,14.0834430195659,8.85638929526408,12.6915886447196,3.99976051408538,80,3898.3781793856,5.6466919140112,4,10
9.33019645151493,2.54239946509533,-3.83519895271979,36.8352911059039,60.7214095852822,14.0834435803959,8.85638968700277,12.6915882479839,3.99976110004258,80,3898.37800595676,5.64669207713164,4,10
9.3301964188117,2.54239953986227,-3.83519816529332,36.8352909774646,60.7214082385036,14.0834441404182,8.85639007816792,12.6915878522961,3.99976168500632,80,3898.37783300043,5.64669223991418,4,10
9.33019638623901,2.54239961447536,-3.83519737948609,36.8352908495368,60.7214068950044,14.0834446996334,8.85639046876008,12.691587457654,3.99976226897769,80,3898.37766051572,5.64669240235937,4,10
9.33019635379658,2.54239968893484,-3.835196595296,36.8352907221198,60.7214055547788,14.0834452580426,8.85639085877978,12.6915870640561,3.999762851958,80,3898.37748850181,5.64669256446772,4,10
9.33019632148413,2.54239976324092,-3.83519581272026,36.8352905952122,60.7214042178215,14.0834458156463,8.85639124822757,12.6915866715,3.99976343394843,80,3898.37731695784,5.64669272623967,4,10
9.33019628930139,2.54239983739384,-3.83519503175688,36.8352904688131,60.7214028841269,14.0834463724452,8.85639163710408,12.6915862799844,3.99976401495013,80,3898.37714588299,5.64669288767579,4,10
9.33019625724807,2.54239991139381,-3.8351942524032,36.8352903429214,60.7214015536894,14.0834469284399,8.85639202540972,12.6915858895073,3.99976459496412,80,3898.37697527638,5.64669304877653,4,10
9.33019622532391,2.54239998524108,-3.83519347465693,36.835290217536,60.7214002265031,14.0834474836315,8.8563924131451,12.6915855000667,3.99976517399182,80,3898.37680513715,5.64669320954243,4,10
9.33019619352861,2.54240005893586,-3.83519269851575,36.835290092656,60.7213989025635,14.0834480380204,8.85639280031074,12.6915851116609,3.99976575203436,80,3898.37663546447,5.64669336997397,4,10
9.33019616186192,2.54240013247838,-3.83519192397722,36.8352899682799,60.7213975818643,14.0834485916075,8.8563931869071,12.691584724288,3.99976632909289,80,3898.37646625751,5.64669353007162,4,10
9.33019613032355,2.54240020586887,-3.83519115103888,36.8352898444069,60.7213962644001,14.0834491443935,8.85639357293473,12.691584337946,3.99976690516849,80,3898.37629751538,5.64669368983592,4,10
9.33019609891322,2.54240027910755,-3.83519037969864,36.8352897210358,60.7213949501656,14.0834496963789,8.85639395839422,12.6915839526334,3.99976748026234,80,3898.37612923727,5.64669384926735,4,10
9.33019606763066,2.54240035219464,-3.83518960995372,36.8352895981656,60.7213936391548,14.0834502475648,8.85639434328607,12.6915835683479,3.99976805437581,80,3898.37596142233,5.64669400836641,4,10
9.3301960364756,2.54240042513038,-3.83518884180211,36.8352894757954,60.7213923313632,14.0834507979517,8.85639472761079,12.6915831850882,3.99976862750987,80,3898.37579406965,5.64669416713362,4,10
9.33019600544776,2.54240049791499,-3.83518807524115,36.8352893539237,60.7213910267848,14.0834513475402,8.85639511136895,12.6915828028519,3.99976919966588,80,3898.37562717848,5.64669432556944,4,10
9.33019597454688,2.5424005705487,-3.83518731026862,36.8352892325498,60.7213897254141,14.0834518963314,8.85639549456113,12.6915824216376,3.99976977084486,80,3898.37546074793,5.64669448367443,4,10
9.33019594377266,2.54240064303173,-3.8351865468822,36.8352891116724,60.7213884272453,14.0834524443258,8.85639587718782,12.6915820414433,3.99977034104808,80,3898.3752947772,5.646694641449,4,10
9.33019591312485,2.5424007153643,-3.83518578507943,36.8352889912906,60.7213871322735,14.0834529915242,8.85639625924961,12.6915816622673,3.99977091027665,80,3898.37512926539,5.64669479889371,4,10
9.33019588260316,2.54240078754663,-3.83518502485794,36.8352888714032,60.7213858404933,14.0834535379272,8.85639664074688,12.6915812841075,3.99977147853167,80,3898.37496421171,5.646694956009,4,10
9.33019585220734,2.54240085957896,-3.83518426621555,36.8352887520092,60.721384551899,14.0834540835356,8.85639702168032,12.6915809069624,3.99977204581455,80,3898.3747996153,5.64669511279543,4,10
9.3301958219371,2.54240093146151,-3.8351835091496,36.8352886331076,60.721383266485,14.0834546283502,8.85639740205039,12.6915805308299,3.99977261212621,80,3898.3746354753,5.64669526925347,4,10
9.33019579179218,2.54240100319449,-3.83518275365799,36.8352885146972,60.7213819842461,14.0834551723717,8.85639778185765,12.6915801557084,3.999773177468,80,3898.37447179097,5.64669542538359,4,10
9.33019576177231,2.54240107477815,-3.83518199973832,36.8352883967769,60.721380705177,14.0834557156007,8.85639816110256,12.691579781596,3.99977374184107,80,3898.37430856136,5.64669558118628,4,10
9.3301957318772,2.54240114621268,-3.83518124738816,36.8352882793459,60.7213794292722,14.0834562580379,8.85639853978569,12.6915794084907,3.99977430524638,80,3898.37414578574,5.64669573666206,4,10
9.3301957021066,2.54240121749832,-3.83518049660535,36.835288162403,60.7213781565261,14.0834567996844,8.85639891790765,12.691579036391,3.99977486768529,80,3898.37398346318,5.64669589181142,4,10
9.33019567246023,2.5424012886353,-3.8351797473872,36.8352880459471,60.7213768869336,14.0834573405405,8.85639929546886,12.6915786652949,3.99977542915889,80,3898.37382159292,5.64669604663486,4,10
9.33019564293782,2.54240135962383,-3.83517899973174,36.8352879299771,60.7213756204894,14.0834578806071,8.85639967246993,12.6915782952006,3.99977598966848,80,3898.37366017411,5.64669620113284,4,10
9.33019561353911,2.54240143046414,-3.8351782536364,36.8352878144921,60.7213743571874,14.0834584198849,8.85640004891138,12.6915779261063,3.99977654921514,80,3898.37349920588,5.64669635530587,4,10
9.33019558426384,2.54240150115645,-3.83517750909874,36.8352876994909,60.721373097023,14.0834589583748,8.85640042479372,12.6915775580101,3.99977710780007,80,3898.37333868749,5.64669650915446,4,10
9.33019555511172,2.54240157170099,-3.83517676611689,36.8352875849726,60.721371839991,14.0834594960775,8.85640080011751,12.6915771909106,3.9997776654244,80,3898.37317861804,5.64669666267904,4,10
9.33019552608249,2.54240164209796,-3.83517602468794,36.8352874709361,60.721370586085,14.0834600329935,8.85640117488327,12.6915768248055,3.99977822208922,80,3898.37301899674,5.64669681588018,4,10
9.33019549717589,2.54240171234761,-3.83517528480996,36.8352873573803,60.7213693353007,14.0834605691236,8.85640154909163,12.6915764596932,3.99977877779571,80,3898.37285982279,5.64669696875829,4,10
9.33019546839165,2.54240178245013,-3.83517454648052,36.8352872443041,60.7213680876315,14.0834611044684,8.85640192274303,12.6915760955721,3.99977933254513,80,3898.37270109526,5.6466971213139,4,10
9.33019543972949,2.54240185240577,-3.83517380969715,36.8352871317067,60.7213668430732,14.0834616390291,8.856402295838,12.6915757324402,3.99977988633873,80,3898.37254281343,5.6466972735475,4,10
9.33019541118917,2.54240192221473,-3.83517307445794,36.8352870195868,60.7213656016204,14.083462172806,8.85640266837709,12.6915753702959,3.99978043917741,80,3898.37238497645,5.64669742545958,4,10
9.3301953827704,2.54240199187725,-3.83517234075993,36.8352869079433,60.7213643632671,14.0834627058002,8.85640304036087,12.691575009137,3.99978099106255,80,3898.37222758349,5.64669757705061,4,10
9.33019535447293,2.54240206139352,-3.83517160860129,36.8352867967754,60.7213631280086,14.083463238012,8.85640341178981,12.6915746489622,3.99978154199528,80,3898.37207063379,5.64669772832105,4,10
9.33019532629648,2.5424021307638,-3.83517087797958,36.8352866860821,60.7213618958395,14.0834637694424,8.85640378266453,12.6915742897694,3.99978209197667,80,3898.37191412641,5.64669787927143,4,10
