Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33019529824081,2.54240219998828,-3.83517014889247,36.8352865758621,60.721360666754,14.083464300092,8.85640415298553,12.691573931557,3.99978264100793,80,3898.37175806067,5.64669802990225,4,10
9.33019527030564,2.54240226906719,-3.83516942133764,36.8352864661146,60.7213594407473,14.0834648299616,8.85640452275334,12.6915735743232,3.99978318909018,80,3898.37160243568,5.64669818021393,4,10
9.3301952424907,2.54240233800074,-3.83516869531275,36.8352863568385,60.7213582178141,14.0834653590518,8.8564048919684,12.6915732180661,3.99978373622463,80,3898.37144725068,5.64669833020702,4,10
9.33019521479574,2.54240240678917,-3.83516797081558,36.8352862480327,60.7213569979487,14.0834658873636,8.85640526063139,12.691572862784,3.99978428241241,80,3898.37129250476,5.64669847988196,4,10
9.33019518722051,2.54240247543268,-3.8351672478438,36.8352861396962,60.7213557811459,14.0834664148975,8.85640562874272,12.6915725084752,3.99978482765454,80,3898.37113819717,5.64669862923926,4,10
9.33019515976472,2.5424025439315,-3.83516652639503,36.835286031828,60.7213545674005,14.0834669416544,8.85640599630301,12.6915721551377,3.99978537195238,80,3898.37098432708,5.64669877827939,4,10
9.33019513242812,2.54240261228584,-3.83516580646705,36.8352859244272,60.7213533567075,14.0834674676347,8.85640636331277,12.6915718027701,3.99978591530709,80,3898.37083089369,5.64669892700283,4,10
9.33019510521043,2.54240268049593,-3.83516508805752,36.8352858174924,60.7213521490614,14.0834679928395,8.85640672977257,12.6915714513703,3.99978645771978,80,3898.37067789621,5.64669907541007,4,10
9.33019507811142,2.54240274856198,-3.83516437116407,36.835285711023,60.7213509444569,14.0834685172694,8.85640709568287,12.6915711009366,3.9997869991916,80,3898.3705253338,5.6466992235016,4,10
9.33019505113082,2.54240281648421,-3.83516365578458,36.8352856050177,60.7213497428889,14.0834690409251,8.85640746104428,12.6915707514675,3.99978753972357,80,3898.37037320569,5.64669937127789,4,10
9.33019502426836,2.54240288426284,-3.83516294191656,36.8352854994756,60.7213485443518,14.0834695638075,8.85640782585733,12.6915704029608,3.99978807931706,80,3898.37022151103,5.64669951873942,4,10
9.33019499752379,2.54240295189808,-3.83516222955797,36.8352853943957,60.7213473488407,14.083470085917,8.85640819012247,12.6915700554153,3.99978861797302,80,3898.37007024902,5.64669966588665,4,10
9.33019497089684,2.54240301939016,-3.83516151870629,36.8352852897769,60.7213461563502,14.0834706072548,8.85640855384031,12.6915697088288,3.99978915569284,80,3898.36991941891,5.64669981272012,4,10
9.33019494438727,2.54240308673929,-3.83516080935937,36.8352851856183,60.7213449668756,14.0834711278211,8.85640891701138,12.6915693631997,3.99978969247752,80,3898.36976901985,5.64669995924025,4,10
9.33019491799481,2.54240315394568,-3.83516010151476,36.8352850819188,60.7213437804108,14.0834716476169,8.85640927963618,12.6915690185261,3.99979022832815,80,3898.36961905105,5.64670010544754,4,10
9.33019489171918,2.54240322100955,-3.83515939517048,36.8352849786774,60.7213425969509,14.0834721666429,8.85640964171523,12.6915686748067,3.99979076324593,80,3898.36946951174,5.64670025134246,4,10
9.33019486556015,2.54240328793113,-3.83515869032396,36.835284875893,60.721341416491,14.0834726848998,8.8564100032491,12.6915683320392,3.99979129723204,80,3898.36932040105,5.64670039692548,4,10
9.33019483951746,2.54240335471062,-3.83515798697312,36.8352847735648,60.7213402390254,14.0834732023885,8.85641036423834,12.6915679902222,3.99979183028768,80,3898.36917171821,5.64670054219711,4,10
9.33019481359085,2.54240342134825,-3.8351572851156,36.8352846716916,60.7213390645498,14.0834737191095,8.85641072468343,12.6915676493539,3.99979236241387,80,3898.36902346245,5.6467006871578,4,10
9.33019478778006,2.54240348784422,-3.83515658474903,36.8352845702725,60.7213378930579,14.0834742350635,8.85641108458492,12.6915673094325,3.99979289361175,80,3898.36887563299,5.64670083180801,4,10
9.33019476208483,2.54240355419875,-3.8351558858713,36.8352844693064,60.721336724545,14.0834747502515,8.85641144394333,12.6915669704562,3.99979342388264,80,3898.36872822895,5.64670097614826,4,10
9.33019473650492,2.54240362041207,-3.83515518848014,36.8352843687924,60.7213355590065,14.0834752646741,8.85641180275934,12.6915666324235,3.99979395322754,80,3898.36858124958,5.64670112017903,4,10
9.33019471104005,2.54240368648438,-3.83515449257317,36.8352842687296,60.7213343964361,14.083475778332,8.85641216103335,12.6915662953325,3.99979448164765,80,3898.36843469414,5.64670126390075,4,10
9.33019468568999,2.5424037524159,-3.8351537981481,36.8352841691167,60.7213332368295,14.083476291226,8.85641251876586,12.6915659591814,3.99979500914429,80,3898.3682885618,5.64670140731391,4,10
9.33019466045447,2.54240381820685,-3.83515310520295,36.8352840699529,60.721332080181,14.0834768033569,8.85641287595757,12.6915656239688,3.99979553571831,80,3898.36814285168,5.64670155041899,4,10
9.33019463533325,2.54240388385743,-3.8351524137351,36.8352839712372,60.7213309264861,14.0834773147251,8.85641323260887,12.6915652896927,3.99979606137094,80,3898.36799756319,5.64670169321646,4,10
9.33019461032606,2.54240394936787,-3.83515172374263,36.8352838729687,60.7213297757387,14.0834778253316,8.85641358872027,12.6915649563515,3.99979658610334,80,3898.36785269536,5.64670183570678,4,10
9.33019458543265,2.54240401473837,-3.83515103522308,36.8352837751461,60.7213286279347,14.0834783351771,8.85641394429246,12.6915646239433,3.99979710991664,80,3898.36770824746,5.64670197789045,4,10
9.33019456065277,2.54240407996916,-3.83515034817424,36.8352836777686,60.7213274830681,14.0834788442624,8.85641429932588,12.6915642924667,3.99979763281203,80,3898.36756421873,5.64670211976795,4,10
9.33019453598618,2.54240414506044,-3.83514966259378,36.8352835808353,60.721326341134,14.083479352588,8.85641465382099,12.6915639619197,3.9997981547906,80,3898.36742060835,5.64670226133968,4,10
9.3301945114326,2.54240421001242,-3.83514897847959,36.8352834843451,60.7213252021283,14.0834798601546,8.85641500777842,12.6915636323006,3.99979867585341,80,3898.36727741559,5.64670240260617,4,10
9.33019448699181,2.54240427482532,-3.83514829582953,36.8352833882969,60.7213240660445,14.0834803669633,8.85641536119857,12.6915633036079,3.99979919600167,80,3898.36713463963,5.64670254356788,4,10
9.33019446266352,2.54240433949937,-3.83514761464119,36.8352832926901,60.7213229328775,14.0834808730147,8.85641571408217,12.6915629758398,3.99979971523675,80,3898.36699227959,5.64670268422532,4,10
9.33019443844752,2.54240440403476,-3.83514693491219,36.8352831975233,60.7213218026233,14.0834813783093,8.85641606642969,12.6915626489944,3.99980023355943,80,3898.36685033482,5.64670282457887,4,10
9.33019441434353,2.54240446843171,-3.83514625664048,36.8352831027957,60.7213206752759,14.0834818828482,8.85641641824168,12.6915623230702,3.99980075097102,80,3898.36670880453,5.64670296462906,4,10
9.33019439035132,2.54240453269043,-3.8351455798238,36.8352830085063,60.7213195508311,14.0834823866318,8.8564167695186,12.6915619980655,3.99980126747266,80,3898.36656768793,5.64670310437634,4,10
9.33019436647062,2.54240459681114,-3.83514490445998,36.8352829146541,60.721318429283,14.0834828896609,8.85641712026109,12.6915616739786,3.99980178306549,80,3898.36642698421,5.64670324382122,4,10
9.33019434270119,2.54240466079404,-3.83514423054669,36.8352828212381,60.7213173106263,14.0834833919362,8.85641747046952,12.6915613508078,3.99980229775048,80,3898.36628669256,5.64670338296408,4,10
9.33019431904279,2.54240472463935,-3.83514355808165,36.8352827282574,60.7213161948571,14.0834838934586,8.8564178201446,12.6915610285512,3.99980281152887,80,3898.36614681235,5.64670352180545,4,10
9.33019429549516,2.54240478834728,-3.83514288706306,36.8352826357111,60.7213150819692,14.0834843942287,8.85641816928671,12.6915607072077,3.99980332440185,80,3898.36600734262,5.64670366034579,4,10
9.33019427205806,2.54240485191805,-3.83514221748811,36.8352825435981,60.7213139719577,14.0834848942474,8.85641851789643,12.6915603867748,3.99980383637063,80,3898.36586828266,5.64670379858557,4,10
9.33019424873123,2.54240491535185,-3.83514154935477,36.8352824519173,60.7213128648184,14.0834853935153,8.85641886597438,12.6915600672512,3.99980434743622,80,3898.36572963177,5.64670393652525,4,10
9.33019422551443,2.5424049786489,-3.83514088266094,36.835282360668,60.7213117605451,14.0834858920329,8.85641921352095,12.6915597486353,3.99980485759971,80,3898.36559138915,5.64670407416527,4,10
9.33019420240742,2.54240504180942,-3.83514021740439,36.835282269849,60.7213106591342,14.0834863898014,8.85641956053684,12.6915594309253,3.99980536686218,80,3898.36545355398,5.64670421150613,4,10
9.33019417940993,2.54240510483362,-3.83513955358291,36.8352821794596,60.7213095605787,14.0834868868213,8.85641990702243,12.6915591141197,3.99980587522487,80,3898.36531612549,5.6467043485483,4,10
9.33019415652174,2.5424051677217,-3.83513889119411,36.8352820894986,60.7213084648752,14.0834873830934,8.85642025297835,12.6915587982165,3.99980638268897,80,3898.36517910292,5.6467044852922,4,10
9.33019413374259,2.54240523047388,-3.83513823023594,36.835281999965,60.7213073720184,14.0834878786183,8.85642059840512,12.6915584832143,3.99980688925558,80,3898.36504248553,5.64670462173833,4,10
9.33019411107224,2.54240529309036,-3.83513757070614,36.8352819108581,60.7213062820027,14.0834883733967,8.85642094330336,12.6915581691113,3.99980739492577,80,3898.36490627257,5.64670475788713,4,10
9.33019408851044,2.54240535557135,-3.83513691260254,36.8352818221768,60.7213051948233,14.0834888674295,8.85642128767341,12.6915578559059,3.99980789970073,80,3898.36477046324,5.64670489373907,4,10
9.33019406605695,2.54240541791706,-3.83513625592292,36.8352817339201,60.7213041104758,14.0834893607174,8.85642163151596,12.6915575435963,3.99980840358154,80,3898.3646350568,5.6467050292946,4,10
9.33019404371152,2.5424054801277,-3.83513560066518,36.8352816460871,60.7213030289546,14.083489853261,8.85642197483139,12.6915572321811,3.99980890656929,80,3898.36450005246,5.6467051645542,4,10
9.33019402147391,2.54240554220348,-3.83513494682694,36.8352815586767,60.7213019502547,14.083490345061,8.8564223176204,12.6915569216583,3.99980940866493,80,3898.36436544946,5.64670529951832,4,10
9.33019399934388,2.54240560414462,-3.8351342944062,36.8352814716882,60.7213008743715,14.0834908361182,8.85642265988344,12.6915566120266,3.99980990986984,80,3898.36423124706,5.64670543418742,4,10
9.33019397732118,2.54240566595131,-3.83513364340052,36.8352813851204,60.7212998012997,14.0834913264335,8.85642300162101,12.691556303284,3.99981041018521,80,3898.36409744446,5.64670556856199,4,10
9.33019395540557,2.54240572762377,-3.83513299380803,36.8352812989725,60.7212987310342,14.0834918160077,8.85642334283369,12.691555995429,3.99981090961205,80,3898.36396404091,5.64670570264243,4,10
9.33019393359681,2.54240578916221,-3.83513234562616,36.8352812132436,60.7212976635706,14.0834923048413,8.85642368352205,12.6915556884599,3.99981140815152,80,3898.36383103568,5.64670583642926,4,10
9.33019391189465,2.54240585056682,-3.83513169885299,36.8352811279326,60.7212965989033,14.0834927929349,8.8564240236866,12.691555382375,3.99981190580462,80,3898.363698428,5.6467059699229,4,10
9.33019389029885,2.54240591183782,-3.83513105348635,36.8352810430386,60.7212955370281,14.0834932802893,8.85642436332773,12.6915550771729,3.99981240257262,80,3898.36356621714,5.64670610312381,4,10
9.33019386880918,2.54240597297542,-3.83513040952386,36.8352809585607,60.7212944779394,14.0834937669054,8.85642470244619,12.6915547728516,3.99981289845624,80,3898.36343440231,5.64670623603245,4,10
9.33019384742539,2.54240603397983,-3.83512976696352,36.8352808744979,60.7212934216321,14.0834942527838,8.85642504104237,12.6915544694097,3.99981339345698,80,3898.36330298274,5.64670636864928,4,10
9.33019382614724,2.54240609485125,-3.83512912580312,36.8352807908493,60.7212923681019,14.0834947379256,8.85642537911684,12.6915541668455,3.99981388757607,80,3898.36317195766,5.64670650097479,4,10
9.33019380497449,2.5424061555899,-3.83512848604033,36.8352807076138,60.7212913173435,14.0834952223311,8.85642571667017,12.6915538651572,3.9998143808146,80,3898.36304132636,5.64670663300942,4,10
9.3301937839069,2.54240621619595,-3.83512784767311,36.8352806247908,60.7212902693519,14.0834957060011,8.85642605370282,12.6915535643433,3.99981487317353,80,3898.36291108811,5.64670676475356,4,10
9.33019376294423,2.54240627666964,-3.83512721069928,36.8352805423792,60.7212892241228,14.0834961889363,8.8564263902154,12.6915532644021,3.99981536465384,80,3898.36278124215,5.64670689620774,4,10
9.33019374208625,2.54240633701118,-3.8351265751167,36.8352804603779,60.7212881816507,14.0834966711377,8.85642672620844,12.6915529653321,3.99981585525677,80,3898.36265178769,5.64670702737238,4,10
9.33019372133271,2.54240639722075,-3.83512594092321,36.8352803787861,60.7212871419309,14.0834971526057,8.85642706168238,12.6915526671316,3.99981634498346,80,3898.36252272406,5.64670715824793,4,10
9.33019370068337,2.54240645729857,-3.83512530811657,36.8352802976028,60.7212861049585,14.0834976333412,8.85642739663786,12.691552369799,3.99981683383515,80,3898.36239405042,5.64670728883488,4,10
9.33019368013799,2.54240651724484,-3.83512467669476,36.8352802168272,60.7212850707286,14.0834981133448,8.85642773107543,12.6915520733326,3.99981732181271,80,3898.36226576605,5.64670741913367,4,10
9.33019365969635,2.54240657705977,-3.83512404665532,36.8352801364583,60.7212840392364,14.0834985926175,8.8564280649955,12.6915517777308,3.99981780891744,80,3898.36213787028,5.64670754914468,4,10
9.33019363935819,2.54240663674357,-3.8351234179965,36.8352800564952,60.7212830104764,14.0834990711598,8.85642839839863,12.691551482992,3.99981829515031,80,3898.36201036224,5.64670767886847,4,10
9.3301936191233,2.54240669629643,-3.83512279071601,36.8352799769369,60.7212819844448,14.0834995489724,8.85642873128546,12.6915511891146,3.99981878051244,80,3898.36188324127,5.64670780830545,4,10
9.33019359899143,2.54240675571858,-3.83512216481137,36.8352798977825,60.7212809611358,14.0835000260564,8.85642906365638,12.6915508960968,3.99981926500516,80,3898.36175650656,5.64670793745605,4,10
9.33019357896234,2.5424068150102,-3.83512154028068,36.8352798190311,60.7212799405455,14.0835005024119,8.85642939551201,12.6915506039371,3.99981974862936,80,3898.36163015749,5.64670806632074,4,10
9.3301935590358,2.54240687417149,-3.83512091712191,36.8352797406818,60.721278922668,14.0835009780401,8.85642972685287,12.6915503126339,3.9998202313862,80,3898.36150419324,5.64670819489996,4,10
9.33019353921157,2.54240693320267,-3.83512029533284,36.8352796627337,60.721277907499,14.0835014529417,8.85643005767946,12.6915500221857,3.99982071327673,80,3898.36137861307,5.64670832319416,4,10
9.33019351948941,2.54240699210395,-3.83511967491131,36.8352795851857,60.7212768950337,14.0835019271173,8.8564303879923,12.6915497325908,3.99982119430211,80,3898.36125341626,5.6467084512038,4,10
9.3301934998691,2.54240705087552,-3.83511905585505,36.835279508037,60.7212758852669,14.0835024005675,8.85643071779197,12.6915494438474,3.99982167446336,80,3898.36112860203,5.64670857892932,4,10
9.3301934803504,2.54240710951758,-3.83511843816211,36.8352794312867,60.721274878194,14.0835028732934,8.8564310470789,12.6915491559541,3.99982215376178,80,3898.36100416969,5.64670870637118,4,10
9.33019346093308,2.54240716803034,-3.83511782183024,36.835279354934,60.7212738738108,14.0835033452954,8.85643137585379,12.6915488689091,3.99982263219846,80,3898.36088011852,5.64670883352984,4,10
9.3301934416169,2.54240722641401,-3.83511720685732,36.8352792789777,60.7212728721116,14.0835038165744,8.85643170411703,12.6915485827111,3.99982310977435,80,3898.36075644774,5.64670896040572,4,10
9.33019342240163,2.54240728466879,-3.8351165932412,36.8352792034171,60.7212718730917,14.0835042871313,8.85643203186925,12.6915482973582,3.99982358649066,80,3898.36063315659,5.64670908699927,4,10
9.33019340328704,2.54240734279487,-3.83511598097977,36.8352791282512,60.7212708767468,14.0835047569662,8.85643235911095,12.691548012849,3.99982406234841,80,3898.36051024448,5.64670921331093,4,10
9.3301933842729,2.54240740079245,-3.83511537007098,36.8352790534792,60.7212698830716,14.0835052260804,8.85643268584255,12.6915477291819,3.99982453734867,80,3898.36038771056,5.64670933934112,4,10
9.33019336535896,2.54240745866175,-3.83511476051279,36.8352789791002,60.7212688920609,14.0835056944746,8.85643301206466,12.6915474463553,3.99982501149276,80,3898.36026555407,5.64670946509037,4,10
9.33019334654501,2.54240751640297,-3.83511415230271,36.8352789051131,60.7212679037114,14.0835061621493,8.85643333777784,12.6915471643674,3.99982548478152,80,3898.36014377435,5.64670959055906,4,10
9.3301933278308,2.54240757401629,-3.83511354543901,36.8352788315172,60.7212669180171,14.0835066291052,8.85643366298262,12.6915468832169,3.99982595721622,80,3898.36002237072,5.64670971574765,4,10
9.33019330921611,2.54240763150194,-3.83511293991921,36.8352787583113,60.7212659349736,14.0835070953434,8.85643398767951,12.6915466029018,3.99982642879786,80,3898.35990134234,5.64670984065659,4,10
9.33019329070072,2.5424076888601,-3.83511233574148,36.8352786854948,60.7212649545762,14.0835075608644,8.85643431186907,12.691546323421,3.99982689952759,80,3898.3597806885,5.64670996528631,4,10
9.33019327228438,2.54240774609098,-3.8351117329035,36.8352786130666,60.7212639768198,14.0835080256687,8.85643463555175,12.6915460447726,3.99982736940643,80,3898.35966040859,5.64671008963727,4,10
9.33019325396686,2.54240780319478,-3.83511113140344,36.8352785410261,60.7212630017,14.0835084897574,8.85643495872813,12.6915457669552,3.99982783843564,80,3898.35954050173,5.64671021370988,4,10
9.33019323574795,2.5424078601717,-3.83511053123891,36.8352784693721,60.7212620292119,14.0835089531311,8.85643528139877,12.691545489967,3.99982830661628,80,3898.3594209673,5.64671033750462,4,10
9.33019321762741,2.54240791702194,-3.83510993240799,36.8352783981038,60.7212610593508,14.0835094157903,8.85643560356425,12.6915452138068,3.99982877394933,80,3898.35930180457,5.6467104610219,4,10
9.33019319960501,2.5424079737457,-3.8351093349084,36.8352783272202,60.7212600921119,14.0835098777361,8.85643592522496,12.6915449384726,3.99982924043587,80,3898.3591830128,5.64671058426218,4,10
9.33019318168054,2.54240803034317,-3.83510873873837,36.8352782567206,60.7212591274907,14.0835103389691,8.85643624638146,12.6915446639633,3.99982970607715,80,3898.35906459124,5.64671070722588,4,10
9.33019316385375,2.54240808681457,-3.83510814389547,36.8352781866041,60.721258165482,14.0835107994899,8.85643656703434,12.6915443902769,3.99983017087413,80,3898.3589465392,5.6467108299135,4,10
9.33019314612441,2.54240814316009,-3.83510755037759,36.8352781168697,60.7212572060818,14.0835112592991,8.85643688718409,12.6915441174119,3.99983063482796,80,3898.35882885599,5.64671095232541,4,10
9.33019312849231,2.54240819937992,-3.83510695818273,36.8352780475165,60.7212562492846,14.0835117183979,8.85643720683129,12.6915438453668,3.99983109793959,80,3898.35871154084,5.64671107446206,4,10
9.33019311095721,2.54240825547428,-3.83510636730881,36.8352779785436,60.7212552950862,14.0835121767868,8.85643752597645,12.6915435741401,3.9998315602104,80,3898.35859459306,5.64671119632395,4,10
9.33019309351889,2.54240831144334,-3.83510577775382,36.8352779099503,60.7212543434819,14.0835126344664,8.85643784462002,12.6915433037303,3.99983202164128,80,3898.35847801197,5.64671131791144,4,10
9.33019307617713,2.54240836728732,-3.83510518951545,36.8352778417354,60.7212533944668,14.0835130914376,8.85643816276263,12.6915430341355,3.99983248223344,80,3898.3583617968,5.64671143922499,4,10
9.33019305893169,2.54240842300641,-3.83510460259185,36.8352777738983,60.7212524480362,14.083513547701,8.85643848040479,12.6915427653545,3.99983294198779,80,3898.35824594682,5.64671156026507,4,10
9.33019304178236,2.54240847860081,-3.83510401698089,36.835277706438,60.7212515041855,14.0835140032573,8.85643879754696,12.6915424973857,3.9998334009054,80,3898.35813046146,5.64671168103207,4,10
9.33019302472891,2.54240853407072,-3.83510343268046,36.8352776393537,60.7212505629101,14.0835144581072,8.85643911418964,12.6915422302274,3.99983385898747,80,3898.35801533982,5.64671180152645,4,10
9.33019300777111,2.54240858941634,-3.83510284968821,36.8352775726444,60.7212496242053,14.0835149122516,8.85643943033352,12.6915419638779,3.99983431623508,80,3898.35790058131,5.64671192174866,4,10
9.33019299090873,2.54240864463787,-3.83510226800257,36.8352775063092,60.7212486880662,14.0835153656914,8.85643974597906,12.6915416983361,3.99983477264948,80,3898.35778618512,5.64671204169911,4,10
9.33019297414156,2.54240869973549,-3.83510168762098,36.8352774403474,60.7212477544887,14.083515818427,8.85644006112682,12.6915414336,3.99983522823163,80,3898.35767215069,5.64671216137825,4,10
9.33019295746938,2.54240875470942,-3.83510110854166,36.835277374758,60.7212468234674,14.0835162704593,8.85644037577725,12.6915411696685,3.99983568298256,80,3898.35755847717,5.64671228078652,4,10
9.33019294089196,2.54240880955983,-3.83510053076253,36.8352773095401,60.721245894998,14.0835167217887,8.85644068993088,12.6915409065398,3.99983613690324,80,3898.35744516396,5.64671239992434,4,10
9.33019292440908,2.54240886428694,-3.83509995428142,36.835277244693,60.7212449690767,14.0835171724162,8.85644100358826,12.6915406442123,3.9998365899948,80,3898.35733221036,5.64671251879213,4,10
9.33019290802051,2.54240891889093,-3.83509937909633,36.8352771802156,60.7212440456972,14.0835176223424,8.85644131674991,12.6915403826846,3.99983704225849,80,3898.35721961555,5.64671263739034,4,10
9.33019289172603,2.54240897337201,-3.83509880520512,36.8352771161072,60.7212431248562,14.0835180715684,8.85644162941639,12.691540121955,3.99983749369528,80,3898.35710737891,5.64671275571941,4,10
9.33019287552542,2.54240902773037,-3.83509823260579,36.8352770523668,60.7212422065485,14.0835185200944,8.85644194158817,12.6915398620222,3.99983794430631,80,3898.35699549972,5.64671287377976,4,10
9.33019285941846,2.54240908196621,-3.83509766129623,36.8352769889936,60.7212412907694,14.0835189679215,8.85644225326587,12.6915396028844,3.99983839409265,80,3898.35688397725,5.64671299157183,4,10
9.33019284340492,2.54240913607972,-3.83509709127446,36.8352769259868,60.7212403775148,14.0835194150502,8.85644256444988,12.6915393445403,3.99983884305539,80,3898.35677281089,5.64671310909604,4,10
9.3301928274846,2.5424091900711,-3.83509652253827,36.8352768633454,60.7212394667799,14.0835198614813,8.85644287514083,12.6915390869881,3.99983929119537,80,3898.35666199988,5.64671322635283,4,10
9.33019281165727,2.54240924394053,-3.83509595508582,36.8352768010686,60.7212385585594,14.0835203072156,8.85644318533923,12.6915388302266,3.99983973851397,80,3898.35655154351,5.64671334334261,4,10
9.33019279592271,2.54240929768823,-3.83509538891497,36.8352767391556,60.7212376528498,14.0835207522538,8.8564434950456,12.6915385742542,3.9998401850122,80,3898.35644144104,5.64671346006585,4,10
9.33019278028068,2.54240935131438,-3.8350948240236,36.8352766776056,60.7212367496456,14.0835211965966,8.85644380426044,12.6915383190692,3.99984063069104,80,3898.35633169188,5.64671357652295,4,10
9.330192764731,2.54240940481916,-3.83509426040968,36.8352766164175,60.7212358489433,14.0835216402447,8.85644411298426,12.6915380646701,3.99984107555156,80,3898.35622229531,5.64671369271433,4,10
9.33019274927342,2.5424094582028,-3.83509369807132,36.8352765555906,60.7212349507373,14.0835220831988,8.85644442121765,12.6915378110556,3.99984151959484,80,3898.35611325059,5.64671380864045,4,10
9.33019273390775,2.54240951146547,-3.8350931370062,36.835276495124,60.7212340550232,14.0835225254596,8.85644472896109,12.6915375582238,3.99984196282207,80,3898.35600455705,5.6467139243017,4,10
9.33019271863374,2.54240956460736,-3.83509257721261,36.835276435017,60.721233161797,14.0835229670279,8.85644503621512,12.6915373061737,3.99984240523412,80,3898.35589621401,5.64671403969852,4,10
9.33019270345118,2.54240961762869,-3.83509201868827,36.8352763752684,60.7212322710537,14.0835234079046,8.85644534298029,12.6915370549034,3.99984284683245,80,3898.35578822073,5.6467141548314,4,10
9.33019268835987,2.54240967052962,-3.83509146143109,36.8352763158776,60.7212313827883,14.0835238480901,8.85644564925713,12.6915368044114,3.99984328761775,80,3898.35568057654,5.64671426970068,4,10
9.33019267335959,2.54240972331037,-3.8350909054393,36.8352762568437,60.7212304969975,14.0835242875852,8.85644595504613,12.6915365546964,3.99984372759127,80,3898.35557328083,5.64671438430679,4,10
9.33019265845011,2.54240977597111,-3.83509035071069,36.835276198166,60.7212296136759,14.0835247263906,8.85644626034781,12.6915363057568,3.99984416675386,80,3898.35546633284,5.64671449865017,4,10
9.33019264363122,2.54240982851205,-3.83508979724343,36.8352761398434,60.721228732819,14.0835251645075,8.85644656516268,12.6915360575912,3.99984460510683,80,3898.35535973189,5.64671461273129,4,10
9.33019262890272,2.54240988093338,-3.83508924503519,36.8352760818752,60.7212278544225,14.0835256019362,8.85644686949132,12.6915358101979,3.99984504265126,80,3898.35525347726,5.64671472655053,4,10
9.33019261426436,2.54240993323529,-3.83508869408411,36.8352760242606,60.721226978482,14.0835260386772,8.85644717333423,12.6915355635754,3.99984547938806,80,3898.35514756833,5.64671484010832,4,10
9.33019259971595,2.54240998541797,-3.83508814438818,36.8352759669987,60.7212261049925,14.0835264747317,8.85644747669193,12.6915353177224,3.99984591531847,80,3898.35504200437,5.64671495340509,4,10
9.33019258525728,2.54241003748161,-3.83508759594531,36.8352759100886,60.7212252339496,14.0835269101,8.85644777956497,12.6915350726372,3.99984635044331,80,3898.35493678472,5.64671506644127,4,10
9.33019257088813,2.5424100894264,-3.83508704875351,36.8352758535294,60.7212243653492,14.0835273447832,8.85644808195389,12.6915348283185,3.99984678476375,80,3898.35483190869,5.64671517921724,4,10
9.33019255660827,2.54241014125254,-3.8350865028109,36.8352757973205,60.7212234991866,14.0835277787819,8.85644838385917,12.6915345847648,3.99984721828088,80,3898.35472737561,5.64671529173345,4,10
9.3301925424175,2.54241019296022,-3.83508595811537,36.8352757414609,60.721222635457,14.0835282120965,8.85644868528135,12.6915343419745,3.99984765099572,80,3898.35462318477,5.64671540399035,4,10
9.33019252831561,2.54241024454963,-3.83508541466477,36.8352756859499,60.7212217741569,14.0835286447281,8.85644898622098,12.6915340999461,3.99984808290952,80,3898.35451933554,5.64671551598833,4,10
9.33019251430237,2.54241029602096,-3.83508487245734,36.8352756307863,60.7212209152806,14.0835290766773,8.85644928667853,12.6915338586783,3.9998485140232,80,3898.35441582716,5.64671562772781,4,10
9.33019250037759,2.54241034737441,-3.83508433149086,36.8352755759697,60.7212200588239,14.0835295079451,8.85644958665455,12.6915336181694,3.99984894433771,80,3898.35431265897,5.64671573920922,4,10
9.33019248654104,2.54241039861015,-3.83508379176334,36.8352755214991,60.7212192047829,14.0835299385317,8.85644988614956,12.6915333784179,3.9998493738542,80,3898.35420983042,5.64671585043297,4,10
9.33019247279251,2.54241044972838,-3.83508325327296,36.8352754673735,60.7212183531528,14.0835303684381,8.85645018516408,12.6915331394225,3.99984980257375,80,3898.3541073407,5.6467159613995,4,10
9.3301924591318,2.54241050072929,-3.83508271601761,36.8352754135923,60.721217503929,14.0835307976652,8.85645048369861,12.6915329011817,3.99985023049743,80,3898.35400518915,5.64671607210921,4,10
9.3301924455587,2.54241055161308,-3.83508217999525,36.8352753601548,60.7212166571074,14.0835312262133,8.85645078175372,12.6915326636939,3.99985065762621,80,3898.35390337513,5.64671618256251,4,10
9.33019243207298,2.54241060237993,-3.83508164520401,36.8352753070598,60.7212158126834,14.0835316540835,8.85645107932999,12.6915324269577,3.99985108396129,80,3898.35380189797,5.64671629275984,4,10
9.33019241867444,2.54241065303003,-3.83508111164167,36.8352752543067,60.7212149706523,14.0835320812764,8.85645137642786,12.6915321909717,3.99985150950374,80,3898.35370075697,5.64671640270161,4,10
9.33019240536287,2.54241070356357,-3.83508057930641,36.8352752018945,60.72121413101,14.0835325077927,8.8564516730479,12.6915319557343,3.99985193425448,80,3898.35359995147,5.64671651238823,4,10
9.33019239213806,2.54241075398073,-3.83508004819623,36.8352751498227,60.721213293752,14.0835329336329,8.85645196919052,12.6915317212441,3.99985235821453,80,3898.35349948086,5.6467166218201,4,10
9.3301923789998,2.54241080428171,-3.83507951830921,36.8352750980901,60.7212124588739,14.083533358798,8.85645226485627,12.6915314874997,3.9998527813849,80,3898.35339934439,5.64671673099769,4,10
9.33019236594789,2.5424108544667,-3.83507898964319,36.8352750466963,60.7212116263717,14.0835337832888,8.8564525600458,12.6915312544995,3.99985320376686,80,3898.35329954144,5.64671683992135,4,10
9.33019235298211,2.54241090453588,-3.83507846219635,36.8352749956401,60.7212107962396,14.0835342071057,8.85645285475948,12.6915310222421,3.99985362536131,80,3898.35320007129,5.64671694859153,4,10
9.33019234010226,2.54241095448945,-3.83507793596664,36.8352749449207,60.7212099684749,14.0835346302497,8.8564531489979,12.6915307907261,3.99985404616939,80,3898.35310093328,5.64671705700865,4,10
9.33019232730812,2.54241100432758,-3.83507741095207,36.8352748945377,60.7212091430719,14.0835350527213,8.85645344276162,12.69153055995,3.99985446619212,80,3898.35300212681,5.64671716517312,4,10
9.33019231459949,2.54241105405049,-3.83507688715076,36.8352748444898,60.7212083200271,14.0835354745215,8.85645373605109,12.6915303299124,3.99985488543058,80,3898.35290365114,5.64671727308536,4,10
9.33019230197616,2.54241110365833,-3.83507636456045,36.8352747947765,60.7212074993353,14.0835358956509,8.85645402886689,12.6915301006115,3.99985530388579,80,3898.35280550565,5.64671738074575,4,10
9.33019228943793,2.5424111531513,-3.83507584317942,36.8352747453969,60.721206680993,14.0835363161102,8.85645432120958,12.6915298720463,3.99985572155884,80,3898.35270768968,5.64671748815475,4,10
9.33019227698458,2.5424112025296,-3.83507532300564,36.8352746963502,60.7212058649953,14.0835367359001,8.85645461307956,12.6915296442152,3.99985613845075,80,3898.35261020257,5.64671759531271,4,10
9.33019226461592,2.5424112517934,-3.83507480403728,36.8352746476354,60.7212050513382,14.0835371550211,8.8564549044774,12.6915294171168,3.99985655456243,80,3898.35251304368,5.6467177022201,4,10
9.33019225233173,2.54241130094289,-3.83507428627229,36.8352745992519,60.7212042400167,14.0835375734742,8.85645519540367,12.6915291907497,3.99985696989495,80,3898.3524162123,5.64671780887728,4,10
9.33019224013182,2.54241134997826,-3.83507376970857,36.835274551199,60.7212034310269,14.0835379912602,8.85645548585882,12.6915289651122,3.99985738444957,80,3898.35231970777,5.64671791528472,4,10
9.33019222801597,2.54241139889971,-3.83507325434419,36.8352745034756,60.7212026243647,14.0835384083795,8.85645577584341,12.691528740203,3.99985779822703,80,3898.35222352947,5.64671802144281,4,10
9.33019221598398,2.5424114477074,-3.8350727401774,36.8352744560812,60.7212018200252,14.0835388248331,8.85645606535797,12.6915285160208,3.99985821122868,80,3898.35212767671,5.64671812735194,4,10
9.33019220403565,2.54241149640154,-3.83507222720607,36.8352744090147,60.7212010180042,14.0835392406216,8.85645635440301,12.691528292564,3.99985862345545,80,3898.35203214885,5.64671823301251,4,10
9.33019219217076,2.54241154498229,-3.83507171542823,36.8352743622755,60.7212002182974,14.0835396557457,8.85645664297903,12.6915280698312,3.9998590349083,80,3898.35193694524,5.64671833842497,4,10
9.33019218038912,2.54241159344986,-3.83507120484205,36.8352743158626,60.7211994209006,14.0835400702061,8.85645693108648,12.6915278478211,3.99985944558836,80,3898.35184206524,5.64671844358967,4,10
9.33019216869052,2.54241164180442,-3.83507069544555,36.8352742697755,60.7211986258097,14.0835404840035,8.85645721872606,12.691527626532,3.99985985549654,80,3898.35174750817,5.64671854850709,4,10
9.33019215707477,2.54241169004615,-3.83507018723674,36.8352742240132,60.72119783302,14.0835408971388,8.85645750589811,12.6915274059628,3.99986026463398,80,3898.35165327345,5.64671865317757,4,10
9.33019214554164,2.54241173817525,-3.83506968021368,36.835274178575,60.7211970425271,14.0835413096125,8.85645779260318,12.6915271861118,3.99986067300176,80,3898.35155936029,5.64671875760157,4,10
9.33019213409096,2.54241178619191,-3.83506917437444,36.83527413346,60.721196254327,14.0835417214256,8.85645807884185,12.6915269669776,3.99986108060097,80,3898.35146576809,5.64671886177947,4,10
9.33019212272251,2.5424118340963,-3.83506866971709,36.8352740886674,60.7211954684153,14.0835421325785,8.8564583646147,12.6915267485589,3.9998614874325,80,3898.3513724963,5.64671896571169,4,10
9.33019211143609,2.5424118818886,-3.83506816623952,36.8352740441966,60.7211946847875,14.0835425430721,8.85645864992216,12.6915265308542,3.99986189349738,80,3898.35127954418,5.64671906939863,4,10
9.3301921002315,2.542411929569,-3.83506766394004,36.8352740000467,60.7211939034399,14.0835429529068,8.8564589347647,12.6915263138622,3.9998622987967,80,3898.35118691115,5.64671917284067,4,10
9.33019208910854,2.54241197713769,-3.83506716281681,36.8352739562167,60.7211931243676,14.0835433620838,8.85645921914295,12.6915260975815,3.99986270333147,80,3898.35109459645,5.64671927603823,4,10
9.330192078067,2.54241202459485,-3.83506666286752,36.8352739127062,60.7211923475668,14.0835437706036,8.85645950305735,12.6915258820105,3.99986310710267,80,3898.35100259949,5.64671937899177,4,10
9.3301920671067,2.54241207194066,-3.83506616409051,36.8352738695143,60.7211915730326,14.0835441784669,8.85645978650848,12.6915256671479,3.99986351011154,80,3898.35091091969,5.64671948170159,4,10
9.33019205622741,2.5424121191753,-3.83506566648362,36.8352738266399,60.7211908007615,14.0835445856744,8.85646006949679,12.6915254529921,3.99986391235888,80,3898.35081955635,5.64671958416816,4,10
9.33019204542895,2.54241216629896,-3.83506517004537,36.8352737840826,60.7211900307489,14.0835449922267,8.85646035202279,12.6915252395422,3.99986431384576,80,3898.35072850882,5.64671968639187,4,10
9.33019203471112,2.54241221331182,-3.83506467477332,36.8352737418414,60.7211892629904,14.0835453981249,8.85646063408706,12.6915250267961,3.99986471457333,80,3898.35063777649,5.64671978837315,4,10
9.33019202407372,2.54241226021406,-3.83506418066582,36.8352736999157,60.7211884974818,14.0835458033693,8.85646091569004,12.6915248147529,3.99986511454256,80,3898.35054735867,5.64671989011233,4,10
9.33019201351655,2.54241230700588,-3.83506368772106,36.8352736583046,60.721187734219,14.0835462079608,8.85646119683236,12.6915246034111,3.99986551375451,80,3898.35045725474,5.64671999160988,4,10
9.33019200303941,2.54241235368743,-3.83506319593693,36.8352736170072,60.7211869731979,14.0835466119,8.85646147751447,12.6915243927693,3.99986591221005,80,3898.35036746412,5.64672009286617,4,10
9.33019199264209,2.54241240025892,-3.83506270531154,36.8352735760231,60.7211862144138,14.0835470151878,8.85646175773689,12.691524182826,3.99986630991037,80,3898.35027798611,5.64672019388161,4,10
9.33019198232441,2.54241244672051,-3.83506221584304,36.8352735353511,60.7211854578627,14.0835474178248,8.85646203750008,12.6915239735799,3.99986670685655,80,3898.35018882006,5.64672029465657,4,10
9.33019197208617,2.5424124930724,-3.83506172752948,36.8352734949905,60.7211847035405,14.0835478198119,8.8564623168046,12.6915237650296,3.9998671030495,80,3898.35009996536,5.64672039519153,4,10
9.33019196192717,2.54241253931476,-3.83506124036893,36.8352734549408,60.7211839514431,14.0835482211494,8.85646259565112,12.6915235571735,3.99986749849012,80,3898.35001142138,5.64672049548679,4,10
9.3301919518472,2.54241258544778,-3.83506075435952,36.835273415201,60.721183201566,14.0835486218385,8.85646287403995,12.6915233500106,3.99986789317961,80,3898.3499231875,5.6467205955428,4,10
9.33019194184609,2.54241263147162,-3.83506026949937,36.8352733757705,60.721182453905,14.0835490218796,8.85646315197164,12.6915231435393,3.999868287119,80,3898.34983526306,5.64672069535997,4,10
9.33019193192363,2.5424126773865,-3.83505978578648,36.8352733366483,60.7211817084564,14.0835494212735,8.85646342944682,12.6915229377581,3.99986868030925,80,3898.34974764742,5.64672079493867,4,10
9.33019192207962,2.54241272319256,-3.83505930321911,36.8352732978339,60.7211809652154,14.0835498200209,8.85646370646583,12.6915227326659,3.99986907275144,80,3898.34966033999,5.64672089427931,4,10
9.33019191231387,2.54241276889,-3.83505882179526,36.8352732593263,60.721180224178,14.0835502181224,8.8564639830293,12.6915225282611,3.99986946444653,80,3898.34957334009,5.64672099338227,4,10
9.33019190262618,2.542412814479,-3.83505834151305,36.8352732211249,60.7211794853404,14.0835506155789,8.85646425913779,12.6915223245423,3.9998698553955,80,3898.34948664713,5.64672109224798,4,10
9.33019189301637,2.54241285995973,-3.83505786237055,36.8352731832288,60.7211787486978,14.083551012391,8.85646453479171,12.6915221215083,3.99987024559937,80,3898.34940026048,5.64672119087679,4,10
9.33019188348423,2.54241290533238,-3.83505738436588,36.8352731456375,60.7211780142466,14.0835514085596,8.85646480999162,12.6915219191576,3.99987063505932,80,3898.3493141795,5.64672128926914,4,10
9.33019187402956,2.54241295059712,-3.8350569074974,36.8352731083498,60.721177281982,14.0835518040851,8.85646508473798,12.691521717489,3.99987102377622,80,3898.34922840352,5.64672138742541,4,10
9.33019186465217,2.54241299575414,-3.83505643176289,36.8352730713652,60.7211765519007,14.0835521989685,8.85646535903135,12.6915215165009,3.99987141175109,80,3898.34914293199,5.64672148534598,4,10
9.33019185535189,2.54241304080361,-3.83505595716059,36.8352730346829,60.7211758239976,14.0835525932103,8.85646563287224,12.6915213161919,3.99987179898505,80,3898.34905776422,5.64672158303125,4,10
9.33019184612851,2.54241308574571,-3.83505548368851,36.8352729983023,60.7211750982692,14.0835529868113,8.85646590626118,12.6915211165608,3.99987218547903,80,3898.34897289965,5.64672168048163,4,10
9.33019183698183,2.54241313058063,-3.83505501134499,36.8352729622225,60.7211743747114,14.0835533797722,8.85646617919872,12.6915209176062,3.99987257123411,80,3898.34888833761,5.64672177769751,4,10
9.33019182791166,2.54241317530854,-3.835054540128,36.8352729264427,60.7211736533195,14.0835537720937,8.85646645168532,12.6915207193267,3.99987295625118,80,3898.34880407748,5.64672187467926,4,10
9.33019181891782,2.54241321992961,-3.83505407003565,36.8352728909622,60.7211729340902,14.0835541637765,8.8564667237215,12.691520521721,3.99987334053128,80,3898.3487201187,5.64672197142728,4,10
9.3301918100001,2.54241326444402,-3.83505360106619,36.8352728557804,60.7211722170189,14.0835545548214,8.85646699530776,12.6915203247877,3.99987372407548,80,3898.3486364606,5.64672206794197,4,10
9.33019180115833,2.54241330885196,-3.83505313321774,36.8352728208963,60.7211715021011,14.0835549452291,8.85646726644455,12.6915201285255,3.99987410688482,80,3898.3485531025,5.64672216422373,4,10
9.3301917923923,2.54241335315359,-3.83505266648842,36.8352727863092,60.7211707893334,14.0835553350001,8.85646753713246,12.691519932933,3.99987448896019,80,3898.34847004389,5.64672226027294,4,10
9.33019178370184,2.54241339734912,-3.83505220087613,36.8352727520185,60.7211700787112,14.0835557241356,8.8564678073721,12.6915197380086,3.99987487030279,80,3898.34838728405,5.64672235608998,4,10
9.33019177508674,2.54241344143869,-3.83505173637923,36.8352727180233,60.7211693702305,14.0835561126357,8.85646807716381,12.6915195437513,3.99987525091331,80,3898.34830482247,5.64672245167527,4,10
9.33019176654681,2.54241348542248,-3.83505127299588,36.8352726843229,60.7211686638875,14.0835565005013,8.85646834650817,12.6915193501597,3.9998756307931,80,3898.34822265851,5.64672254702915,4,10
9.33019175808186,2.5424135293007,-3.83505081072428,36.8352726509167,60.7211679596778,14.0835568877333,8.85646861540573,12.6915191572324,3.99987600994291,80,3898.34814079145,5.64672264215206,4,10
9.33019174969172,2.54241357307349,-3.83505034956232,36.8352726178036,60.7211672575975,14.0835572743322,8.85646888385691,12.6915189649681,3.99987638836376,80,3898.34805922079,5.64672273704435,4,10
9.33019174137617,2.54241361674105,-3.83504988950835,36.8352725849833,60.7211665576423,14.0835576602989,8.85646915186226,12.6915187733653,3.99987676605707,80,3898.34797794589,5.64672283170643,4,10
9.33019173313505,2.54241366030354,-3.83504943056045,36.8352725524547,60.7211658598088,14.083558045634,8.8564694194223,12.6915185824227,3.99987714302341,80,3898.34789696611,5.64672292613869,4,10
9.33019172496816,2.54241370376115,-3.83504897271672,36.8352725202172,60.7211651640919,14.0835584303384,8.85646968653754,12.691518392139,3.99987751926386,80,3898.34781628086,5.64672302034153,4,10
9.33019171687531,2.54241374711404,-3.83504851597536,36.8352724882702,60.7211644704882,14.0835588144122,8.85646995320849,12.6915182025129,3.99987789477933,80,3898.34773588958,5.64672311431526,4,10
9.33019170885632,2.5424137903624,-3.8350480603346,36.8352724566128,60.721163778994,14.0835591978567,8.85647021943561,12.6915180135431,3.99987826957096,80,3898.3476557916,5.64672320806036,4,10
9.33019170091098,2.5424138335064,-3.83504760579251,36.8352724252443,60.7211630896038,14.0835595806726,8.85647048521952,12.6915178252281,3.99987864363982,80,3898.34757598626,5.64672330157719,4,10
9.33019169303913,2.54241387654621,-3.83504715234722,36.835272394164,60.7211624023151,14.0835599628602,8.85647075056062,12.6915176375667,3.99987901698682,80,3898.34749647305,5.6467233948661,4,10
9.33019168524057,2.54241391948202,-3.83504669999689,36.835272363371,60.7211617171233,14.0835603444207,8.85647101545953,12.6915174505575,3.99987938961306,80,3898.34741725128,5.64672348792753,4,10
9.33019167751511,2.54241396231399,-3.83504624873979,36.8352723328647,60.7211610340244,14.0835607253545,8.85647127991672,12.6915172641993,3.99987976151937,80,3898.34733832045,5.64672358076182,4,10
9.33019166986257,2.54241400504229,-3.83504579857384,36.8352723026444,60.7211603530138,14.0835611056621,8.85647154393268,12.6915170784906,3.99988013270678,80,3898.34725967985,5.64672367336936,4,10
9.33019166228275,2.54241404766711,-3.83504534949759,36.8352722727094,60.7211596740885,14.0835614853447,8.85647180750789,12.6915168934303,3.99988050317637,80,3898.34718132895,5.64672376575053,4,10
9.3301916547755,2.54241409018861,-3.83504490150904,36.8352722430589,60.721158997244,14.0835618644028,8.85647207064284,12.6915167090169,3.99988087292911,80,3898.34710326712,5.64672385790572,4,10
9.33019164734059,2.54241413260697,-3.83504445460636,36.8352722136922,60.7211583224762,14.0835622428369,8.85647233333805,12.6915165252492,3.99988124196585,80,3898.34702549376,5.64672394983534,4,10
9.33019163997787,2.54241417492237,-3.83504400878752,36.8352721846086,60.7211576497808,14.083562620648,8.85647259559408,12.6915163421256,3.99988161028779,80,3898.34694800823,5.64672404153974,4,10
9.33019163268714,2.54241421713498,-3.83504356405092,36.8352721558072,60.7211569791548,14.0835629978369,8.85647285741152,12.691516159645,3.99988197789583,80,3898.34687080995,5.64672413301933,4,10
9.33019162546821,2.54241425924497,-3.83504312039463,36.8352721272875,60.7211563105933,14.0835633744038,8.85647311879075,12.6915159778061,3.99988234479105,80,3898.34679389838,5.64672422427443,4,10
9.33019161832091,2.5424143012525,-3.83504267781694,36.8352720990486,60.7211556440926,14.0835637503495,8.85647337973222,12.6915157966077,3.9998827109743,80,3898.34671727287,5.64672431530549,4,10
9.33019161124505,2.54241434315776,-3.83504223631593,36.8352720710899,60.7211549796489,14.0835641256751,8.85647364023652,12.6915156160482,3.99988307644662,80,3898.34664093285,5.64672440611284,4,10
9.33019160424044,2.54241438496092,-3.83504179588994,36.8352720434107,60.7211543172576,14.0835645003812,8.8564739003042,12.6915154361265,3.99988344120902,80,3898.34656487768,5.64672449669688,4,10
9.3301915973069,2.54241442666216,-3.83504135653703,36.8352720160103,60.7211536569152,14.0835648744682,8.85647415993566,12.6915152568412,3.99988380526241,80,3898.34648910676,5.64672458705802,4,10
9.33019159044426,2.54241446826163,-3.83504091825534,36.8352719888879,60.7211529986182,14.0835652479372,8.85647441913153,12.691515078191,3.99988416860788,80,3898.34641361952,5.6467246771966,4,10
9.33019158365232,2.54241450975953,-3.83504048104305,36.8352719620427,60.7211523423619,14.0835656207885,8.85647467789227,12.6915149001746,3.99988453124644,80,3898.3463384154,5.64672476711299,4,10
9.33019157693091,2.54241455115601,-3.83504004489856,36.8352719354741,60.7211516881425,14.0835659930232,8.85647493621838,12.6915147227908,3.99988489317906,80,3898.34626349371,5.64672485680762,4,10
9.33019157027984,2.54241459245125,-3.83503960981977,36.8352719091815,60.7211510359563,14.0835663646417,8.85647519411037,12.6915145460381,3.99988525440676,80,3898.34618885398,5.6467249462808,4,10
9.33019156369894,2.54241463364541,-3.83503917580521,36.835271883164,60.721150385799,14.0835667356448,8.85647545156871,12.6915143699156,3.99988561493029,80,3898.34611449553,5.64672503553296,4,10
9.330191557188,2.54241467473868,-3.83503874285287,36.8352718574209,60.7211497376671,14.0835671060332,8.85647570859396,12.6915141944216,3.99988597475084,80,3898.34604041778,5.64672512456445,4,10
9.33019155074688,2.54241471573122,-3.83503831096101,36.8352718319516,60.7211490915564,14.0835674758076,8.85647596518658,12.691514019555,3.99988633386931,80,3898.3459666202,5.64672521337567,4,10
9.33019154437536,2.54241475662321,-3.83503788012763,36.8352718067553,60.721148447463,14.0835678449687,8.85647622134712,12.6915138453142,3.99988669228674,80,3898.34589310215,5.64672530196696,4,10
9.33019153807329,2.5424147974148,-3.83503745035131,36.8352717818315,60.7211478053827,14.0835682135173,8.85647647707606,12.6915136716984,3.99988705000408,80,3898.34581986303,5.64672539033872,4,10
9.33019153184047,2.54241483810619,-3.83503702163006,36.8352717571792,60.7211471653127,14.0835685814539,8.85647673237384,12.6915134987061,3.99988740702241,80,3898.3457469023,5.64672547849134,4,10
9.33019152567674,2.54241487869752,-3.835036593962,36.8352717327977,60.7211465272473,14.0835689487794,8.85647698724102,12.6915133263358,3.9998877633426,80,3898.34567421932,5.64672556642518,4,10
9.3301915195819,2.54241491918898,-3.83503616734549,36.8352717086866,60.7211458911844,14.0835693154943,8.85647724167814,12.6915131545865,3.99988811896566,80,3898.34560181354,5.6467256541406,4,10
9.33019151355578,2.54241495958074,-3.8350357417786,36.8352716848449,60.7211452571183,14.0835696815996,8.85647749568568,12.6915129834567,3.99988847389255,80,3898.34552968438,5.64672574163797,4,10
9.3301915075982,2.54241499987295,-3.83503531725967,36.8352716612721,60.721144625047,14.0835700470955,8.85647774926412,12.6915128129453,3.99988882812409,80,3898.34545783126,5.64672582891766,4,10
9.33019150170899,2.54241504006579,-3.83503489378694,36.8352716379674,60.721143994965,14.0835704119832,8.85647800241395,12.6915126430511,3.99988918166156,80,3898.34538625354,5.64672591598009,4,10
9.33019149588796,2.54241508015944,-3.83503447135854,36.8352716149302,60.7211433668692,14.0835707762631,8.85647825513576,12.6915124737725,3.99988953450577,80,3898.34531495069,5.64672600282557,4,10
9.33019149013494,2.54241512015406,-3.83503404997265,36.8352715921595,60.7211427407559,14.0835711399361,8.85647850742993,12.6915123051084,3.99988988665774,80,3898.34524392212,5.64672608945453,4,10
9.33019148444975,2.54241516004982,-3.83503362962773,36.835271569655,60.7211421166206,14.0835715030027,8.85647875929709,12.6915121370577,3.99989023811844,80,3898.34517316722,5.64672617586732,4,10
9.33019147883221,2.5424151998469,-3.83503321032174,36.8352715474158,60.7211414944603,14.0835718654638,8.85647901073764,12.6915119696188,3.99989058888883,80,3898.34510268548,5.64672626206429,4,10
9.33019147328215,2.54241523954543,-3.83503279205291,36.8352715254412,60.7211408742703,14.0835722273198,8.85647926175204,12.6915118027906,3.99989093896983,80,3898.34503247633,5.6467263480458,4,10
9.33019146779938,2.54241527914563,-3.83503237481989,36.8352715037306,60.7211402560468,14.0835725885719,8.85647951234097,12.6915116365719,3.99989128836251,80,3898.34496253904,5.6467264338123,4,10
