Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33019146238374,2.54241531864763,-3.83503195862028,36.8352714822832,60.7211396397865,14.0835729492202,8.85647976250482,12.6915114709612,3.99989163706783,80,3898.34489287317,5.64672651936408,4,10
9.33019145703505,2.5424153580516,-3.83503154345271,36.8352714610985,60.7211390254853,14.0835733092657,8.85648001224416,12.6915113059575,3.99989198508666,80,3898.34482347815,5.64672660470152,4,10
9.33019145175312,2.54241539735773,-3.83503112931538,36.8352714401756,60.7211384131392,14.0835736687091,8.8564802615594,12.6915111415595,3.9998923324199,80,3898.34475435334,5.646726689825,4,10
9.33019144653779,2.54241543656617,-3.83503071620657,36.8352714195139,60.7211378027444,14.0835740275512,8.85648051045104,12.691510977766,3.99989267906875,80,3898.34468549819,5.64672677473492,4,10
9.33019144138888,2.54241547567709,-3.83503030412425,36.8352713991126,60.7211371942973,14.0835743857924,8.85648075891964,12.6915108145753,3.99989302503417,80,3898.34461691212,5.64672685943159,4,10
9.33019143630622,2.54241551469067,-3.83502989306709,36.8352713789713,60.7211365877942,14.0835747434336,8.85648100696574,12.6915106519867,3.9998933703169,80,3898.34454859458,5.64672694391543,4,10
9.33019143128963,2.54241555360706,-3.83502948303288,36.8352713590891,60.7211359832309,14.0835751004753,8.85648125458971,12.6915104899986,3.99989371491807,80,3898.34448054501,5.64672702818676,4,10
9.33019142633894,2.54241559242643,-3.83502907402021,36.8352713394652,60.7211353806033,14.0835754569185,8.85648150179213,12.6915103286099,3.99989405883861,80,3898.34441276276,5.64672711224596,4,10
9.33019142145397,2.54241563114894,-3.83502866602714,36.8352713200993,60.7211347799087,14.0835758127637,8.8564817485734,12.6915101678193,3.99989440207952,80,3898.34434524736,5.64672719609343,4,10
9.33019141663456,2.54241566977478,-3.83502825905208,36.8352713009903,60.7211341811418,14.0835761680117,8.85648199493414,12.6915100076255,3.99989474464167,80,3898.34427799815,5.64672727972952,4,10
9.33019141188051,2.54241570830409,-3.83502785309327,36.8352712821379,60.7211335843001,14.0835765226633,8.85648224087487,12.6915098480274,3.99989508652612,80,3898.34421101464,5.64672736315457,4,10
9.33019140719168,2.54241574673705,-3.83502744814865,36.8352712635411,60.7211329893792,14.0835768767187,8.85648248639598,12.6915096890235,3.99989542773386,80,3898.34414429622,5.64672744636894,4,10
9.33019140256787,2.54241578507382,-3.83502704421676,36.8352712451994,60.7211323963751,14.083577230179,8.85648273149803,12.6915095306127,3.99989576826562,80,3898.34407784234,5.64672752937304,4,10
9.33019139800892,2.54241582331457,-3.83502664129588,36.8352712271122,60.7211318052849,14.0835775830449,8.85648297618161,12.6915093727939,3.99989610812264,80,3898.34401165245,5.64672761216719,4,10
9.33019139351466,2.54241586145946,-3.83502623938421,36.8352712092786,60.721131216104,14.083577935317,8.85648322044705,12.6915092155658,3.99989644730573,80,3898.34394572593,5.6467276947518,4,10
9.33019138908492,2.54241589950866,-3.83502583848008,36.835271191698,60.721130628829,14.0835782869959,8.85648346429491,12.6915090589271,3.99989678581585,80,3898.34388006228,5.64672777712718,4,10
9.33019138471952,2.54241593746233,-3.83502543858157,36.8352711743698,60.721130043456,14.0835786380823,8.85648370772572,12.6915089028765,3.99989712365397,80,3898.3438146609,5.64672785929371,4,10
9.3301913804183,2.54241597532063,-3.83502503968725,36.8352711572933,60.7211294599811,14.0835789885772,8.85648395073997,12.691508747413,3.99989746082116,80,3898.34374952123,5.64672794125177,4,10
9.33019137618108,2.54241601308374,-3.83502464179509,36.8352711404679,60.7211288784011,14.0835793384808,8.85648419333813,12.6915085925351,3.99989779731811,80,3898.34368464273,5.64672802300173,4,10
9.33019137200769,2.54241605075181,-3.83502424490342,36.8352711238929,60.7211282987116,14.0835796877941,8.85648443552077,12.6915084382416,3.99989813314596,80,3898.3436200248,5.6467281045439,4,10
9.33019136789797,2.54241608832501,-3.83502384901061,36.8352711075675,60.7211277209091,14.0835800365178,8.85648467728822,12.6915082845314,3.99989846830567,80,3898.34355566691,5.64672818587868,4,10
9.33019136385174,2.5424161258035,-3.83502345411506,36.8352710914912,60.7211271449898,14.0835803846526,8.85648491864112,12.6915081314033,3.99989880279821,80,3898.3434915685,5.64672826700641,4,10
9.33019135986882,2.54241616318745,-3.83502306021478,36.8352710756633,60.7211265709503,14.0835807321992,8.8564851595799,12.6915079788559,3.99989913662455,80,3898.34342772897,5.64672834792748,4,10
9.33019135594906,2.54241620047702,-3.83502266730818,36.835271060083,60.7211259987864,14.0835810791581,8.8564854001051,12.6915078268881,3.99989946978553,80,3898.34336414787,5.64672842864224,4,10
9.33019135209229,2.54241623767236,-3.83502227539338,36.8352710447497,60.7211254284949,14.08358142553,8.85648564021722,12.6915076754985,3.99989980228213,80,3898.34330082456,5.64672850915103,4,10
9.33019134829833,2.54241627477366,-3.83502188446903,36.8352710296629,60.7211248600717,14.0835817713158,8.8564858799167,12.6915075246862,3.99990013411531,80,3898.34323775851,5.64672858945422,4,10
9.33019134456701,2.54241631178105,-3.83502149453307,36.8352710148217,60.721124293513,14.083582116516,8.85648611920408,12.6915073744498,3.99990046528592,80,3898.34317494916,5.64672866955214,4,10
9.33019134089818,2.54241634869472,-3.83502110558408,36.8352710002257,60.7211237288154,14.0835824611312,8.85648635807979,12.6915072247882,3.99990079579504,80,3898.34311239594,5.6467287494452,4,10
9.33019133729166,2.54241638551483,-3.83502071762018,36.8352709858739,60.721123165975,14.0835828051626,8.85648659654436,12.6915070757,3.99990112564365,80,3898.34305009828,5.64672882913372,4,10
9.33019133374729,2.54241642224153,-3.83502033063957,36.8352709717661,60.7211226049882,14.0835831486104,8.8564868345984,12.6915069271839,3.99990145483264,80,3898.34298805567,5.64672890861807,4,10
9.33019133026488,2.54241645887499,-3.83501994464064,36.8352709579013,60.7211220458516,14.0835834914755,8.85648707224226,12.691506779239,3.99990178336299,80,3898.34292626759,5.64672898789864,4,10
9.33019132684429,2.54241649541536,-3.83501955962168,36.8352709442789,60.7211214885607,14.0835838337584,8.85648730947656,12.6915066318639,3.9999021112356,80,3898.34286473342,5.6467290669757,4,10
9.33019132348535,2.54241653186281,-3.83501917558107,36.8352709308984,60.7211209331128,14.0835841754597,8.85648754630165,12.6915064850576,3.99990243845133,80,3898.34280345267,5.64672914584966,4,10
9.33019132018789,2.54241656821751,-3.83501879251719,36.8352709177588,60.7211203795035,14.0835845165805,8.85648778271809,12.6915063388188,3.9999027650112,80,3898.34274242477,5.64672922452088,4,10
9.33019131695173,2.54241660447961,-3.83501841042812,36.83527090486,60.7211198277293,14.0835848571213,8.85648801872634,12.6915061931462,3.99990309091618,80,3898.34268164911,5.6467293029897,4,10
9.33019131377671,2.54241664064927,-3.83501802931221,36.8352708922008,60.7211192777871,14.0835851970825,8.85648825432685,12.6915060480385,3.99990341616717,80,3898.34262112526,5.64672938125648,4,10
9.33019131066268,2.54241667672665,-3.83501764916781,36.8352708797809,60.7211187296721,14.0835855364653,8.85648848952025,12.6915059034947,3.99990374076521,80,3898.34256085254,5.64672945932158,4,10
9.33019130760947,2.54241671271193,-3.83501726999333,36.8352708675994,60.7211181833815,14.0835858752701,8.85648872430698,12.6915057595136,3.99990406471113,80,3898.3425008305,5.64672953718534,4,10
9.33019130461691,2.54241674860525,-3.83501689178684,36.8352708556559,60.7211176389117,14.0835862134977,8.85648895868752,12.6915056160938,3.99990438800586,80,3898.3424410586,5.64672961484814,4,10
9.33019130168483,2.54241678440677,-3.83501651454685,36.8352708439498,60.7211170962586,14.0835865511484,8.85648919266237,12.6915054732344,3.99990471065036,80,3898.34238153627,5.64672969231028,4,10
9.33019129881307,2.54241682011665,-3.83501613827161,36.8352708324801,60.7211165554186,14.0835868882232,8.85648942623192,12.691505330934,3.99990503264564,80,3898.34232226295,5.64672976957212,4,10
9.33019129600147,2.54241685573506,-3.83501576295959,36.8352708212465,60.7211160163886,14.083587224723,8.8564896593968,12.6915051891915,3.99990535399257,80,3898.34226323811,5.64672984663408,4,10
9.33019129324987,2.54241689126217,-3.83501538860889,36.8352708102481,60.7211154791647,14.0835875606483,8.85648989215747,12.6915050480057,3.99990567469223,80,3898.3422044612,5.64672992349645,4,10
9.33019129055811,2.54241692669811,-3.83501501521783,36.8352707994845,60.721114943743,14.0835878959995,8.85649012451444,12.6915049073753,3.99990599474529,80,3898.34214593172,5.6467300001596,4,10
9.33019128792601,2.54241696204305,-3.83501464278487,36.8352707889549,60.7211144101197,14.0835882307776,8.85649035646816,12.6915047672993,3.99990631415284,80,3898.34208764909,5.64673007662387,4,10
9.33019128535341,2.54241699729715,-3.83501427130841,36.8352707786586,60.7211138782923,14.083588564983,8.85649058801908,12.6915046277766,3.99990663291572,80,3898.34202961282,5.6467301528896,4,10
9.33019128284016,2.54241703246058,-3.83501390078669,36.8352707685952,60.7211133482558,14.0835888986167,8.85649081916779,12.6915044888058,3.99990695103497,80,3898.34197182229,5.64673022895717,4,10
9.33019128038609,2.54241706753348,-3.83501353121784,36.835270758764,60.7211128200076,14.083589231679,8.85649104991467,12.6915043503856,3.99990726851132,80,3898.34191427707,5.6467303048269,4,10
9.33019127799104,2.54241710251603,-3.83501316260055,36.8352707491642,60.721112293544,14.0835895641711,8.85649128026023,12.6915042125152,3.99990758534597,80,3898.34185697656,5.64673038049915,4,10
9.33019127565485,2.54241713740837,-3.83501279493288,36.8352707397953,60.7211117688607,14.0835898960934,8.85649151020505,12.6915040751931,3.9999079015397,80,3898.34179992021,5.64673045597429,4,10
9.33019127337734,2.54241717221066,-3.83501242821319,36.8352707306566,60.7211112459548,14.0835902274466,8.85649173974952,12.6915039384182,3.9999082170936,80,3898.34174310746,5.64673053125262,4,10
9.33019127115838,2.54241720692307,-3.83501206243989,36.8352707217476,60.7211107248227,14.0835905582314,8.85649196889415,12.6915038021894,3.99990853200842,80,3898.34168653793,5.64673060633455,4,10
9.33019126899779,2.54241724154575,-3.83501169761144,36.8352707130674,60.72111020546,14.0835908884483,8.85649219763951,12.6915036665056,3.99990884628505,80,3898.34163021088,5.64673068122035,4,10
9.33019126689542,2.54241727607885,-3.83501133372607,36.8352707046158,60.7211096878643,14.0835912180981,8.85649242598595,12.6915035313656,3.99990915992458,80,3898.34157412593,5.64673075591043,4,10
9.3301912648511,2.54241731052253,-3.83501097078215,36.8352706963917,60.721109172031,14.0835915471816,8.85649265393403,12.6915033967681,3.99990947292775,80,3898.3415182825,5.6467308304051,4,10
9.33019126286467,2.54241734487696,-3.83501060877785,36.8352706883948,60.7211086579575,14.0835918756995,8.85649288148431,12.6915032627119,3.9999097852957,80,3898.34146268002,5.64673090470473,4,10
9.33019126093599,2.54241737914228,-3.83501024771169,36.8352706806244,60.7211081456395,14.083592203652,8.85649310863715,12.691503129196,3.99991009702921,80,3898.34140731804,5.64673097880965,4,10
9.33019125906487,2.54241741331866,-3.83500988758209,36.8352706730798,60.7211076350743,14.0835925310404,8.85649333539311,12.6915029962192,3.99991040812932,80,3898.34135219603,5.6467310527202,4,10
9.33019125725117,2.54241744740625,-3.83500952838727,36.8352706657603,60.7211071262571,14.0835928578652,8.85649356175264,12.6915028637804,3.99991071859682,80,3898.34129731334,5.64673112643673,4,10
9.33019125549473,2.54241748140521,-3.8350091701256,36.8352706586655,60.7211066191852,14.083593184127,8.8564937877162,12.6915027318782,3.99991102843256,80,3898.34124266956,5.64673119995957,4,10
9.33019125379539,2.54241751531569,-3.83500881279559,36.8352706517948,60.721106113855,14.0835935098264,8.85649401328442,12.6915026005118,3.9999113376378,80,3898.34118826416,5.6467312732891,4,10
9.330191252153,2.54241754913784,-3.83500845639526,36.8352706451474,60.7211056102631,14.0835938349639,8.85649423845757,12.6915024696797,3.99991164621298,80,3898.34113409658,5.64673134642562,4,10
9.33019125056738,2.54241758287183,-3.83500810092346,36.8352706387226,60.7211051084055,14.0835941595406,8.85649446323629,12.691502339381,3.99991195415942,80,3898.3410801663,5.64673141936951,4,10
9.33019124903838,2.54241761651782,-3.83500774637815,36.83527063252,60.7211046082786,14.083594483557,8.85649468762102,12.6915022096144,3.99991226147779,80,3898.34102647277,5.64673149212109,4,10
9.33019124756586,2.54241765007595,-3.83500739275775,36.8352706265389,60.7211041098799,14.0835948070138,8.85649491161229,12.6915020803788,3.99991256816912,80,3898.34097301553,5.6467315646807,4,10
9.33019124614965,2.54241768354638,-3.83500704006076,36.8352706207787,60.7211036132045,14.0835951299116,8.85649513521054,12.691501951673,3.99991287423444,80,3898.34091979396,5.64673163704871,4,10
9.33019124478959,2.54241771692927,-3.83500668828549,36.8352706152388,60.7211031182499,14.0835954522512,8.85649535841628,12.691501823496,3.99991317967454,80,3898.34086680764,5.64673170922544,4,10
9.33019124348554,2.54241775022477,-3.83500633743023,36.8352706099186,60.7211026250124,14.0835957740331,8.85649558122998,12.6915016958465,3.99991348449026,80,3898.34081405603,5.64673178121119,4,10
9.33019124223733,2.54241778343302,-3.83500598749367,36.8352706048175,60.7211021334888,14.0835960952581,8.85649580365208,12.6915015687237,3.99991378868259,80,3898.34076153865,5.64673185300634,4,10
9.33019124104481,2.5424178165542,-3.83500563847389,36.8352705999347,60.7211016436747,14.0835964159268,8.85649602568316,12.691501442126,3.99991409225237,80,3898.34070925482,5.64673192461125,4,10
9.33019123990782,2.54241784958844,-3.83500529036934,36.8352705952698,60.7211011555671,14.0835967360399,8.85649624732355,12.6915013160525,3.99991439520051,80,3898.34065720421,5.6467319960262,4,10
9.33019123882621,2.54241788253592,-3.83500494317843,36.8352705908222,60.7211006691628,14.0835970555981,8.85649646857382,12.691501190502,3.99991469752814,80,3898.34060538617,5.6467320672516,4,10
9.33019123779981,2.54241791539678,-3.83500459689935,36.8352705865912,60.721100184458,14.0835973746021,8.85649668943449,12.6915010654732,3.99991499923607,80,3898.34055380025,5.64673213828776,4,10
9.33019123682847,2.54241794817117,-3.83500425153085,36.8352705825761,60.7210997014495,14.0835976930525,8.85649690990601,12.6915009409653,3.99991530032509,80,3898.34050244591,5.64673220913496,4,10
9.33019123591207,2.54241798085925,-3.83500390707098,36.8352705787765,60.7210992201335,14.0835980109501,8.8564971299889,12.691500816977,3.9999156007961,80,3898.34045132264,5.64673227979363,4,10
9.3301912350504,2.54241801346117,-3.83500356351834,36.8352705751918,60.7210987405065,14.0835983282953,8.85649734968359,12.6915006935072,3.99991590065014,80,3898.34040042995,5.64673235026404,4,10
9.33019123424335,2.54241804597707,-3.83500322087122,36.8352705718211,60.7210982625656,14.0835986450891,8.85649756899056,12.6915005705548,3.99991619988805,80,3898.34034976733,5.64673242054655,4,10
9.33019123349075,2.54241807840713,-3.83500287912801,36.835270568664,60.7210977863066,14.0835989613319,8.85649778791026,12.6915004481186,3.99991649851074,80,3898.34029933419,5.64673249064152,4,10
9.33019123279245,2.5424181107515,-3.83500253828714,36.8352705657201,60.7210973117272,14.0835992770246,8.8564980064433,12.6915003261974,3.99991679651913,80,3898.3402491301,5.64673256054925,4,10
9.33019123214829,2.5424181430103,-3.83500219834696,36.8352705629885,60.7210968388227,14.0835995921677,8.85649822459004,12.6915002047903,3.99991709391412,80,3898.34019915456,5.64673263027008,4,10
9.33019123155812,2.54241817518371,-3.83500185930598,36.8352705604687,60.7210963675901,14.0835999067618,8.85649844235098,12.691500083896,3.99991739069651,80,3898.34014940699,5.64673269980435,4,10
9.33019123102179,2.54241820727188,-3.8350015211625,36.8352705581601,60.7210958980264,14.0836002208079,8.85649865972664,12.6914999635135,3.99991768686738,80,3898.34009988691,5.6467327691524,4,10
9.33019123053915,2.54241823927496,-3.83500118391498,36.835270556062,60.7210954301272,14.0836005343065,8.85649887671752,12.6914998436416,3.99991798242763,80,3898.34005059378,5.64673283831456,4,10
9.33019123011005,2.54241827119309,-3.83500084756156,36.8352705541741,60.7210949638904,14.0836008472581,8.85649909332403,12.6914997242791,3.99991827737801,80,3898.3400015272,5.64673290729116,4,10
9.33019122973433,2.54241830302644,-3.83500051210109,36.8352705524955,60.7210944993114,14.0836011596635,8.85649930954668,12.6914996054251,3.99991857171955,80,3898.33995268657,5.64673297608253,4,10
9.33019122941184,2.54241833477514,-3.83500017753175,36.8352705510258,60.7210940363875,14.0836014715233,8.85649952538591,12.6914994870784,3.99991886545297,80,3898.33990407143,5.64673304468899,4,10
9.33019122914243,2.54241836643935,-3.83499984385207,36.8352705497643,60.7210935751153,14.0836017828383,8.85649974084231,12.691499369238,3.99991915857925,80,3898.33985568122,5.64673311311093,4,10
9.33019122892596,2.54241839801923,-3.83499951106029,36.8352705487104,60.7210931154912,14.0836020936092,8.85649995591621,12.6914992519026,3.99991945109934,80,3898.33980751551,5.64673318134859,4,10
9.33019122876227,2.54241842951492,-3.83499917915486,36.8352705478637,60.7210926575112,14.0836024038363,8.85650017060817,12.6914991350711,3.99991974301412,80,3898.3397595737,5.64673324940238,4,10
9.33019122865121,2.54241846092658,-3.83499884813421,36.8352705472233,60.7210922011731,14.0836027135207,8.85650038491872,12.6914990187424,3.99992003432448,80,3898.33971185536,5.64673331727262,4,10
9.33019122859261,2.54241849225436,-3.83499851799672,36.8352705467889,60.721091746473,14.083603022663,8.85650059884824,12.6914989029154,3.99992032503138,80,3898.33966435999,5.64673338495962,4,10
9.33019122858636,2.54241852349839,-3.83499818874094,36.8352705465597,60.7210912934067,14.0836033312636,8.8565008123972,12.6914987875892,3.99992061513558,80,3898.33961708703,5.64673345246369,4,10
9.33019122863229,2.54241855465885,-3.83499786036532,36.8352705465352,60.7210908419724,14.0836036393234,8.85650102556616,12.6914986727625,3.99992090463803,80,3898.33957003607,5.6467335197852,4,10
9.33019122873026,2.54241858573586,-3.8349975328681,36.8352705467149,60.7210903921658,14.0836039468428,8.85650123835552,12.6914985584343,3.99992119353965,80,3898.33952320657,5.64673358692444,4,10
9.3301912288801,2.54241861672958,-3.83499720624786,36.8352705470981,60.7210899439831,14.0836042538228,8.85650145076579,12.6914984446034,3.99992148184128,80,3898.33947659798,5.64673365388176,4,10
9.33019122908168,2.54241864764017,-3.83499688050296,36.8352705476842,60.7210894974222,14.0836045602638,8.85650166279737,12.6914983312687,3.99992176954385,80,3898.33943020989,5.64673372065751,4,10
9.33019122933484,2.54241867846778,-3.83499655563168,36.8352705484727,60.7210890524786,14.0836048661669,8.85650187445088,12.691498218429,3.9999220566483,80,3898.33938404174,5.64673378725198,4,10
9.33019122963944,2.54241870921254,-3.83499623163277,36.8352705494631,60.7210886091493,14.0836051715321,8.85650208572667,12.6914981060837,3.99992234315545,80,3898.33933809303,5.64673385366552,4,10
9.33019122999533,2.54241873987462,-3.83499590850448,36.8352705506545,60.7210881674313,14.0836054763606,8.85650229662537,12.6914979942312,3.99992262906613,80,3898.33929236328,5.64673391989848,4,10
9.33019123040237,2.54241877045414,-3.83499558624521,36.8352705520467,60.7210877273208,14.0836057806528,8.85650250714724,12.6914978828706,3.99992291438133,80,3898.33924685204,5.6467339859511,4,10
9.3301912308604,2.54241880095128,-3.8349952648536,36.835270553639,60.7210872888148,14.0836060844094,8.85650271729293,12.6914977720008,3.99992319910189,80,3898.33920155876,5.64673405182379,4,10
9.33019123136928,2.54241883136618,-3.83499494432783,36.8352705554307,60.7210868519099,14.0836063876313,8.85650292706293,12.6914976616208,3.99992348322877,80,3898.33915648295,5.64673411751689,4,10
9.33019123192887,2.54241886169897,-3.83499462466648,36.8352705574213,60.7210864166027,14.0836066903187,8.8565031364576,12.6914975517294,3.99992376676266,80,3898.33911162416,5.64673418303063,4,10
9.33019123253902,2.54241889194982,-3.83499430586789,36.8352705596103,60.7210859828901,14.0836069924725,8.85650334547745,12.6914974423255,3.99992404970465,80,3898.33906698188,5.64673424836539,4,10
9.33019123319957,2.54241892211886,-3.83499398793072,36.835270561997,60.7210855507686,14.0836072940936,8.85650355412298,12.6914973334082,3.99992433205563,80,3898.33902255558,5.64673431352151,4,10
9.33019123391039,2.54241895220625,-3.83499367085329,36.835270564581,60.7210851202344,14.0836075951823,8.8565037623946,12.6914972249763,3.99992461381635,80,3898.3389783448,5.64673437849929,4,10
9.33019123467132,2.54241898221214,-3.83499335463398,36.8352705673615,60.7210846912851,14.0836078957394,8.85650397029286,12.6914971170286,3.99992489498766,80,3898.33893434907,5.64673444329907,4,10
9.33019123548222,2.54241901213665,-3.83499303927147,36.8352705703381,60.7210842639168,14.0836081957656,8.85650417781818,12.6914970095643,3.99992517557052,80,3898.33889056789,5.64673450792116,4,10
9.33019123634295,2.54241904197997,-3.83499272476388,36.8352705735102,60.7210838381263,14.0836084952615,8.85650438497106,12.6914969025821,3.99992545556574,80,3898.33884700071,5.64673457236591,4,10
9.33019123725337,2.5424190717422,-3.83499241110991,36.8352705768772,60.7210834139109,14.0836087942276,8.8565045917519,12.691496796081,3.99992573497428,80,3898.3388036472,5.64673463663358,4,10
9.33019123821334,2.54241910142353,-3.83499209830802,36.8352705804386,60.7210829912663,14.083609092665,8.85650479816127,12.6914966900599,3.99992601379711,80,3898.33876050668,5.64673470072457,4,10
9.33019123922269,2.54241913102408,-3.83499178635645,36.8352705841937,60.7210825701899,14.0836093905739,8.85650500419962,12.6914965845177,3.99992629203501,80,3898.33871757879,5.64673476463913,4,10
9.3301912402813,2.542419160544,-3.83499147525401,36.8352705881421,60.7210821506782,14.0836096879552,8.85650520986746,12.6914964794536,3.9999265696888,80,3898.33867486301,5.64673482837763,4,10
9.330191241389,2.54241918998343,-3.83499116499883,36.8352705922832,60.721081732728,14.0836099848095,8.8565054151652,12.6914963748663,3.99992684675937,80,3898.33863235886,5.64673489194039,4,10
9.33019124254567,2.54241921934253,-3.83499085558964,36.8352705966162,60.7210813163363,14.0836102811376,8.85650562009323,12.6914962707548,3.99992712324774,80,3898.33859006587,5.64673495532768,4,10
9.33019124375117,2.54241924862144,-3.83499054702469,36.8352706011409,60.7210809014991,14.0836105769397,8.85650582465217,12.6914961671179,3.9999273991545,80,3898.33854798353,5.64673501853987,4,10
9.33019124500534,2.54241927782031,-3.83499023930256,36.8352706058565,60.7210804882138,14.083610872217,8.85650602884243,12.6914960639547,3.99992767448066,80,3898.33850611137,5.64673508157727,4,10
9.33019124630805,2.54241930693927,-3.83498993242188,36.8352706107625,60.7210800764772,14.0836111669698,8.85650623266446,12.6914959612643,3.99992794922719,80,3898.33846444895,5.64673514444018,4,10
9.33019124765915,2.54241933597847,-3.83498962638078,36.8352706158585,60.7210796662856,14.0836114611987,8.85650643611865,12.6914958590452,3.99992822339482,80,3898.33842299576,5.64673520712893,4,10
9.33019124905851,2.54241936493807,-3.83498932117806,36.8352706211437,60.7210792576361,14.0836117549048,8.85650663920558,12.6914957572967,3.99992849698458,80,3898.33838175126,5.64673526964386,4,10
9.33019125050597,2.54241939381821,-3.83498901681185,36.8352706266177,60.7210788505251,14.0836120480884,8.85650684192569,12.6914956560174,3.99992876999715,80,3898.33834071503,5.64673533198526,4,10
9.3301912520014,2.54241942261902,-3.83498871328101,36.8352706322798,60.72107844495,14.0836123407503,8.85650704427951,12.6914955552067,3.99992904243362,80,3898.33829988664,5.64673539415347,4,10
9.33019125354466,2.54241945134065,-3.83498841058378,36.8352706381297,60.7210780409069,14.083612632891,8.85650724626743,12.6914954548633,3.9999293142946,80,3898.33825926552,5.64673545614876,4,10
9.33019125513561,2.54241947998325,-3.83498810871868,36.8352706441665,60.7210776383928,14.0836129245113,8.85650744788995,12.6914953549861,3.99992958558113,80,3898.33821885124,5.64673551797151,4,10
9.3301912567741,2.54241950854697,-3.83498780768423,36.8352706503899,60.7210772374048,14.0836132156118,8.85650764914755,12.6914952555742,3.99992985629405,80,3898.33817864332,5.64673557962203,4,10
9.33019125845998,2.54241953703193,-3.83498750747884,36.8352706567994,60.7210768379391,14.0836135061932,8.8565078500406,12.6914951566264,3.99993012643421,80,3898.3381386413,5.64673564110055,4,10
9.33019126019313,2.54241956543829,-3.83498720810115,36.8352706633942,60.7210764399928,14.083613796256,8.85650805056969,12.6914950581418,3.99993039600247,80,3898.33809884467,5.64673570240747,4,10
9.33019126197341,2.5424195937662,-3.83498690954963,36.8352706701738,60.7210760435632,14.083614085801,8.8565082507352,12.6914949601193,3.99993066499974,80,3898.33805925298,5.6467357635431,4,10
9.33019126380068,2.54241962201579,-3.83498661182256,36.8352706771378,60.7210756486466,14.0836143748287,8.85650845053766,12.6914948625578,3.99993093342675,80,3898.33801986578,5.64673582450774,4,10
9.33019126567478,2.5424196501872,-3.83498631491875,36.8352706842857,60.7210752552396,14.0836146633399,8.85650864997746,12.6914947654564,3.99993120128443,80,3898.33798068262,5.64673588530166,4,10
9.33019126759561,2.54241967828058,-3.83498601883656,36.8352706916168,60.7210748633391,14.0836149513351,8.85650884905505,12.691494668814,3.99993146857361,80,3898.33794170295,5.64673594592521,4,10
9.33019126956299,2.54241970629608,-3.83498572357439,36.8352706991305,60.7210744729422,14.0836152388152,8.856509047771,12.6914945726294,3.99993173529526,80,3898.3379029263,5.64673600637875,4,10
9.33019127157679,2.54241973423383,-3.83498542913088,36.8352707068266,60.7210740840457,14.0836155257807,8.85650924612577,12.6914944769019,3.99993200145008,80,3898.33786435226,5.64673606666254,4,10
9.33019127363689,2.54241976209397,-3.83498513550433,36.8352707147042,60.7210736966463,14.0836158122319,8.85650944411981,12.6914943816301,3.99993226703901,80,3898.33782598036,5.64673612677686,4,10
9.33019127574314,2.54241978987666,-3.8349848426937,36.8352707227629,60.7210733107411,14.0836160981702,8.85650964175352,12.6914942868135,3.9999325320631,80,3898.33778781007,5.6467361867221,4,10
9.3301912778954,2.54241981758203,-3.83498455069696,36.8352707310021,60.7210729263263,14.0836163835958,8.85650983902741,12.6914941924505,3.99993279652296,80,3898.33774984096,5.64673624649853,4,10
9.33019128009355,2.54241984521022,-3.83498425951279,36.8352707394211,60.721072543399,14.0836166685094,8.85651003594194,12.6914940985402,3.99993306041961,80,3898.33771207259,5.64673630610648,4,10
9.33019128233743,2.54241987276137,-3.8349839691399,36.8352707480199,60.7210721619564,14.0836169529115,8.85651023249756,12.6914940050818,3.99993332375362,80,3898.33767450448,5.64673636554624,4,10
9.33019128462691,2.54241990023563,-3.83498367957668,36.8352707567973,60.7210717819954,14.083617236803,8.85651042869478,12.6914939120742,3.99993358652614,80,3898.33763713615,5.64673642481811,4,10
9.33019128696186,2.54241992763313,-3.83498339082155,36.8352707657533,60.7210714035124,14.0836175201844,8.856510624534,12.6914938195163,3.99993384873784,80,3898.33759996718,5.64673648392243,4,10
9.33019128934213,2.54241995495401,-3.8349831028732,36.8352707748871,60.7210710265041,14.0836178030563,8.85651082001573,12.6914937274072,3.99993411038957,80,3898.33756299702,5.64673654285949,4,10
9.33019129176759,2.54241998219842,-3.83498281572997,36.8352707841982,60.7210706509684,14.0836180854195,8.85651101514037,12.6914936357457,3.99993437148237,80,3898.33752622529,5.64673660162961,4,10
9.33019129423811,2.54242000936651,-3.83498252939069,36.8352707936862,60.7210702769011,14.0836183672745,8.85651120990849,12.6914935445311,3.99993463201685,80,3898.33748965146,5.64673666023309,4,10
9.33019129675355,2.54242003645841,-3.8349822438534,36.8352708033502,60.7210699042993,14.0836186486221,8.85651140432049,12.6914934537619,3.99993489199409,80,3898.3374532751,5.64673671867026,4,10
9.33019129931378,2.54242006347424,-3.83498195911687,36.83527081319,60.7210695331601,14.0836189294628,8.85651159837687,12.6914933634374,3.99993515141483,80,3898.33741709578,5.64673677694141,4,10
9.33019130191865,2.54242009041417,-3.8349816751799,36.835270823205,60.7210691634805,14.0836192097973,8.85651179207798,12.6914932735568,3.99993541027993,80,3898.33738111302,5.64673683504683,4,10
9.33019130456804,2.54242011727832,-3.83498139204056,36.8352708333947,60.7210687952571,14.0836194896261,8.85651198542433,12.6914931841185,3.99993566859013,80,3898.33734532639,5.64673689298686,4,10
9.33019130726181,2.54242014406685,-3.83498110969776,36.8352708437586,60.7210684284869,14.0836197689502,8.85651217841638,12.6914930951221,3.9999359263465,80,3898.33730973535,5.64673695076179,4,10
9.33019130999983,2.54242017077988,-3.83498082814981,36.835270854296,60.7210680631671,14.0836200477699,8.85651237105463,12.6914930065662,3.99993618354955,80,3898.33727433951,5.64673700837194,4,10
9.33019131278195,2.54242019741755,-3.83498054739522,36.8352708650065,60.7210676992941,14.083620326086,8.85651256333949,12.6914929184499,3.99993644020037,80,3898.33723913842,5.64673706581757,4,10
9.33019131560805,2.54242022398002,-3.83498026743268,36.8352708758896,60.7210673368647,14.0836206038994,8.85651275527152,12.6914928307722,3.99993669629993,80,3898.33720413154,5.64673712309907,4,10
9.330191318478,2.5424202504674,-3.83497998826061,36.8352708869446,60.7210669758766,14.0836208812102,8.85651294685107,12.6914927435321,3.99993695184889,80,3898.33716931855,5.64673718021667,4,10
9.33019132139165,2.54242027687985,-3.83497970987764,36.8352708981713,60.7210666163259,14.0836211580193,8.85651313807864,12.6914926567287,3.99993720684802,80,3898.33713469889,5.64673723717069,4,10
9.33019132434888,2.5424203032175,-3.83497943228218,36.8352709095689,60.7210662582102,14.0836214343272,8.85651332895463,12.6914925703608,3.99993746129815,80,3898.33710027216,5.64673729396144,4,10
9.33019132734955,2.54242032948048,-3.83497915547287,36.8352709211369,60.7210659015256,14.0836217101348,8.85651351947956,12.6914924844275,3.9999377152003,80,3898.33706603787,5.64673735058924,4,10
9.33019133039353,2.54242035566895,-3.83497887944833,36.8352709328748,60.7210655462698,14.0836219854426,8.85651370965388,12.6914923989279,3.99993796855517,80,3898.33703199557,5.64673740705439,4,10
9.3301913334807,2.54242038178303,-3.83497860420698,36.8352709447822,60.7210651924395,14.0836222602512,8.85651389947799,12.6914923138609,3.99993822136366,80,3898.33699814484,5.64673746335719,4,10
9.33019133661091,2.54242040782287,-3.8349783297474,36.8352709568585,60.7210648400314,14.0836225345614,8.85651408895251,12.6914922292254,3.99993847362668,80,3898.33696448517,5.64673751949794,4,10
9.33019133978403,2.54242043378859,-3.83497805606805,36.8352709691032,60.7210644890426,14.0836228083737,8.85651427807767,12.6914921450206,3.99993872534486,80,3898.33693101623,5.6467375754769,4,10
9.33019134299994,2.54242045968035,-3.8349777831678,36.8352709815157,60.7210641394705,14.0836230816886,8.85651446685404,12.6914920612455,3.99993897651922,80,3898.33689773747,5.64673763129445,4,10
9.33019134625849,2.54242048549827,-3.83497751104488,36.8352709940957,60.7210637913114,14.0836233545071,8.85651465528207,12.6914919778989,3.99993922715061,80,3898.33686464844,5.64673768695085,4,10
9.33019134955957,2.54242051124249,-3.83497723969799,36.8352710068423,60.7210634445621,14.0836236268296,8.85651484336222,12.6914918949801,3.99993947723976,80,3898.33683174871,5.6467377424464,4,10
9.33019135290304,2.54242053691316,-3.83497696912559,36.8352710197555,60.7210630992207,14.0836238986568,8.85651503109494,12.6914918124878,3.99993972678755,80,3898.3367990379,5.64673779778141,4,10
9.33019135628875,2.5424205625104,-3.83497669932638,36.8352710328343,60.721062755283,14.0836241699893,8.85651521848075,12.6914917304213,3.9999399757948,80,3898.33676651547,5.64673785295615,4,10
9.3301913597166,2.54242058803435,-3.83497643029881,36.8352710460785,60.7210624127467,14.0836244408277,8.85651540552004,12.6914916487796,3.99994022426228,80,3898.33673418103,5.64673790797096,4,10
9.33019136318644,2.54242061348514,-3.83497616204158,36.8352710594875,60.7210620716085,14.0836247111727,8.85651559221327,12.6914915675616,3.99994047219087,80,3898.33670203414,5.64673796282612,4,10
9.33019136669816,2.54242063886293,-3.83497589455311,36.8352710730607,60.7210617318648,14.0836249810249,8.85651577856095,12.6914914867664,3.99994071958139,80,3898.33667007427,5.64673801752197,4,10
9.3301913702516,2.54242066416783,-3.83497562783208,36.8352710867978,60.7210613935137,14.083625250385,8.85651596456341,12.691491406393,3.99994096643468,80,3898.33663830106,5.64673807205873,4,10
9.33019137384666,2.54242068939999,-3.83497536187707,36.8352711006981,60.7210610565514,14.0836255192537,8.85651615022118,12.6914913264405,3.99994121275171,80,3898.33660671406,5.64673812643675,4,10
9.3301913774832,2.54242071455955,-3.83497509668649,36.8352711147612,60.7210607209752,14.0836257876313,8.85651633553471,12.6914912469077,3.99994145853299,80,3898.33657531278,5.64673818065633,4,10
9.33019138116108,2.54242073964664,-3.83497483225904,36.8352711289865,60.721060386782,14.0836260555189,8.85651652050444,12.6914911677937,3.99994170377965,80,3898.33654409681,5.64673823471777,4,10
9.33019138488019,2.54242076466138,-3.83497456859334,36.8352711433735,60.7210600539692,14.0836263229167,8.85651670513084,12.6914910890978,3.99994194849234,80,3898.3365130658,5.64673828862129,4,10
9.33019138864039,2.54242078960391,-3.83497430568781,36.8352711579217,60.7210597225329,14.0836265898255,8.85651688941437,12.6914910108187,3.99994219267194,80,3898.33648221915,5.64673834236728,4,10
9.33019139244155,2.54242081447439,-3.83497404354125,36.8352711726309,60.7210593924714,14.0836268562462,8.85651707335541,12.6914909329556,3.99994243631937,80,3898.33645155653,5.64673839595604,4,10
9.33019139628355,2.54242083927294,-3.83497378215191,36.8352711875003,60.7210590637805,14.0836271221791,8.85651725695453,12.6914908555073,3.99994267943521,80,3898.33642107745,5.64673844938779,4,10
9.33019140016627,2.54242086399968,-3.83497352151875,36.8352712025293,60.7210587364577,14.0836273876248,8.85651744021209,12.6914907784733,3.99994292202052,80,3898.33639078153,5.64673850266289,4,10
9.33019140408956,2.54242088865476,-3.83497326164013,36.8352712177176,60.7210584105002,14.0836276525841,8.85651762312858,12.6914907018522,3.999943164076,80,3898.33636066824,5.6467385557816,4,10
9.33019140805331,2.54242091323831,-3.83497300251474,36.8352712330646,60.7210580859048,14.0836279170574,8.85651780570441,12.6914906256433,3.99994340560232,80,3898.33633073726,5.64673860874424,4,10
9.33019141205738,2.54242093775046,-3.83497274414111,36.8352712485699,60.7210577626684,14.0836281810455,8.85651798794009,12.6914905498455,3.99994364660051,80,3898.33630098807,5.64673866155105,4,10
9.33019141610165,2.54242096219135,-3.83497248651804,36.835271264233,60.7210574407888,14.0836284445492,8.85651816983602,12.6914904744581,3.99994388707142,80,3898.33627142026,5.64673871420239,4,10
9.33019142018599,2.54242098656111,-3.83497222964371,36.8352712800533,60.7210571202621,14.083628707569,8.85651835139259,12.6914903994797,3.99994412701585,80,3898.33624203336,5.64673876669854,4,10
9.33019142431028,2.54242101085989,-3.83497197351704,36.8352712960303,60.7210568010859,14.0836289701056,8.85651853261044,12.6914903249096,3.99994436643465,80,3898.33621282699,5.6467388190398,4,10
9.3301914284744,2.5424210350878,-3.83497171813644,36.8352713121636,60.721056483257,14.0836292321594,8.85651871348989,12.6914902507469,3.99994460532844,80,3898.33618380071,5.64673887122642,4,10
9.3301914326782,2.54242105924498,-3.83497146350049,36.8352713284526,60.7210561667727,14.0836294937311,8.85651889403135,12.6914901769904,3.99994484369819,80,3898.33615495408,5.64673892325871,4,10
9.33019143692158,2.54242108333156,-3.83497120960817,36.835271344897,60.7210558516298,14.0836297548215,8.85651907423534,12.6914901036395,3.99994508154469,80,3898.33612628666,5.64673897513698,4,10
9.33019144120441,2.54242110734768,-3.83497095645771,36.8352713614963,60.7210555378255,14.0836300154309,8.8565192541023,12.691490030693,3.99994531886881,80,3898.33609779802,5.64673902686151,4,10
9.33019144552655,2.54242113129347,-3.83497070404781,36.8352713782496,60.7210552253571,14.0836302755602,8.85651943363263,12.6914899581501,3.99994555567122,80,3898.33606948777,5.64673907843258,4,10
9.3301914498879,2.54242115516906,-3.83497045237704,36.8352713951569,60.7210549142215,14.08363053521,8.85651961282679,12.6914898860097,3.99994579195277,80,3898.33604135545,5.6467391298505,4,10
9.33019145428832,2.54242117897459,-3.83497020144409,36.8352714122175,60.7210546044156,14.0836307943809,8.85651979168523,12.6914898142709,3.99994602771426,80,3898.33601340068,5.64673918111554,4,10
9.33019145872767,2.54242120271018,-3.83496995124756,36.835271429431,60.7210542959367,14.0836310530735,8.85651997020847,12.6914897429328,3.99994626295654,80,3898.33598562291,5.64673923222801,4,10
9.33019146320586,2.54242122637597,-3.83496970178601,36.8352714467968,60.7210539887819,14.0836313112883,8.8565201483969,12.6914896719945,3.99994649768047,80,3898.33595802182,5.64673928318819,4,10
9.33019146772274,2.54242124997209,-3.83496945305819,36.8352714643144,60.7210536829481,14.0836315690262,8.85652032625097,12.6914896014551,3.99994673188678,80,3898.33593059695,5.64673933399636,4,10
9.33019147227819,2.54242127349867,-3.83496920506246,36.8352714819835,60.7210533784324,14.0836318262876,8.85652050377109,12.6914895313134,3.99994696557633,80,3898.33590334791,5.64673938465282,4,10
9.33019147687209,2.54242129695584,-3.83496895779763,36.8352714998034,60.7210530752321,14.0836320830734,8.85652068095777,12.6914894615687,3.99994719874996,80,3898.33587627417,5.64673943515789,4,10
9.33019148150432,2.54242132034374,-3.83496871126232,36.8352715177737,60.7210527733441,14.0836323393838,8.8565208578114,12.6914893922201,3.99994743140843,80,3898.33584937542,5.64673948551179,4,10
9.33019148617475,2.54242134366249,-3.83496846545501,36.8352715358939,60.7210524727657,14.0836325952197,8.85652103433245,12.6914893232664,3.99994766355246,80,3898.33582265116,5.64673953571486,4,10
9.33019149088328,2.54242136691222,-3.83496822037461,36.8352715541636,60.7210521734942,14.0836328505817,8.85652121052135,12.6914892547071,3.99994789518297,80,3898.33579610106,5.64673958576737,4,10
9.33019149562976,2.54242139009308,-3.83496797601941,36.8352715725823,60.7210518755266,14.0836331054706,8.85652138637857,12.6914891865408,3.99994812630081,80,3898.33576972464,5.64673963566961,4,10
9.33019150041408,2.54242141320518,-3.83496773238818,36.8352715911494,60.7210515788594,14.0836333598865,8.85652156190457,12.6914891187668,3.99994835690649,80,3898.33574352143,5.64673968542186,4,10
9.33019150523612,2.54242143624865,-3.83496748947971,36.8352716098647,60.7210512834907,14.0836336138305,8.85652173709974,12.6914890513843,3.9999485870012,80,3898.33571749109,5.64673973502442,4,10
9.33019151009574,2.54242145922364,-3.8349672472923,36.8352716287275,60.7210509894171,14.083633867303,8.85652191196453,12.691488984392,3.99994881658552,80,3898.3356916332,5.64673978447755,4,10
9.33019151499284,2.54242148213025,-3.83496700582481,36.8352716477372,60.7210506966358,14.0836341203047,8.85652208649941,12.6914889177893,3.9999490456604,80,3898.3356659473,5.64673983378154,4,10
9.3301915199273,2.54242150496863,-3.83496676507582,36.8352716668936,60.721050405144,14.0836343728361,8.85652226070476,12.6914888515752,3.99994927422637,80,3898.33564043297,5.64673988293669,4,10
9.33019152489899,2.5424215277389,-3.83496652504408,36.8352716861961,60.7210501149387,14.083634624898,8.85652243458111,12.6914887857488,3.99994950228438,80,3898.33561508985,5.64673993194328,4,10
9.33019152990779,2.54242155044121,-3.83496628572806,36.8352717056442,60.7210498260176,14.083634876491,8.85652260812884,12.6914887203092,3.99994972983541,80,3898.33558991746,5.64673998080159,4,10
9.33019153495357,2.54242157307566,-3.83496604712644,36.8352717252375,60.7210495383771,14.0836351276155,8.85652278134842,12.6914886552553,3.99994995688002,80,3898.33556491541,5.64674002951192,4,10
9.33019154003622,2.5424215956424,-3.83496580923781,36.8352717449755,60.7210492520147,14.0836353782723,8.85652295424029,12.6914885905862,3.99995018341895,80,3898.33554008328,5.64674007807454,4,10
9.33019154515563,2.54242161814155,-3.83496557206109,36.8352717648576,60.7210489669278,14.083635628462,8.85652312680492,12.6914885263014,3.99995040945311,80,3898.33551542067,5.64674012648972,4,10
9.33019155031166,2.54242164057324,-3.83496533559463,36.8352717848837,60.721048683113,14.0836358781852,8.85652329904269,12.6914884623995,3.99995063498329,80,3898.33549092713,5.64674017475777,4,10
9.3301915555042,2.54242166293759,-3.83496509983718,36.8352718050529,60.7210484005683,14.0836361274423,8.85652347095402,12.6914883988799,3.99995086001036,80,3898.33546660229,5.64674022287893,4,10
9.33019156073314,2.54242168523475,-3.83496486478737,36.8352718253649,60.7210481192901,14.0836363762344,8.85652364253946,12.6914883357414,3.9999510845351,80,3898.3354424457,5.64674027085354,4,10
9.33019156599835,2.54242170746484,-3.83496463044384,36.8352718458194,60.721047839276,14.0836366245618,8.85652381379936,12.6914882729833,3.9999513085582,80,3898.33541845697,5.64674031868186,4,10
9.33019157129971,2.54242172962797,-3.83496439680528,36.8352718664157,60.7210475605228,14.0836368724251,8.85652398473417,12.6914882106046,3.9999515320805,80,3898.33539463568,5.64674036636412,4,10
9.33019157663711,2.54242175172429,-3.83496416387038,36.8352718871535,60.7210472830283,14.0836371198252,8.85652415534435,12.6914881486045,3.99995175510281,80,3898.33537098142,5.64674041390067,4,10
9.33019158201042,2.54242177375392,-3.83496393163762,36.8352719080322,60.7210470067895,14.0836373667625,8.8565243256304,12.691488086982,3.99995197762593,80,3898.33534749377,5.64674046129179,4,10
9.33019158741953,2.54242179571698,-3.83496370010585,36.8352719290514,60.7210467318032,14.0836376132375,8.85652449559268,12.6914880257362,3.99995219965069,80,3898.33532417238,5.6467405085377,4,10
9.33019159286432,2.5424218176136,-3.83496346927359,36.8352719502107,60.7210464580667,14.0836378592509,8.85652466523157,12.6914879648663,3.99995242117768,80,3898.33530101677,5.64674055563871,4,10
9.33019159834468,2.54242183944391,-3.83496323913988,36.8352719715095,60.7210461855777,14.0836381048031,8.8565248345476,12.6914879043715,3.9999526422078,80,3898.3352780266,5.64674060259509,4,10
9.33019160386048,2.54242186120803,-3.8349630097029,36.8352719929474,60.7210459143335,14.083638349895,8.85652500354109,12.6914878442505,3.99995286274174,80,3898.33525520145,5.64674064940711,4,10
9.3301916094116,2.5424218829061,-3.83496278096158,36.835272014524,60.7210456443306,14.0836385945274,8.85652517221263,12.6914877845027,3.99995308278045,80,3898.33523254084,5.64674069607511,4,10
9.33019161499793,2.54242190453825,-3.83496255291448,36.8352720362386,60.7210453755661,14.0836388387006,8.85652534056254,12.6914877251271,3.99995330232463,80,3898.33521004436,5.6467407425993,4,10
9.33019162061936,2.54242192610459,-3.8349623255603,36.8352720580912,60.721045108038,14.0836390824151,8.85652550859135,12.6914876661228,3.99995352137512,80,3898.33518771169,5.64674078898001,4,10
9.33019162627577,2.54242194760526,-3.83496209889762,36.8352720800809,60.7210448417439,14.0836393256718,8.85652567629938,12.691487607489,3.99995373993272,80,3898.33516554243,5.64674083521747,4,10
9.33019163196705,2.54242196904038,-3.83496187292525,36.8352721022075,60.7210445766796,14.0836395684711,8.85652584368717,12.6914875492246,3.99995395799817,80,3898.33514353611,5.64674088131201,4,10
9.33019163769306,2.54242199041006,-3.83496164764188,36.8352721244706,60.7210443128434,14.0836398108138,8.85652601075515,12.691487491329,3.99995417557227,80,3898.33512169236,5.64674092726384,4,10
9.33019164345371,2.54242201171446,-3.83496142304614,36.8352721468694,60.7210440502323,14.0836400527006,8.85652617750372,12.6914874338013,3.99995439265564,80,3898.33510001077,5.6467409730733,4,10
9.33019164924886,2.54242203295367,-3.83496119913656,36.8352721694039,60.7210437888434,14.0836402941318,8.85652634393335,12.6914873766403,3.9999546092493,80,3898.33507849094,5.6467410187406,4,10
9.33019165507842,2.54242205412783,-3.834960975912,36.8352721920732,60.7210435286736,14.0836405351079,8.85652651004443,12.6914873198454,3.99995482535394,80,3898.33505713249,5.64674106426606,4,10
9.33019166094226,2.54242207523708,-3.83496075337121,36.8352722148771,60.7210432697213,14.08364077563,8.85652667583742,12.6914872634156,3.99995504097035,80,3898.33503593498,5.64674110964994,4,10
9.33019166684027,2.54242209628152,-3.83496053151271,36.8352722378152,60.7210430119828,14.0836410156984,8.8565268413127,12.6914872073501,3.9999552560991,80,3898.33501489806,5.64674115489254,4,10
9.33019167277233,2.54242211726128,-3.83496031033525,36.8352722608869,60.7210427554559,14.0836412553136,8.85652700647069,12.6914871516479,3.99995547074121,80,3898.33499402132,5.64674119999408,4,10
9.33019167873833,2.54242213817651,-3.83496008983764,36.8352722840917,60.7210425001373,14.0836414944766,8.85652717131194,12.6914870963083,3.99995568489743,80,3898.33497330425,5.64674124495489,4,10
9.33019168473815,2.54242215902731,-3.83495987001817,36.8352723074295,60.721042246025,14.0836417331876,8.8565273358368,12.6914870413301,3.99995589856843,80,3898.33495274663,5.64674128977523,4,10
9.33019169077169,2.54242217981381,-3.83495965087604,36.8352723308994,60.7210419931157,14.0836419714475,8.85652750004573,12.6914869867128,3.99995611175518,80,3898.33493234796,5.64674133445535,4,10
9.33019169683882,2.54242220053613,-3.83495943240962,36.8352723545012,60.7210417414067,14.0836422092567,8.85652766393918,12.6914869324553,3.9999563244582,80,3898.33491210787,5.64674137899552,4,10
9.33019170293944,2.54242222119439,-3.8349592146177,36.8352723782346,60.721041490896,14.0836424466158,8.85652782751754,12.6914868785569,3.99995653667833,80,3898.33489202599,5.64674142339604,4,10
9.33019170907343,2.54242224178873,-3.83495899749886,36.8352724020988,60.7210412415798,14.0836426835256,8.85652799078122,12.6914868250164,3.99995674841642,80,3898.33487210188,5.64674146765716,4,10
9.33019171524067,2.54242226231926,-3.83495878105208,36.8352724260936,60.7210409934562,14.0836429199864,8.85652815373066,12.6914867718333,3.99995695967317,80,3898.33485233515,5.64674151177916,4,10
9.33019172144106,2.54242228278612,-3.834958565276,36.8352724502185,60.7210407465223,14.0836431559993,8.85652831636634,12.6914867190067,3.99995717044953,80,3898.33483272539,5.64674155576233,4,10
9.33019172767448,2.54242230318941,-3.83495835016896,36.8352724744729,60.7210405007754,14.0836433915644,8.85652847868869,12.6914866665353,3.99995738074603,80,3898.33481327227,5.64674159960691,4,10
9.33019173394081,2.54242232352928,-3.83495813572989,36.8352724988567,60.7210402562131,14.0836436266827,8.85652864069817,12.6914866144186,3.99995759056355,80,3898.33479397536,5.64674164331321,4,10
9.33019174023995,2.54242234380583,-3.83495792195765,36.8352725233693,60.7210400128318,14.0836438613544,8.85652880239508,12.6914865626558,3.99995779990286,80,3898.33477483427,5.64674168688145,4,10
9.3301917465718,2.54242236401919,-3.83495770885071,36.8352725480101,60.7210397706297,14.0836440955804,8.85652896377991,12.6914865112458,3.99995800876474,80,3898.3347558486,5.64674173031193,4,10
9.33019175293623,2.54242238416948,-3.83495749640804,36.8352725727788,60.7210395296035,14.0836443293611,8.85652912485307,12.6914864601879,3.99995821714987,80,3898.33473701798,5.6467417736049,4,10
9.33019175933313,2.54242240425683,-3.83495728462816,36.8352725976751,60.7210392897514,14.0836445626971,8.85652928561501,12.6914864094812,3.99995842505905,80,3898.33471834202,5.64674181676064,4,10
9.33019176576238,2.54242242428135,-3.83495707350983,36.8352726226983,60.72103905107,14.0836447955894,8.85652944606625,12.6914863591248,3.99995863249308,80,3898.33469982035,5.64674185977941,4,10
