Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33019177222389,2.54242244424318,-3.83495686305179,36.8352726478481,60.721038813557,14.0836450280381,8.85652960620706,12.691486309118,3.99995883945263,80,3898.33468145254,5.64674190266151,4,10
9.33019177871754,2.54242246414242,-3.83495665325268,36.8352726731242,60.7210385772094,14.083645260044,8.85652976603791,12.6914862594597,3.99995904593862,80,3898.3346632382,5.64674194540715,4,10
9.33019178524322,2.54242248397922,-3.8349564441113,36.8352726985258,60.7210383420248,14.0836454916078,8.8565299255593,12.6914862101492,3.99995925195168,80,3898.33464517695,5.64674198801665,4,10
9.33019179180081,2.54242250375368,-3.83495623562629,36.8352727240529,60.7210381080002,14.0836457227298,8.85653008477158,12.6914861611856,3.99995945749259,80,3898.33462726842,5.64674203049027,4,10
9.33019179839022,2.54242252346592,-3.83495602779641,36.8352727497047,60.7210378751338,14.0836459534112,8.85653024367519,12.691486112568,3.99995966256216,80,3898.33460951225,5.64674207282826,4,10
9.33019180501131,2.54242254311607,-3.83495582062045,36.8352727754809,60.721037643422,14.083646183652,8.85653040227066,12.6914860642956,3.99995986716118,80,3898.33459190801,5.64674211503087,4,10
9.330191811664,2.54242256270425,-3.834955614097,36.8352728013811,60.7210374128625,14.0836464134528,8.85653056055827,12.6914860163677,3.99996007129027,80,3898.33457445535,5.64674215709841,4,10
9.33019181834817,2.54242258223059,-3.83495540822503,36.835272827405,60.7210371834531,14.0836466428145,8.85653071853852,12.6914859687833,3.9999602749503,80,3898.33455715384,5.64674219903112,4,10
9.3301918250637,2.54242260169519,-3.83495520300295,36.835272853552,60.7210369551909,14.0836468717376,8.85653087621182,12.6914859215415,3.99996047814199,80,3898.33454000317,5.64674224082926,4,10
9.33019183181049,2.54242262109818,-3.83495499842962,36.8352728798216,60.7210367280728,14.0836471002226,8.85653103357856,12.6914858746414,3.99996068086602,80,3898.33452300289,5.64674228249309,4,10
9.33019183858843,2.54242264043968,-3.83495479450397,36.8352729062136,60.7210365020968,14.0836473282702,8.8565311906392,12.6914858280825,3.99996088312321,80,3898.33450615263,5.64674232402288,4,10
9.33019184539742,2.54242265971982,-3.83495459122452,36.8352729327274,60.7210362772602,14.083647555881,8.85653134739414,12.6914857818637,3.99996108491439,80,3898.33448945205,5.64674236541892,4,10
9.33019185223734,2.54242267893871,-3.83495438858995,36.8352729593627,60.7210360535598,14.0836477830558,8.85653150384388,12.6914857359841,3.99996128624031,80,3898.3344729007,5.64674240668146,4,10
9.33019185910809,2.54242269809647,-3.83495418659908,36.8352729861189,60.7210358309936,14.0836480097947,8.85653165998872,12.691485690443,3.99996148710147,80,3898.33445649828,5.64674244781075,4,10
9.33019186600956,2.54242271719322,-3.83495398525071,36.8352730129958,60.7210356095588,14.0836482360985,8.85653181582916,12.6914856452394,3.99996168749891,80,3898.33444024438,5.64674248880705,4,10
9.33019187294164,2.54242273622909,-3.83495378454364,36.8352730399927,60.7210353892528,14.083648461968,8.85653197136565,12.6914856003728,3.99996188743341,80,3898.33442413855,5.64674252967066,4,10
9.33019187990422,2.54242275520418,-3.83495358447641,36.8352730671095,60.7210351700734,14.0836486874035,8.85653212659855,12.6914855558421,3.9999620869055,80,3898.33440818057,5.64674257040178,4,10
9.3301918868972,2.54242277411862,-3.83495338504792,36.8352730943456,60.7210349520169,14.0836489124059,8.85653228152825,12.6914855116465,3.99996228591596,80,3898.3343923699,5.64674261100071,4,10
9.33019189392046,2.54242279297253,-3.83495318625677,36.8352731217005,60.721034735082,14.0836491369753,8.85653243615525,12.691485467785,3.99996248446553,80,3898.33437670629,5.6467426514677,4,10
9.33019190097391,2.54242281176603,-3.83495298810203,36.8352731491739,60.7210345192657,14.0836493611128,8.8565325904799,12.6914854242573,3.99996268255506,80,3898.33436118931,5.64674269180302,4,10
9.33019190805743,2.54242283049923,-3.83495279058207,36.8352731767655,60.7210343045649,14.0836495848188,8.85653274450266,12.691485381062,3.99996288018536,80,3898.33434581855,5.64674273200695,4,10
9.33019191517092,2.54242284917227,-3.83495259369585,36.8352732044747,60.7210340909778,14.0836498080938,8.85653289822403,12.6914853381985,3.99996307735699,80,3898.33433059366,5.64674277207971,4,10
9.33019192231428,2.54242286778524,-3.83495239744195,36.8352732323011,60.721033878501,14.0836500309385,8.85653305164431,12.691485295666,3.99996327407081,80,3898.33431551434,5.64674281202157,4,10
9.33019192948738,2.54242288633827,-3.83495220181936,36.8352732602442,60.7210336671324,14.0836502533537,8.85653320476399,12.6914852534637,3.99996347032749,80,3898.33430058009,5.6467428518328,4,10
9.33019193669014,2.54242290483149,-3.83495200682671,36.8352732883038,60.7210334568701,14.0836504753395,8.85653335758349,12.6914852115907,3.99996366612788,80,3898.33428579066,5.64674289151368,4,10
9.33019194392244,2.542422923265,-3.83495181246275,36.8352733164794,60.7210332477103,14.0836506968969,8.85653351010319,12.6914851700462,3.99996386147257,80,3898.33427114558,5.64674293106443,4,10
9.33019195118419,2.54242294163893,-3.83495161872622,36.8352733447706,60.7210330396512,14.0836509180261,8.8565336623235,12.6914851288294,3.99996405636244,80,3898.33425664456,5.64674297048532,4,10
9.33019195847526,2.54242295995339,-3.83495142561605,36.835273373177,60.7210328326897,14.0836511387279,8.85653381424487,12.6914850879396,3.99996425079809,80,3898.33424228716,5.6467430097766,4,10
9.33019196579557,2.54242297820849,-3.83495123313082,36.835273401698,60.7210326268241,14.0836513590031,8.85653396586764,12.6914850473757,3.99996444478035,80,3898.33422807307,5.64674304893855,4,10
9.33019197314501,2.54242299640437,-3.83495104126939,36.8352734303334,60.7210324220514,14.0836515788521,8.85653411719233,12.691485007137,3.99996463831008,80,3898.33421400187,5.64674308797141,4,10
9.33019198052346,2.54242301454113,-3.83495085003051,36.8352734590827,60.7210322183686,14.0836517982754,8.85653426821932,12.6914849672228,3.99996483138773,80,3898.33420007319,5.64674312687548,4,10
9.33019198793083,2.5424230326189,-3.83495065941293,36.8352734879456,60.7210320157741,14.0836520172736,8.85653441894902,12.6914849276322,3.99996502401422,80,3898.3341862867,5.64674316565093,4,10
9.330191995367,2.54242305063777,-3.83495046941539,36.8352735169216,60.7210318142643,14.0836522358475,8.85653456938184,12.6914848883644,3.99996521619033,80,3898.33417264206,5.64674320429808,4,10
9.3301920028319,2.54242306859788,-3.83495028003671,36.8352735460102,60.7210316138379,14.0836524539974,8.85653471951821,12.6914848494185,3.99996540791682,80,3898.33415913882,5.64674324281718,4,10
9.33019201032539,2.54242308649935,-3.83495009127574,36.8352735752112,60.7210314144915,14.0836526717242,8.85653486935854,12.691484810794,3.99996559919424,80,3898.33414577668,5.64674328120848,4,10
9.33019201784738,2.54242310434229,-3.83494990313102,36.8352736045241,60.7210312162225,14.0836528890281,8.85653501890323,12.6914847724896,3.99996579002345,80,3898.3341325552,5.64674331947222,4,10
9.33019202539776,2.5424231221268,-3.83494971560162,36.8352736339484,60.7210310190289,14.08365310591,8.85653516815279,12.6914847345049,3.99996598040514,80,3898.33411947413,5.64674335760868,4,10
9.33019203297645,2.54242313985301,-3.83494952868614,36.8352736634839,60.7210308229083,14.0836533223702,8.8565353171075,12.6914846968389,3.99996617033992,80,3898.33410653302,5.64674339561808,4,10
9.33019204058332,2.54242315752104,-3.83494934238337,36.83527369313,60.7210306278574,14.0836535384095,8.85653546576782,12.6914846594909,3.9999663598287,80,3898.33409373152,5.64674343350072,4,10
9.33019204821829,2.542423175131,-3.83494915669212,36.8352737228864,60.7210304338747,14.0836537540285,8.8565356141342,12.6914846224599,3.99996654887218,80,3898.33408106931,5.6467434712568,4,10
9.33019205588124,2.542423192683,-3.83494897161125,36.8352737527527,60.7210302409568,14.0836539692277,8.85653576220705,12.6914845857455,3.99996673747114,80,3898.33406854598,5.64674350888661,4,10
9.33019206357208,2.54242321017717,-3.83494878713952,36.8352737827284,60.7210300491017,14.0836541840075,8.85653590998675,12.6914845493466,3.9999669256261,80,3898.33405616117,5.64674354639041,4,10
9.3301920712907,2.54242322761361,-3.83494860327556,36.8352738128133,60.7210298583071,14.0836543983688,8.8565360574737,12.6914845132623,3.99996711333796,80,3898.33404391455,5.64674358376843,4,10
9.330192079037,2.54242324499244,-3.83494842001841,36.8352738430067,60.7210296685699,14.083654612312,8.85653620466832,12.6914844774921,3.99996730060741,80,3898.33403180573,5.64674362102093,4,10
9.33019208681088,2.54242326231378,-3.83494823736658,36.8352738733087,60.7210294798882,14.0836548258378,8.85653635157104,12.6914844420349,3.99996748743524,80,3898.33401983436,5.64674365814814,4,10
9.33019209461225,2.54242327957775,-3.8349480553191,36.8352739037183,60.7210292922594,14.0836550389468,8.85653649818232,12.6914844068901,3.99996767382214,80,3898.33400800008,5.64674369515038,4,10
9.33019210244097,2.54242329678444,-3.83494787387457,36.8352739342355,60.7210291056808,14.0836552516394,8.85653664450251,12.6914843720569,3.9999678597689,80,3898.33399630257,5.64674373202784,4,10
9.33019211029699,2.54242331393398,-3.83494769303195,36.8352739648597,60.7210289201493,14.0836554639163,8.856536790532,12.6914843375345,3.99996804527615,80,3898.33398474138,5.64674376878077,4,10
9.33019211818017,2.54242333102649,-3.83494751279017,36.8352739955907,60.721028735664,14.0836556757778,8.85653693627125,12.6914843033222,3.99996823034451,80,3898.33397331633,5.64674380540942,4,10
9.33019212609043,2.54242334806206,-3.83494733314774,36.835274026428,60.7210285522219,14.0836558872249,8.85653708172066,12.691484269419,3.99996841497472,80,3898.33396202687,5.64674384191405,4,10
9.33019213402767,2.54242336504084,-3.83494715410347,36.8352740573711,60.7210283698196,14.0836560982581,8.85653722688062,12.6914842358241,3.99996859916763,80,3898.33395087273,5.64674387829495,4,10
9.33019214199178,2.54242338196292,-3.83494697565635,36.8352740884198,60.7210281884554,14.0836563088777,8.85653737175159,12.691484202537,3.99996878292404,80,3898.33393985349,5.64674391455232,4,10
9.33019214998268,2.54242339882841,-3.83494679780517,36.8352741195737,60.721028008127,14.0836565190845,8.8565375163339,12.6914841695568,3.99996896624452,80,3898.33392896891,5.64674395068641,4,10
9.33019215800024,2.54242341563743,-3.83494662054858,36.8352741508323,60.7210278288317,14.0836567288789,8.85653766062796,12.6914841368825,3.9999691491297,80,3898.33391821857,5.64674398669748,4,10
9.33019216604437,2.5424234323901,-3.83494644388566,36.8352741821952,60.721027650567,14.0836569382617,8.85653780463423,12.6914841045136,3.99996933158047,80,3898.33390760212,5.6467440225858,4,10
9.33019217411499,2.54242344908653,-3.83494626781493,36.835274213662,60.7210274733305,14.0836571472332,8.85653794835315,12.6914840724492,3.99996951359742,80,3898.33389711923,5.64674405835158,4,10
9.33019218221197,2.54242346572682,-3.83494609233514,36.8352742452325,60.7210272971199,14.0836573557942,8.85653809178507,12.6914840406883,3.99996969518133,80,3898.33388676953,5.64674409399509,4,10
9.33019219033524,2.5424234823111,-3.83494591744551,36.8352742769061,60.7210271219325,14.0836575639455,8.85653823493038,12.6914840092306,3.99996987633307,80,3898.3338765526,5.64674412951655,4,10
9.33019219848468,2.54242349883948,-3.83494574314443,36.8352743086825,60.7210269477662,14.0836577716871,8.85653837778955,12.6914839780748,3.99997005705319,80,3898.33386646819,5.64674416491627,4,10
9.33019220666021,2.54242351531207,-3.83494556943111,36.8352743405612,60.7210267746184,14.0836579790198,8.85653852036302,12.6914839472207,3.99997023734244,80,3898.33385651594,5.64674420019442,4,10
9.33019221486172,2.54242353172897,-3.83494539630397,36.8352743725421,60.7210266024868,14.0836581859443,8.85653866265108,12.691483916667,3.9999704172015,80,3898.33384669544,5.64674423535131,4,10
9.33019222308913,2.5424235480903,-3.83494522376219,36.8352744046246,60.7210264313692,14.0836583924611,8.85653880465412,12.6914838864133,3.99997059663104,80,3898.33383700646,5.64674427038712,4,10
9.33019223134231,2.54242356439617,-3.83494505180437,36.8352744368084,60.7210262612626,14.0836585985709,8.85653894637272,12.6914838564585,3.99997077563188,80,3898.33382744852,5.64674430530216,4,10
9.33019223962118,2.54242358064671,-3.83494488042942,36.835274469093,60.721026092165,14.0836588042741,8.85653908780716,12.6914838268021,3.99997095420468,80,3898.33381802132,5.64674434009664,4,10
9.33019224792565,2.542423596842,-3.8349447096362,36.8352745014782,60.7210259240741,14.0836590095712,8.8565392289579,12.6914837974434,3.9999711323502,80,3898.33380872455,5.64674437477083,4,10
9.3301922562556,2.54242361298218,-3.83494453942342,36.8352745339634,60.721025756987,14.083659214463,8.85653936982521,12.6914837683813,3.9999713100691,80,3898.3337995578,5.64674440932491,4,10
9.33019226461097,2.54242362906734,-3.83494436978992,36.8352745665483,60.7210255909019,14.0836594189498,8.85653951040973,12.6914837396151,3.99997148736196,80,3898.33379052076,5.6467444437592,4,10
9.33019227299163,2.54242364509761,-3.8349442007347,36.8352745992327,60.7210254258159,14.0836596230324,8.85653965071162,12.6914837111444,3.99997166422958,80,3898.33378161308,5.6467444780739,4,10
9.3301922813975,2.54242366107308,-3.83494403225649,36.8352746320159,60.7210252617269,14.0836598267111,8.85653979073135,12.6914836829681,3.99997184067274,80,3898.33377283442,5.64674451226925,4,10
9.33019228982849,2.54242367699387,-3.83494386435399,36.8352746648977,60.7210250986325,14.0836600299869,8.85653993046941,12.6914836550853,3.9999720166922,80,3898.3337641844,5.64674454634555,4,10
9.33019229828447,2.5424236928601,-3.83494369702629,36.8352746978779,60.7210249365308,14.0836602328599,8.85654006992615,12.6914836274957,3.99997219228857,80,3898.33375566276,5.64674458030298,4,10
9.33019230676536,2.54242370867187,-3.83494353027208,36.8352747309559,60.7210247754181,14.083660435331,8.85654020910204,12.6914836001982,3.99997236746253,80,3898.33374726908,5.64674461414181,4,10
9.33019231527108,2.5424237244293,-3.83494336409018,36.8352747641312,60.7210246152933,14.0836606374006,8.85654034799734,12.6914835731922,3.99997254221489,80,3898.33373900304,5.64674464786226,4,10
9.33019232380153,2.54242374013248,-3.83494319847944,36.8352747974037,60.7210244561536,14.0836608390694,8.85654048661257,12.6914835464768,3.99997271654621,80,3898.33373086431,5.64674468146459,4,10
9.3301923323566,2.54242375578154,-3.83494303343878,36.8352748307728,60.7210242979966,14.0836610403378,8.85654062494808,12.6914835200513,3.99997289045717,80,3898.33372285254,5.64674471494904,4,10
9.33019234093622,2.54242377137658,-3.83494286896712,36.8352748642384,60.7210241408198,14.0836612412065,8.85654076300432,12.6914834939152,3.99997306394863,80,3898.33371496738,5.64674474831586,4,10
9.33019234954027,2.54242378691771,-3.83494270506304,36.8352748977999,60.7210239846214,14.083661441676,8.85654090078162,12.6914834680674,3.99997323702127,80,3898.33370720851,5.64674478156527,4,10
9.33019235816866,2.54242380240505,-3.83494254172558,36.835274931457,60.7210238293986,14.0836616417467,8.85654103828045,12.6914834425072,3.99997340967565,80,3898.33369957557,5.64674481469752,4,10
9.3301923668213,2.54242381783869,-3.83494237895343,36.8352749652094,60.7210236751487,14.0836618414195,8.85654117550121,12.6914834172339,3.99997358191268,80,3898.33369206824,5.64674484771286,4,10
9.3301923754981,2.54242383321876,-3.83494221674573,36.8352749990567,60.7210235218704,14.0836620406947,8.85654131244422,12.6914833922469,3.99997375373283,80,3898.3336846862,5.64674488061151,4,10
9.33019238419896,2.54242384854535,-3.83494205510107,36.8352750329984,60.7210233695604,14.083662239573,8.85654144911001,12.6914833675453,3.99997392513689,80,3898.33367742907,5.6467449133937,4,10
9.33019239292378,2.54242386381858,-3.83494189401824,36.8352750670342,60.7210232182168,14.083662438055,8.85654158549886,12.6914833431283,3.99997409612558,80,3898.33367029652,5.6467449460597,4,10
9.33019240167248,2.54242387903856,-3.83494173349658,36.8352751011637,60.721023067837,14.0836626361411,8.85654172161117,12.6914833189954,3.99997426669955,80,3898.33366328822,5.64674497860974,4,10
9.33019241044496,2.54242389420539,-3.83494157353442,36.8352751353867,60.7210229184193,14.083662833832,8.85654185744744,12.6914832951456,3.99997443685959,80,3898.33365640384,5.64674501104403,4,10
9.33019241924113,2.54242390931918,-3.83494141413081,36.8352751697028,60.721022769961,14.0836630311281,8.85654199300791,12.6914832715782,3.99997460660632,80,3898.33364964309,5.64674504336285,4,10
9.33019242806088,2.54242392438005,-3.83494125528478,36.8352752041113,60.7210226224595,14.0836632280302,8.85654212829309,12.6914832482927,3.99997477594042,80,3898.33364300556,5.6467450755664,4,10
9.33019243690414,2.54242393938809,-3.8349410969949,36.8352752386122,60.7210224759127,14.0836634245385,8.85654226330331,12.691483225288,3.99997494486263,80,3898.33363649096,5.64674510765496,4,10
9.3301924457708,2.54242395434342,-3.83494093926021,36.8352752732051,60.721022330318,14.083663620654,8.8565423980391,12.6914832025635,3.99997511337358,80,3898.33363009887,5.64674513962872,4,10
9.33019245466078,2.54242396924615,-3.8349407820794,36.8352753078894,60.7210221856742,14.0836638163769,8.85654253250073,12.6914831801185,3.99997528147406,80,3898.33362382916,5.64674517148795,4,10
9.33019246357398,2.54242398409637,-3.83494062545174,36.835275342665,60.7210220419774,14.0836640117079,8.85654266668865,12.6914831579525,3.99997544916465,80,3898.33361768129,5.64674520323285,4,10
9.33019247251032,2.54242399889421,-3.83494046937562,36.8352753775316,60.7210218992267,14.0836642066477,8.85654280060328,12.6914831360643,3.99997561644602,80,3898.33361165503,5.64674523486369,4,10
9.33019248146969,2.54242401363977,-3.83494031385015,36.8352754124886,60.7210217574188,14.0836644011965,8.85654293424494,12.6914831144534,3.99997578331897,80,3898.33360575002,5.64674526638069,4,10
9.330192490452,2.54242402833315,-3.8349401588743,36.8352754475356,60.7210216165524,14.0836645953552,8.8565430676141,12.6914830931192,3.99997594978413,80,3898.33359996595,5.64674529778411,4,10
9.33019249945718,2.54242404297445,-3.83494000444665,36.8352754826723,60.7210214766242,14.0836647891241,8.85654320071109,12.6914830720607,3.99997611584229,80,3898.33359430249,5.64674532907411,4,10
9.33019250848511,2.54242405756381,-3.8349398505664,36.8352755178986,60.7210213376321,14.083664982504,8.85654333353637,12.6914830512775,3.99997628149413,80,3898.33358875922,5.64674536025104,4,10
9.33019251753572,2.5424240721013,-3.83493969723207,36.8352755532139,60.7210211995746,14.0836651754952,8.85654346609027,12.6914830307684,3.99997644674011,80,3898.333583336,5.64674539131505,4,10
9.33019252660891,2.54242408658704,-3.83493954444299,36.8352755886178,60.7210210624489,14.0836653680985,8.85654359837321,12.6914830105333,3.99997661158091,80,3898.33357803237,5.64674542226635,4,10
9.33019253570458,2.54242410102113,-3.83493939219767,36.8352756241101,60.7210209262526,14.0836655603143,8.85654373038557,12.6914829905709,3.99997677601749,80,3898.33357284803,5.64674545310526,4,10
9.33019254482266,2.54242411540369,-3.83493924049526,36.8352756596904,60.7210207909835,14.0836657521432,8.85654386212775,12.6914829708808,3.99997694005032,80,3898.33356778261,5.64674548383194,4,10
9.33019255396304,2.54242412973482,-3.8349390893344,36.8352756953582,60.7210206566392,14.0836659435857,8.8565439936001,12.6914829514621,3.99997710368024,80,3898.33356283583,5.64674551444667,4,10
9.33019256312564,2.54242414401463,-3.83493893871412,36.8352757311134,60.721020523218,14.0836661346423,8.85654412480312,12.6914829323142,3.99997726690782,80,3898.33355800737,5.64674554494967,4,10
9.33019257231037,2.54242415824321,-3.83493878863317,36.8352757669553,60.7210203907173,14.0836663253137,8.85654425573711,12.6914829134363,3.9999774297338,80,3898.33355329694,5.64674557534115,4,10
9.33019258151715,2.54242417242068,-3.83493863909064,36.835275802884,60.7210202591344,14.0836665156005,8.85654438640245,12.6914828948277,3.99997759215887,80,3898.33354870412,5.64674560562136,4,10
9.33019259074586,2.54242418654714,-3.83493849008528,36.8352758388989,60.7210201284678,14.0836667055032,8.85654451679966,12.6914828764877,3.99997775418359,80,3898.33354422862,5.64674563579055,4,10
9.33019259999644,2.5424242006227,-3.83493834161595,36.8352758749996,60.7210199987152,14.0836668950221,8.85654464692902,12.6914828584156,3.9999779158087,80,3898.33353987019,5.64674566584891,4,10
9.33019260926879,2.54242421464746,-3.83493819368181,36.8352759111858,60.7210198698739,14.083667084158,8.85654477679094,12.6914828406108,3.99997807703488,80,3898.33353562845,5.64674569579667,4,10
9.33019261856282,2.54242422862153,-3.83493804628137,36.8352759474571,60.7210197419416,14.0836672729114,8.85654490638586,12.6914828230723,3.99997823786288,80,3898.33353150305,5.64674572563412,4,10
9.33019262787844,2.54242424254501,-3.83493789941389,36.8352759838133,60.7210196149168,14.0836674612829,8.85654503571413,12.6914828057998,3.99997839829331,80,3898.33352749371,5.64674575536141,4,10
9.33019263721556,2.54242425641799,-3.8349377530779,36.8352760202539,60.7210194887963,14.083667649273,8.85654516477609,12.691482788792,3.99997855832675,80,3898.33352360009,5.64674578497881,4,10
9.3301926465741,2.5424242702406,-3.83493760727265,36.8352760567786,60.7210193635787,14.0836678368821,8.85654529357214,12.6914827720487,3.99997871796398,80,3898.33351982192,5.64674581448656,4,10
9.33019265595397,2.54242428401294,-3.83493746199696,36.8352760933872,60.7210192392616,14.0836680241111,8.85654542210273,12.6914827555691,3.99997887720576,80,3898.33351615878,5.64674584388487,4,10
9.33019266535507,2.5424242977351,-3.83493731724963,36.8352761300791,60.7210191158422,14.0836682109601,8.8565455503682,12.6914827393524,3.99997903605254,80,3898.33351261042,5.64674587317397,4,10
9.33019267477734,2.5424243114072,-3.83493717302946,36.8352761668542,60.721018993319,14.08366839743,8.856545678369,12.6914827233977,3.99997919450522,80,3898.33350917653,5.64674590235412,4,10
9.33019268422065,2.54242432502933,-3.83493702933555,36.8352762037119,60.7210188716899,14.0836685835213,8.85654580610549,12.6914827077046,3.99997935256437,80,3898.3335058568,5.64674593142549,4,10
9.33019269368494,2.5424243386016,-3.83493688616687,36.835276240652,60.7210187509515,14.0836687692343,8.85654593357793,12.6914826922724,3.99997951023056,80,3898.33350265081,5.64674596038835,4,10
9.33019270317012,2.54242435212412,-3.83493674352218,36.8352762776743,60.721018631103,14.0836689545698,8.85654606078691,12.6914826771001,3.99997966750465,80,3898.33349955841,5.6467459892429,4,10
9.33019271267611,2.54242436559699,-3.83493660140039,36.8352763147782,60.7210185121413,14.0836691395286,8.85654618773276,12.6914826621873,3.99997982438725,80,3898.33349657911,5.64674601798939,4,10
9.3301927222028,2.5424243790203,-3.83493645980047,36.8352763519636,60.7210183940646,14.0836693241106,8.85654631441588,12.6914826475332,3.999979980879,80,3898.33349371273,5.64674604662804,4,10
9.33019273175012,2.54242439239417,-3.8349363187213,36.8352763892298,60.7210182768708,14.0836695083169,8.85654644083655,12.6914826331372,3.99998013698058,80,3898.33349095889,5.64674607515907,4,10
9.33019274131798,2.54242440571869,-3.8349361781618,36.8352764265767,60.7210181605574,14.0836696921475,8.85654656699518,12.6914826189984,3.99998029269256,80,3898.33348831732,5.64674610358272,4,10
9.33019275090628,2.54242441899396,-3.83493603812099,36.8352764640041,60.7210180451225,14.0836698756033,8.85654669289221,12.6914826051162,3.99998044801566,80,3898.33348578766,5.64674613189917,4,10
9.33019276051497,2.5424244322201,-3.83493589859779,36.8352765015114,60.7210179305636,14.0836700586849,8.8565468185281,12.69148259149,3.99998060295059,80,3898.33348336962,5.64674616010868,4,10
9.33019277014392,2.5424244453972,-3.83493575959091,36.8352765390984,60.7210178168787,14.0836702413924,8.85654694390308,12.691482578119,3.99998075749784,80,3898.33348106286,5.64674618821147,4,10
9.33019277979307,2.54242445852537,-3.83493562109942,36.8352765767647,60.7210177040657,14.0836704237269,8.85654706901755,12.6914825650025,3.99998091165838,80,3898.33347886712,5.64674621620778,4,10
9.33019278946234,2.54242447160471,-3.83493548312236,36.8352766145101,60.7210175921223,14.0836706056887,8.85654719387196,12.6914825521399,3.99998106543268,80,3898.33347678201,5.64674624409782,4,10
9.33019279915163,2.54242448463532,-3.83493534565827,36.8352766523341,60.7210174810465,14.0836707872784,8.85654731846671,12.6914825395302,3.9999812188214,80,3898.33347480725,5.64674627188184,4,10
9.33019280886085,2.5424244976173,-3.8349352087065,36.8352766902364,60.7210173708357,14.0836709684963,8.85654744280214,12.6914825271732,3.9999813718253,80,3898.33347294261,5.64674629956001,4,10
9.33019281858993,2.54242451055075,-3.83493507226581,36.8352767282167,60.7210172614883,14.0836711493433,8.85654756687859,12.6914825150679,3.99998152444493,80,3898.33347118769,5.64674632713258,4,10
9.33019282833877,2.54242452343577,-3.83493493633512,36.8352767662747,60.7210171530019,14.0836713298198,8.85654769069646,12.6914825032137,3.99998167668099,80,3898.3334695422,5.64674635459979,4,10
9.3301928381073,2.54242453627248,-3.83493480091335,36.83527680441,60.7210170453743,14.0836715099262,8.85654781425626,12.6914824916098,3.99998182853415,80,3898.33346800584,5.64674638196183,4,10
9.33019284789543,2.54242454906096,-3.83493466599964,36.8352768426223,60.7210169386037,14.0836716896632,8.85654793755822,12.6914824802559,3.99998198000503,80,3898.33346657834,5.64674640921894,4,10
9.33019285770308,2.54242456180131,-3.83493453159247,36.8352768809112,60.7210168326873,14.0836718690311,8.85654806060279,12.6914824691507,3.99998213109427,80,3898.33346525934,5.64674643637132,4,10
9.33019286753015,2.54242457449365,-3.83493439769114,36.8352769192766,60.7210167276235,14.0836720480309,8.85654818339037,12.6914824582939,3.99998228180272,80,3898.33346404852,5.64674646341923,4,10
9.33019287737658,2.54242458713807,-3.83493426429459,36.835276957718,60.7210166234098,14.0836722266628,8.85654830592125,12.691482447685,3.99998243213082,80,3898.33346294561,5.64674649036287,4,10
9.33019288724225,2.54242459973467,-3.83493413140161,36.8352769962349,60.7210165200444,14.0836724049274,8.85654842819594,12.6914824373229,3.99998258207927,80,3898.33346195027,5.64674651720247,4,10
9.33019289712711,2.54242461228355,-3.83493399901124,36.8352770348273,60.721016417525,14.083672582825,8.85654855021465,12.6914824272072,3.99998273164874,80,3898.33346106226,5.64674654393822,4,10
9.33019290703106,2.54242462478481,-3.83493386712246,36.8352770734947,60.7210163158495,14.0836727603563,8.85654867197792,12.6914824173371,3.99998288083975,80,3898.33346028124,5.64674657057037,4,10
9.33019291695402,2.54242463723855,-3.83493373573401,36.8352771122367,60.7210162150159,14.0836729375219,8.85654879348601,12.6914824077119,3.99998302965309,80,3898.33345960691,5.64674659709911,4,10
9.33019292689591,2.54242464964487,-3.83493360484528,36.8352771510531,60.7210161150218,14.0836731143226,8.85654891473934,12.6914823983313,3.99998317808951,80,3898.33345903892,5.6467466235247,4,10
9.33019293685665,2.54242466200389,-3.83493347445471,36.8352771899435,60.7210160158654,14.0836732907587,8.8565490357384,12.6914823891941,3.99998332614967,80,3898.33345857696,5.64674664984737,4,10
9.33019294683615,2.54242467431568,-3.83493334456125,36.8352772289078,60.7210159175445,14.0836734668305,8.85654915648342,12.6914823802996,3.99998347383411,80,3898.33345822084,5.64674667606728,4,10
9.33019295683433,2.54242468658035,-3.83493321516431,36.8352772679454,60.7210158200568,14.0836736425388,8.85654927697482,12.6914823716477,3.99998362114331,80,3898.33345797022,5.64674670218468,4,10
9.33019296685111,2.542424698798,-3.83493308626254,36.8352773070559,60.7210157234003,14.0836738178841,8.85654939721303,12.6914823632374,3.9999837680781,80,3898.33345782472,5.64674672819976,4,10
9.3301929768864,2.54242471096872,-3.8349329578549,36.8352773462394,60.7210156275727,14.0836739928667,8.85654951719829,12.6914823550679,3.99998391463907,80,3898.33345778408,5.64674675411279,4,10
9.33019298694013,2.54242472309262,-3.8349328299405,36.8352773854952,60.7210155325725,14.0836741674874,8.85654963693111,12.6914823471388,3.99998406082688,80,3898.33345784806,5.64674677992393,4,10
9.33019299701221,2.54242473516981,-3.83493270251824,36.8352774248231,60.7210154383971,14.0836743417468,8.85654975641182,12.6914823394494,3.99998420664224,80,3898.33345801625,5.64674680563345,4,10
9.33019300710256,2.54242474720037,-3.83493257558695,36.8352774642229,60.7210153450446,14.0836745156452,8.85654987564089,12.6914823319988,3.99998435208585,80,3898.33345828842,5.64674683124154,4,10
9.33019301721109,2.54242475918441,-3.83493244914558,36.835277503694,60.7210152525128,14.0836746891832,8.85654999461855,12.6914823247865,3.99998449715827,80,3898.33345866425,5.64674685674842,4,10
9.33019302733773,2.54242477112202,-3.83493232319324,36.8352775432364,60.7210151607997,14.0836748623613,8.85655011334524,12.6914823178118,3.99998464186001,80,3898.33345914348,5.6467468821543,4,10
9.3301930374824,2.54242478301329,-3.8349321977289,36.8352775828495,60.7210150699032,14.0836750351799,8.85655023182125,12.6914823110741,3.99998478619176,80,3898.33345972582,5.64674690745938,4,10
9.33019304764501,2.54242479485834,-3.83493207275143,36.8352776225331,60.7210149798213,14.0836752076398,8.85655035004703,12.6914823045727,3.99998493015431,80,3898.33346041092,5.64674693266392,4,10
9.33019305782548,2.54242480665726,-3.83493194825991,36.835277662287,60.7210148905521,14.0836753797415,8.85655046802299,12.6914822983069,3.99998507374818,80,3898.33346119848,5.6467469577681,4,10
9.33019306802375,2.54242481841015,-3.83493182425315,36.8352777021108,60.7210148020927,14.0836755514856,8.85655058574952,12.6914822922761,3.99998521697415,80,3898.33346208822,5.64674698277214,4,10
9.33019307823972,2.5424248301171,-3.83493170073024,36.8352777420042,60.7210147144422,14.0836757228724,8.8565507032269,12.6914822864798,3.99998535983281,80,3898.33346307985,5.6467470076763,4,10
9.33019308847328,2.54242484177821,-3.83493157769004,36.8352777819667,60.7210146275975,14.0836758939023,8.85655082045554,12.6914822809169,3.99998550232465,80,3898.33346417312,5.64674703248071,4,10
9.33019309872441,2.54242485339358,-3.83493145513177,36.8352778219981,60.7210145415573,14.0836760645761,8.85655093743583,12.6914822755873,3.99998564445042,80,3898.33346536768,5.64674705718561,4,10
9.330193108993,2.54242486496331,-3.8349313330541,36.8352778620983,60.721014456319,14.0836762348943,8.85655105416811,12.6914822704899,3.9999857862108,80,3898.33346666318,5.6467470817913,4,10
9.33019311927898,2.54242487648749,-3.83493121145619,36.8352779022667,60.7210143718809,14.0836764048574,8.85655117065284,12.6914822656243,3.99998592760636,80,3898.33346805946,5.64674710629788,4,10
9.33019312958226,2.54242488796622,-3.83493109033691,36.8352779425032,60.7210142882414,14.0836765744659,8.85655128689024,12.6914822609897,3.99998606863767,80,3898.33346955619,5.64674713070559,4,10
9.33019313990274,2.54242489939959,-3.83493096969534,36.8352779828072,60.7210142053972,14.0836767437203,8.85655140288077,12.6914822565856,3.9999862093054,80,3898.33347115308,5.64674715501466,4,10
9.33019315024039,2.54242491078771,-3.83493084953062,36.8352780231787,60.7210141233474,14.0836769126212,8.85655151862483,12.6914822524114,3.99998634961025,80,3898.33347284973,5.64674717922531,4,10
9.3301931605951,2.54242492213068,-3.8349307298414,36.8352780636173,60.7210140420891,14.0836770811689,8.8565516341227,12.6914822484662,3.99998648955284,80,3898.33347464591,5.64674720333776,4,10
9.3301931709668,2.54242493342858,-3.83493061062671,36.8352781041226,60.7210139616211,14.0836772493643,8.85655174937483,12.6914822447494,3.99998662913384,80,3898.33347654142,5.6467472273522,4,10
9.3301931813554,2.54242494468151,-3.83493049188559,36.8352781446944,60.721013881941,14.0836774172076,8.85655186438157,12.6914822412604,3.99998676835384,80,3898.33347853587,5.64674725126884,4,10
9.33019319176084,2.54242495588958,-3.83493037361723,36.8352781853322,60.7210138030464,14.0836775846994,8.85655197914332,12.6914822379988,3.99998690721338,80,3898.33348062899,5.64674727508789,4,10
9.33019320218302,2.54242496705286,-3.83493025582038,36.835278226036,60.7210137249362,14.0836777518404,8.85655209366041,12.6914822349637,3.99998704571323,80,3898.33348282053,5.64674729880956,4,10
9.33019321262189,2.54242497817147,-3.83493013849426,36.8352782668053,60.7210136476075,14.0836779186309,8.85655220793313,12.6914822321547,3.99998718385393,80,3898.33348511017,5.64674732243407,4,10
9.33019322307734,2.5424249892455,-3.8349300216376,36.8352783076398,60.7210135710586,14.0836780850715,8.856552321962,12.6914822295707,3.99998732163613,80,3898.33348749764,5.64674734596161,4,10
9.3301932335493,2.54242500027503,-3.8349299052494,36.8352783485392,60.7210134952873,14.0836782511626,8.85655243574723,12.6914822272114,3.99998745906038,80,3898.33348998264,5.64674736939242,4,10
9.33019324403771,2.54242501126018,-3.83492978932901,36.8352783895032,60.721013420292,14.083678416905,8.85655254928935,12.6914822250762,3.99998759612748,80,3898.33349256481,5.64674739272672,4,10
9.33019325454247,2.54242502220104,-3.83492967387497,36.8352784305316,60.7210133460703,14.0836785822991,8.85655266258868,12.6914822231643,3.99998773283806,80,3898.333495244,5.64674741596465,4,10
9.33019326506352,2.54242503309769,-3.83492955888653,36.8352784716237,60.7210132726205,14.0836787473451,8.85655277564558,12.6914822214752,3.99998786919258,80,3898.33349801983,5.64674743910647,4,10
9.3301932756008,2.54242504395023,-3.83492944436256,36.8352785127797,60.7210131999406,14.083678912044,8.85655288846033,12.6914822200081,3.99998800519171,80,3898.3335008921,5.6467474621524,4,10
9.33019328615419,2.54242505475877,-3.83492933030232,36.8352785539992,60.7210131280286,14.0836790763961,8.85655300103343,12.6914822187626,3.99998814083608,80,3898.33350386046,5.64674748510262,4,10
9.33019329672363,2.54242506552338,-3.8349292167045,36.8352785952817,60.7210130568819,14.0836792404019,8.85655311336512,12.6914822177379,3.99998827612632,80,3898.33350692459,5.64674750795734,4,10
9.33019330730906,2.54242507624417,-3.8349291035683,36.835278636627,60.7210129864995,14.083679404062,8.85655322545585,12.6914822169334,3.99998841106316,80,3898.33351008431,5.64674753071676,4,10
9.33019331791039,2.54242508692124,-3.83492899089276,36.8352786780349,60.721012916879,14.0836795673768,8.85655333730602,12.6914822163486,3.99998854564706,80,3898.33351333927,5.64674755338112,4,10
9.33019332852754,2.54242509755467,-3.83492887867669,36.8352787195049,60.7210128480179,14.0836797303469,8.85655344891586,12.6914822159827,3.99998867987875,80,3898.33351668919,5.64674757595061,4,10
9.33019333916043,2.54242510814457,-3.83492876691929,36.8352787610367,60.7210127799149,14.0836798929728,8.85655356028582,12.6914822158352,3.99998881375876,80,3898.33352013381,5.6467475984254,4,10
9.33019334980901,2.54242511869101,-3.83492865561936,36.8352788026302,60.7210127125678,14.0836800552549,8.85655367141624,12.6914822159052,3.9999889472877,80,3898.33352367284,5.64674762080574,4,10
9.33019336047318,2.54242512919411,-3.83492854477612,36.8352788442851,60.7210126459748,14.0836802171939,8.85655378230757,12.6914822161924,3.99998908046638,80,3898.33352730597,5.64674764309185,4,10
9.33019337115286,2.54242513965395,-3.83492843438853,36.835278886001,60.7210125801336,14.0836803787902,8.85655389296011,12.6914822166961,3.99998921329529,80,3898.33353103294,5.6467476652839,4,10
9.33019338184799,2.54242515007063,-3.83492832445546,36.8352789277776,60.7210125150423,14.0836805400443,8.85655400337424,12.6914822174156,3.99998934577502,80,3898.33353485353,5.6467476873821,4,10
9.3301933925585,2.54242516044423,-3.83492821497629,36.8352789696145,60.721012450699,14.0836807009568,8.85655411355026,12.6914822183505,3.99998947790613,80,3898.33353876739,5.64674770938663,4,10
9.33019340328431,2.54242517077485,-3.83492810594959,36.8352790115115,60.7210123871019,14.0836808615281,8.85655422348856,12.6914822194998,3.99998960968929,80,3898.33354277425,5.64674773129774,4,10
9.33019341402533,2.54242518106259,-3.83492799737462,36.8352790534686,60.7210123242492,14.0836810217587,8.85655433318948,12.6914822208632,3.99998974112515,80,3898.33354687386,5.64674775311562,4,10
9.33019342478149,2.54242519130754,-3.83492788925048,36.835279095485,60.7210122621383,14.0836811816491,8.85655444265342,12.69148222244,3.9999898722142,80,3898.33355106592,5.64674777484046,4,10
9.33019343555274,2.54242520150979,-3.83492778157603,36.8352791375609,60.7210122007677,14.0836813412001,8.85655455188078,12.6914822242294,3.9999900029573,80,3898.33355535013,5.6467477964725,4,10
9.33019344633898,2.54242521166944,-3.83492767435018,36.8352791796955,60.7210121401356,14.0836815004121,8.85655466087184,12.691482226231,3.99999013335497,80,3898.33355972626,5.64674781801189,4,10
9.33019345714014,2.54242522178657,-3.83492756757227,36.8352792218889,60.7210120802399,14.0836816592855,8.856554769627,12.6914822284441,3.99999026340777,80,3898.33356419402,5.6467478394589,4,10
9.33019346795614,2.54242523186128,-3.83492746124114,36.8352792641406,60.7210120210785,14.0836818178207,8.8565548781466,12.6914822308681,3.99999039311621,80,3898.33356875315,5.64674786081365,4,10
9.33019347878692,2.54242524189366,-3.83492735535583,36.8352793064504,60.7210119626498,14.0836819760183,8.85655498643092,12.6914822335024,3.99999052248103,80,3898.33357340336,5.64674788207641,4,10
9.33019348963241,2.54242525188381,-3.83492724991544,36.835279348818,60.7210119049515,14.0836821338788,8.85655509448048,12.6914822363464,3.99999065150286,80,3898.33357814435,5.64674790324733,4,10
9.33019350049251,2.54242526183181,-3.83492714491899,36.835279391243,60.7210118479816,14.0836822914029,8.85655520229562,12.6914822393995,3.99999078018226,80,3898.33358297587,5.64674792432666,4,10
9.33019351136718,2.54242527173776,-3.83492704036536,36.8352794337254,60.7210117917386,14.0836824485907,8.85655530987657,12.691482242661,3.99999090851981,80,3898.33358789765,5.64674794531458,4,10
9.33019352225632,2.54242528160174,-3.83492693625385,36.8352794762645,60.7210117362204,14.0836826054432,8.85655541722377,12.6914822461304,3.99999103651606,80,3898.33359290941,5.64674796621129,4,10
9.33019353315987,2.54242529142386,-3.83492683258333,36.8352795188605,60.7210116814251,14.0836827619605,8.85655552433758,12.6914822498071,3.99999116417177,80,3898.3335980109,5.64674798701697,4,10
9.33019354407777,2.54242530120419,-3.83492672935279,36.8352795615128,60.7210116273509,14.0836829181433,8.85655563121838,12.6914822536904,3.99999129148745,80,3898.33360320181,5.64674800773184,4,10
9.33019355500991,2.54242531094285,-3.83492662656141,36.8352796042212,60.7210115739958,14.0836830739921,8.85655573786647,12.6914822577798,3.99999141846371,80,3898.33360848187,5.64674802835613,4,10
9.33019356595624,2.5424253206399,-3.83492652420796,36.8352796469853,60.7210115213575,14.0836832295072,8.85655584428218,12.6914822620744,3.99999154510118,80,3898.33361385085,5.64674804888999,4,10
9.3301935769167,2.54242533029546,-3.83492642229197,36.8352796898049,60.7210114694348,14.0836833846895,8.85655595046597,12.6914822665742,3.99999167140055,80,3898.33361930842,5.64674806933367,4,10
9.33019358789121,2.5424253399096,-3.83492632081203,36.8352797326797,60.7210114182255,14.0836835395394,8.85655605641824,12.691482271278,3.99999179736238,80,3898.33362485436,5.64674808968731,4,10
9.33019359887968,2.54242534948242,-3.83492621976734,36.8352797756095,60.7210113677275,14.0836836940571,8.85655616213921,12.6914822761856,3.99999192298731,80,3898.3336304884,5.64674810995115,4,10
9.33019360988206,2.542425359014,-3.83492611915699,36.835279818594,60.7210113179391,14.0836838482434,8.85655626762934,12.6914822812962,3.99999204827566,80,3898.33363621024,5.64674813012538,4,10
9.33019362089826,2.54242536850443,-3.83492601898001,36.8352798616328,60.7210112688585,14.0836840020984,8.85655637288892,12.6914822866094,3.99999217322818,80,3898.3336420197,5.64674815021017,4,10
9.33019363192823,2.54242537795382,-3.8349259192355,36.8352799047258,60.7210112204838,14.0836841556232,8.85655647791828,12.6914822921244,3.99999229784549,80,3898.3336479164,5.64674817020573,4,10
9.33019364297188,2.54242538736224,-3.83492581992238,36.8352799478726,60.721011172813,14.0836843088176,8.85655658271781,12.6914822978407,3.99999242212817,80,3898.33365390012,5.64674819011228,4,10
9.33019365402914,2.54242539672979,-3.83492572103984,36.8352799910728,60.7210111258443,14.0836844616829,8.85655668728788,12.6914823037577,3.99999254607701,80,3898.33365997056,5.64674820993004,4,10
9.33019366509995,2.54242540605656,-3.83492562258681,36.8352800343263,60.7210110795757,14.0836846142189,8.85655679162886,12.6914823098747,3.99999266969246,80,3898.3336661275,5.64674822965915,4,10
9.33019367618423,2.54242541534264,-3.83492552456238,36.8352800776329,60.7210110340052,14.0836847664265,8.85655689574105,12.6914823161912,3.99999279297515,80,3898.33367237061,5.64674824929983,4,10
9.33019368728191,2.54242542458812,-3.83492542696564,36.8352801209921,60.7210109891315,14.0836849183061,8.85655699962484,12.6914823227067,3.99999291592565,80,3898.33367869974,5.64674826885228,4,10
9.33019369839292,2.54242543379308,-3.83492532979557,36.8352801644037,60.7210109449522,14.0836850698582,8.85655710328058,12.6914823294204,3.99999303854435,80,3898.33368511455,5.6467482883167,4,10
9.3301937095172,2.54242544295761,-3.83492523305137,36.8352802078676,60.7210109014659,14.0836852210832,8.8565572067086,12.6914823363319,3.99999316083205,80,3898.33369161482,5.64674830769323,4,10
9.33019372065466,2.54242545208182,-3.83492513673224,36.8352802513833,60.7210108586701,14.0836853719818,8.85655730990925,12.6914823434408,3.99999328278943,80,3898.33369820017,5.64674832698214,4,10
9.33019373180525,2.54242546116577,-3.83492504083671,36.8352802949506,60.7210108165631,14.0836855225543,8.85655741288286,12.691482350746,3.99999340441695,80,3898.33370487044,5.64674834618363,4,10
9.3301937429689,2.54242547020958,-3.83492494536426,36.8352803385691,60.7210107751436,14.0836856728014,8.85655751562979,12.6914823582471,3.99999352571518,80,3898.33371162531,5.64674836529782,4,10
9.33019375414552,2.54242547921331,-3.83492485031388,36.8352803822388,60.7210107344097,14.0836858227233,8.85655761815048,12.6914823659437,3.99999364668486,80,3898.33371846463,5.64674838432498,4,10
9.33019376533505,2.54242548817707,-3.83492475568443,36.8352804259592,60.7210106943588,14.0836859723208,8.85655772044515,12.6914823738349,3.99999376732649,80,3898.33372538804,5.64674840326527,4,10
9.33019377653742,2.54242549710092,-3.83492466147538,36.8352804697302,60.7210106549899,14.083686121594,8.85655782251422,12.6914823819205,3.99999388764058,80,3898.33373239532,5.64674842211886,4,10
9.33019378775257,2.54242550598498,-3.83492456768562,36.8352805135514,60.7210106163007,14.0836862705438,8.85655792435801,12.6914823901998,3.99999400762772,80,3898.33373948619,5.64674844088598,4,10
9.33019379898042,2.54242551482933,-3.83492447431411,36.8352805574225,60.7210105782892,14.0836864191706,8.85655802597694,12.6914823986721,3.99999412728863,80,3898.33374666034,5.64674845956681,4,10
9.3301938102209,2.54242552363406,-3.83492438135988,36.8352806013433,60.7210105409537,14.0836865674749,8.85655812737127,12.6914824073368,3.99999424662388,80,3898.33375391756,5.64674847816156,4,10
9.33019382147395,2.54242553239924,-3.83492428882215,36.8352806453136,60.7210105042927,14.0836867154571,8.85655822854136,12.6914824161934,3.99999436563405,80,3898.33376125764,5.64674849667041,4,10
9.3301938327395,2.54242554112497,-3.83492419670011,36.8352806893331,60.7210104683042,14.0836868631177,8.8565583294876,12.6914824252415,3.99999448431976,80,3898.33376868026,5.64674851509354,4,10
9.33019384401748,2.54242554981134,-3.83492410499269,36.8352807334013,60.7210104329863,14.0836870104571,8.85655843021038,12.6914824344803,3.99999460268134,80,3898.33377618517,5.64674853343115,4,10
9.33019385530782,2.54242555845843,-3.83492401369887,36.8352807775183,60.7210103983375,14.083687157476,8.85655853070995,12.6914824439093,3.9999947207196,80,3898.33378377216,5.64674855168343,4,10
9.33019386661045,2.54242556706633,-3.83492392281789,36.8352808216836,60.7210103643554,14.0836873041747,8.85655863098668,12.6914824535278,3.99999483843504,80,3898.33379144089,5.64674856985056,4,10
9.3301938779253,2.54242557563514,-3.83492383234886,36.8352808658969,60.7210103310384,14.0836874505539,8.85655873104099,12.6914824633355,3.99999495582836,80,3898.33379919112,5.64674858793279,4,10
9.33019388925232,2.54242558416493,-3.83492374229058,36.8352809101581,60.7210102983851,14.083687596614,8.85655883087321,12.6914824733316,3.99999507290005,80,3898.33380702267,5.64674860593022,4,10
9.33019390059142,2.54242559265579,-3.83492365264243,36.8352809544668,60.7210102663934,14.0836877423554,8.85655893048357,12.6914824835156,3.99999518965069,80,3898.33381493519,5.64674862384311,4,10
9.33019391194254,2.54242560110782,-3.83492356340338,36.835280998823,60.7210102350614,14.0836878877788,8.85655902987253,12.691482493887,3.99999530608085,80,3898.33382292848,5.64674864167163,4,10
9.33019392330561,2.54242560952108,-3.83492347457258,36.835281043226,60.7210102043871,14.0836880328845,8.85655912904036,12.6914825044451,3.9999954221912,80,3898.33383100229,5.64674865941596,4,10
9.33019393468058,2.5424256178957,-3.83492338614917,36.8352810876758,60.7210101743694,14.083688177673,8.85655922798753,12.6914825151895,3.99999553798227,80,3898.3338391563,5.64674867707631,4,10
9.33019394606736,2.54242562623172,-3.83492329813191,36.835281132172,60.7210101450059,14.0836883221447,8.85655932671426,12.6914825261194,3.99999565345468,80,3898.33384739037,5.64674869465283,4,10
9.33019395746589,2.54242563452924,-3.83492321052029,36.8352811767146,60.7210101162952,14.0836884663004,8.85655942522095,12.6914825372345,3.99999576860893,80,3898.33385570416,5.64674871214575,4,10
9.33019396887611,2.54242564278836,-3.83492312331327,36.8352812213031,60.7210100882355,14.0836886101403,8.856559523508,12.6914825485342,3.99999588344548,80,3898.33386409748,5.64674872955523,4,10
9.33019398029796,2.54242565100916,-3.83492303650979,36.8352812659373,60.7210100608244,14.083688753665,8.85655962157563,12.6914825600178,3.99999599796507,80,3898.33387257001,5.64674874688148,4,10
9.33019399173134,2.54242565919172,-3.83492295010927,36.8352813106171,60.7210100340608,14.0836888968749,8.85655971942424,12.6914825716849,3.99999611216828,80,3898.33388112151,5.64674876412468,4,10
9.33019400317622,2.54242566733613,-3.83492286411047,36.8352813553419,60.7210100079427,14.0836890397707,8.85655981705418,12.6914825835347,3.9999962260556,80,3898.33388975172,5.64674878128502,4,10
9.33019401463252,2.54242567544249,-3.83492277851258,36.8352814001116,60.7210099824682,14.0836891823527,8.85655991446578,12.6914825955668,3.99999633962784,80,3898.33389846045,5.64674879836268,4,10
9.33019402610018,2.54242568351086,-3.83492269331481,36.8352814449261,60.7210099576357,14.0836893246213,8.85656001165944,12.6914826077806,3.99999645288534,80,3898.33390724739,5.64674881535787,4,10
9.33019403757912,2.54242569154133,-3.83492260851619,36.8352814897851,60.7210099334433,14.0836894665772,8.85656010863539,12.6914826201756,3.99999656582878,80,3898.33391611236,5.64674883227074,4,10
9.33019404906929,2.542425699534,-3.83492252411588,36.8352815346882,60.7210099098895,14.0836896082207,8.85656020539398,12.6914826327513,3.99999667845861,80,3898.33392505505,5.6467488491015,4,10
9.33019406057061,2.54242570748894,-3.83492244011296,36.8352815796351,60.7210098869723,14.0836897495524,8.85656030193559,12.6914826455069,3.99999679077536,80,3898.33393407523,5.64674886585034,4,10
9.33019407208302,2.54242571540624,-3.83492235650652,36.8352816246257,60.7210098646902,14.0836898905728,8.85656039826063,12.6914826584421,3.99999690277974,80,3898.3339431727,5.6467488825174,4,10
9.33019408360646,2.54242572328599,-3.83492227329566,36.8352816696597,60.7210098430411,14.0836900312824,8.85656049436943,12.6914826715563,3.99999701447229,80,3898.33395234707,5.64674889910296,4,10
