Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33019409514086,2.54242573112827,-3.8349221904794,36.8352817147368,60.7210098220233,14.0836901716816,8.85656059026223,12.6914826848488,3.99999712585361,80,3898.33396159823,5.64674891560711,4,10
9.33019410668616,2.54242573893317,-3.83492210805696,36.8352817598568,60.7210098016353,14.0836903117707,8.85656068593943,12.6914826983192,3.99999723692429,80,3898.3339709259,5.64674893203011,4,10
9.33019411824229,2.54242574670077,-3.83492202602741,36.8352818050194,60.7210097818749,14.0836904515506,8.85656078140141,12.6914827119668,3.99999734768488,80,3898.33398032978,5.64674894837208,4,10
9.33019412980919,2.54242575443115,-3.83492194438992,36.8352818502245,60.7210097627412,14.0836905910216,8.85656087664836,12.6914827257913,3.99999745813591,80,3898.3339898097,5.64674896463324,4,10
9.33019414138679,2.5424257621244,-3.83492186314356,36.8352818954715,60.7210097442313,14.0836907301839,8.85656097168078,12.6914827397919,3.99999756827782,80,3898.33399936538,5.64674898081377,4,10
9.33019415297503,2.5424257697806,-3.83492178228744,36.8352819407605,60.7210097263445,14.0836908690384,8.85656106649895,12.6914827539682,3.99999767811136,80,3898.33400899661,5.64674899691386,4,10
9.33019416457385,2.54242577739984,-3.83492170182075,36.8352819860911,60.7210097090788,14.0836910075853,8.85656116110317,12.6914827683197,3.99999778763697,80,3898.33401870306,5.64674901293366,4,10
9.33019417618318,2.54242578498219,-3.83492162174258,36.8352820314631,60.721009692432,14.0836911458252,8.85656125549383,12.6914827828458,3.99999789685523,80,3898.3340284846,5.64674902887338,4,10
9.33019418780295,2.54242579252775,-3.83492154205203,36.8352820768762,60.7210096764026,14.0836912837585,8.85656134967121,12.6914827975459,3.99999800576677,80,3898.33403834085,5.64674904473324,4,10
9.3301941994331,2.5424258000366,-3.83492146274807,36.8352821223302,60.7210096609893,14.0836914213857,8.85656144363571,12.6914828124193,3.9999981143722,80,3898.33404827169,5.64674906051336,4,10
9.33019421107358,2.54242580750881,-3.83492138383008,36.8352821678247,60.7210096461902,14.0836915587072,8.85656153738768,12.6914828274658,3.99999822267205,80,3898.33405827682,5.64674907621393,4,10
9.33019422272431,2.54242581494448,-3.83492130529714,36.8352822133597,60.7210096320034,14.0836916957238,8.85656163092744,12.6914828426848,3.99999833066676,80,3898.334068356,5.64674909183518,4,10
9.33019423438522,2.54242582234369,-3.83492122714819,36.8352822589347,60.7210096184269,14.0836918324357,8.8565617242553,12.6914828580756,3.99999843835701,80,3898.334078509,5.64674910737723,4,10
9.33019424605628,2.54242582970651,-3.83492114938252,36.8352823045497,60.7210096054596,14.0836919688434,8.85656181737158,12.6914828736378,3.99999854574332,80,3898.33408873559,5.64674912284032,4,10
9.33019425773739,2.54242583703304,-3.83492107199908,36.8352823502042,60.7210095930998,14.0836921049474,8.85656191027664,12.6914828893707,3.99999865282632,80,3898.33409903553,5.64674913822458,4,10
9.33019426942852,2.54242584432335,-3.83492099499728,36.835282395898,60.7210095813448,14.0836922407483,8.85656200297086,12.6914829052739,3.99999875960651,80,3898.3341094085,5.64674915353024,4,10
9.33019428112959,2.54242585157753,-3.83492091837604,36.8352824416311,60.7210095701942,14.0836923762463,8.85656209545448,12.6914829213469,3.99999886608435,80,3898.33411985439,5.64674916875745,4,10
9.33019429284052,2.54242585879565,-3.83492084213469,36.8352824874031,60.7210095596457,14.0836925114418,8.85656218772783,12.6914829375892,3.99999897226036,80,3898.33413037293,5.64674918390635,4,10
9.33019430456128,2.54242586597781,-3.83492076627215,36.8352825332137,60.7210095496974,14.0836926463359,8.85656227979132,12.691482954,3.99999907813526,80,3898.33414096376,5.6467491989772,4,10
9.33019431629179,2.54242587312409,-3.83492069078773,36.8352825790627,60.7210095403478,14.0836927809285,8.85656237164528,12.691482970579,3.99999918370969,80,3898.33415162673,5.64674921397016,4,10
9.33019432803199,2.54242588023456,-3.83492061568023,36.8352826249498,60.7210095315954,14.0836929152201,8.85656246329,12.6914829873255,3.99999928898404,80,3898.33416236166,5.64674922888539,4,10
9.33019433978183,2.54242588730931,-3.83492054094916,36.8352826708748,60.7210095234383,14.0836930492116,8.85656255472583,12.6914830042392,3.99999939395889,80,3898.33417316821,5.64674924372307,4,10
9.33019435154123,2.54242589434842,-3.83492046659359,36.8352827168375,60.7210095158752,14.0836931829031,8.8565626459532,12.6914830213194,3.99999949863491,80,3898.33418404621,5.64674925848339,4,10
9.33019436331014,2.54242590135197,-3.83492039261239,36.8352827628378,60.7210095089039,14.0836933162951,8.85656273697231,12.6914830385656,3.9999996030125,80,3898.33419499541,5.64674927316652,4,10
9.33019437508849,2.54242590832004,-3.83492031900505,36.8352828088751,60.7210095025229,14.0836934493882,8.85656282778348,12.6914830559774,3.99999970709229,80,3898.33420601559,5.64674928777262,4,10
9.33019438687624,2.54242591525272,-3.83492024577066,36.8352828549494,60.7210094967305,14.0836935821827,8.85656291838717,12.6914830735541,3.99999981087467,80,3898.33421710645,5.64674930230191,4,10
9.33019439867332,2.54242592215007,-3.83492017290814,36.8352829010604,60.7210094915255,14.0836937146791,8.85656300878355,12.6914830912953,3.99999991436016,80,3898.33422826787,5.64674931675454,4,10
9.33019441047965,2.5424259290122,-3.83492010041704,36.8352829472079,60.7210094869054,14.0836938468779,8.85656309897308,12.6914831092006,4.00000001754864,80,3898.33423949946,5.64674933113068,4,10
9.33019442229518,2.54242593583917,-3.83492002829593,36.8352829933916,60.7210094828692,14.0836939787796,8.85656318895599,12.691483127269,4.00000012044109,80,3898.33425080112,5.64674934543053,4,10
9.33019443411984,2.5424259426311,-3.83491995654447,36.8352830396113,60.7210094794148,14.0836941103848,8.85656327873278,12.6914831455005,4.00000022303846,80,3898.33426217241,5.64674935965431,4,10
9.33019444595358,2.54242594938805,-3.8349198851613,36.8352830858668,60.7210094765404,14.0836942416939,8.85656336830374,12.6914831638941,4.00000032534143,80,3898.33427361314,5.64674937380219,4,10
9.33019445779634,2.5424259561101,-3.83491981414562,36.8352831321577,60.7210094742446,14.0836943727072,8.85656345766927,12.6914831824494,4.0000004273507,80,3898.33428512321,5.6467493878743,4,10
9.33019446964805,2.54242596279733,-3.83491974349693,36.835283178484,60.721009472526,14.0836945034254,8.8565635468297,12.6914832011662,4.00000052906671,80,3898.33429670234,5.64674940187085,4,10
9.33019448150867,2.5424259694498,-3.83491967321413,36.8352832248451,60.7210094713824,14.0836946338486,8.85656363578528,12.6914832200438,4.00000063048969,80,3898.33430835037,5.64674941579197,4,10
9.33019449337812,2.5424259760676,-3.83491960329673,36.8352832712412,60.7210094708128,14.0836947639777,8.85656372453639,12.691483239082,4.00000073162033,80,3898.33432006707,5.64674942963784,4,10
9.33019450525635,2.5424259826508,-3.83491953374346,36.835283317672,60.7210094708156,14.0836948938127,8.85656381308326,12.6914832582798,4.00000083245902,80,3898.33433185216,5.64674944340859,4,10
9.3301945171433,2.54242598919949,-3.8349194645541,36.8352833641369,60.7210094713888,14.0836950233545,8.85656390142623,12.6914832776374,4.00000093300645,80,3898.33434370544,5.64674945710449,4,10
9.3301945290389,2.54242599571375,-3.83491939572724,36.835283410636,60.7210094725307,14.0836951526033,8.85656398956559,12.6914832971535,4.00000103326317,80,3898.33435562662,5.64674947072565,4,10
9.33019454094311,2.54242600219367,-3.83491932726236,36.8352834571689,60.7210094742398,14.0836952815598,8.85656407750173,12.6914833168279,4.00000113322966,80,3898.33436761548,5.64674948427229,4,10
9.33019455285586,2.54242600863931,-3.83491925915837,36.8352835037355,60.7210094765145,14.083695410224,8.85656416523494,12.6914833366601,4.00000123290658,80,3898.33437967184,5.64674949774457,4,10
9.33019456477708,2.54242601505077,-3.83491919141466,36.8352835503356,60.721009479353,14.0836955385969,8.85656425276557,12.6914833566496,4.00000133229435,80,3898.33439179545,5.64674951114264,4,10
9.33019457670672,2.54242602142812,-3.83491912403025,36.8352835969687,60.7210094827537,14.0836956666787,8.85656434009394,12.6914833767958,4.00000143139363,80,3898.33440398604,5.64674952446672,4,10
9.33019458864474,2.54242602777143,-3.8349190570043,36.8352836436348,60.7210094867154,14.0836957944699,8.85656442722035,12.6914833970982,4.00000153020483,80,3898.33441624347,5.64674953771695,4,10
9.33019460059106,2.54242603408079,-3.83491899033606,36.8352836903336,60.7210094912362,14.0836959219708,8.85656451414513,12.6914834175564,4.00000162872857,80,3898.3344285675,5.64674955089346,4,10
9.33019461254562,2.54242604035628,-3.83491892402458,36.835283737065,60.7210094963143,14.0836960491822,8.85656460086852,12.6914834381697,4.00000172696525,80,3898.33444095784,5.64674956399652,4,10
9.33019462450837,2.54242604659797,-3.83491885806927,36.8352837838285,60.7210095019481,14.0836961761041,8.85656468739091,12.6914834589378,4.0000018249155,80,3898.33445341432,5.64674957702623,4,10
9.33019463647926,2.54242605280594,-3.83491879246901,36.8352838306241,60.7210095081363,14.0836963027372,8.85656477371253,12.6914834798599,4.00000192257977,80,3898.33446593671,5.64674958998278,4,10
9.33019464845822,2.54242605898028,-3.83491872722323,36.8352838774515,60.7210095148769,14.0836964290824,8.85656485983384,12.6914835009358,4.00000201995886,80,3898.33447852468,5.64674960286637,4,10
9.3301946604452,2.54242606512106,-3.83491866233084,36.8352839243105,60.7210095221688,14.0836965551393,8.85656494575505,12.6914835221647,4.00000211705299,80,3898.33449117821,5.64674961567715,4,10
9.33019467244013,2.54242607122836,-3.83491859779127,36.8352839712009,60.7210095300099,14.083696680909,8.85656503147652,12.6914835435463,4.0000022138629,80,3898.3345038969,5.64674962841527,4,10
9.33019468444296,2.54242607730226,-3.83491853360351,36.8352840181224,60.7210095383988,14.0836968063918,8.85656511699858,12.69148356508,4.00000231038911,80,3898.33451668056,5.64674964108095,4,10
9.33019469645364,2.54242608334283,-3.83491846976688,36.8352840650749,60.7210095473339,14.0836969315881,8.85656520232152,12.6914835867655,4.00000240663206,80,3898.33452952899,5.64674965367431,4,10
9.3301947084721,2.54242608935016,-3.83491840628034,36.8352841120578,60.7210095568142,14.0836970564982,8.85656528744568,12.6914836086019,4.00000250259234,80,3898.33454244205,5.64674966619555,4,10
9.33019472049829,2.54242609532431,-3.83491834314344,36.8352841590715,60.7210095668368,14.0836971811229,8.85656537237134,12.6914836305891,4.00000259827044,80,3898.33455541938,5.64674967864484,4,10
9.33019473253217,2.54242610126538,-3.83491828035494,36.8352842061153,60.7210095774012,14.0836973054624,8.8565654570989,12.6914836527263,4.000002693667,80,3898.33456846082,5.64674969102235,4,10
9.33019474457365,2.54242610717343,-3.83491821791438,36.8352842531891,60.7210095885055,14.0836974295173,8.85656554162864,12.6914836750133,4.00000278878235,80,3898.33458156617,5.64674970332824,4,10
9.33019475662268,2.54242611304854,-3.83491815582073,36.8352843002926,60.7210096001482,14.083697553288,8.85656562596091,12.6914836974494,4.0000028836173,80,3898.33459473518,5.64674971556266,4,10
9.33019476867922,2.54242611889079,-3.83491809407332,36.8352843474257,60.7210096123276,14.0836976767748,8.85656571009599,12.6914837200342,4.00000297817206,80,3898.33460796766,5.6467497277258,4,10
9.3301947807432,2.54242612470026,-3.83491803267123,36.8352843945881,60.7210096250421,14.0836977999784,8.85656579403417,12.6914837427672,4.00000307244721,80,3898.33462126333,5.64674973981781,4,10
9.33019479281457,2.54242613047702,-3.83491797161372,36.8352844417798,60.7210096382906,14.0836979228991,8.85656587777584,12.6914837656479,4.00000316644349,80,3898.33463462201,5.6467497518389,4,10
9.33019480489326,2.54242613622114,-3.83491791089983,36.8352844890003,60.7210096520706,14.0836980455372,8.85656596132128,12.6914837886757,4.00000326016129,80,3898.33464804346,5.6467497637892,4,10
9.33019481697924,2.54242614193272,-3.83491785052917,36.8352845362494,60.7210096663815,14.0836981678937,8.85656604467084,12.6914838118504,4.00000335360119,80,3898.33466152744,5.64674977566891,4,10
9.33019482907243,2.54242614761182,-3.83491779050041,36.8352845835271,60.7210096812212,14.0836982899684,8.85656612782481,12.6914838351713,4.00000344676357,80,3898.33467507383,5.64674978747814,4,10
9.3301948411728,2.54242615325851,-3.83491773081312,36.835284630833,60.7210096965883,14.0836984117621,8.85656621078357,12.6914838586379,4.00000353964907,80,3898.33468868232,5.64674979921714,4,10
9.33019485328026,2.54242615887288,-3.83491767146631,36.8352846781669,60.7210097124814,14.0836985332753,8.85656629354742,12.6914838822499,4.00000363225826,80,3898.33470235271,5.64674981088598,4,10
9.33019486539478,2.542426164455,-3.83491761245932,36.8352847255287,60.7210097288986,14.0836986545082,8.85656637611669,12.6914839060067,4.00000372459152,80,3898.3347160848,5.6467498224849,4,10
9.33019487751629,2.54242617000495,-3.83491755379117,36.8352847729178,60.7210097458388,14.0836987754615,8.85656645849167,12.6914839299079,4.00000381664967,80,3898.33472987835,5.64674983401405,4,10
9.33019488964475,2.54242617552281,-3.83491749546118,36.8352848203345,60.7210097632998,14.0836988961356,8.85656654067265,12.6914839539529,4.00000390843292,80,3898.33474373314,5.6467498454736,4,10
9.3301949017801,2.54242618100864,-3.8349174374685,36.8352848677783,60.7210097812812,14.0836990165308,8.85656662265995,12.6914839781412,4.00000399994178,80,3898.33475764903,5.64674985686368,4,10
9.33019491392227,2.54242618646252,-3.8349173798124,36.8352849152491,60.7210097997804,14.0836991366479,8.85656670445388,12.6914840024724,4.000004091177,80,3898.33477162574,5.64674986818449,4,10
9.33019492607122,2.54242619188454,-3.83491732249212,36.8352849627465,60.7210098187959,14.0836992564867,8.85656678605488,12.691484026946,4.00000418213898,80,3898.33478566303,5.64674987943619,4,10
9.33019493822689,2.54242619727476,-3.83491726550659,36.8352850102705,60.7210098383266,14.0836993760482,8.85656686746313,12.6914840515615,4.00000427282811,80,3898.33479976072,5.64674989061893,4,10
9.33019495038921,2.54242620263326,-3.83491720885547,36.8352850578208,60.7210098583707,14.0836994953326,8.85656694867902,12.6914840763186,4.00000436324501,80,3898.3348139186,5.6467499017329,4,10
9.33019496255817,2.54242620796012,-3.83491715253763,36.8352851053971,60.7210098789267,14.0836996143406,8.85656702970289,12.6914841012166,4.00000445339026,80,3898.33482813641,5.64674991277823,4,10
9.33019497473367,2.54242621325541,-3.83491709655226,36.8352851529992,60.7210098999939,14.0836997330724,8.85656711053502,12.6914841262551,4.00000454326448,80,3898.33484241404,5.64674992375514,4,10
9.33019498691568,2.54242621851921,-3.83491704089874,36.8352852006271,60.7210099215694,14.0836998515284,8.85656719117571,12.6914841514338,4.00000463286796,80,3898.33485675117,5.64674993466373,4,10
9.33019499910413,2.54242622375158,-3.83491698557617,36.8352852482803,60.7210099436525,14.0836999697093,8.85656727162524,12.6914841767519,4.00000472220125,80,3898.33487114764,5.6467499455042,4,10
9.33019501129897,2.54242622895262,-3.83491693058386,36.835285295959,60.7210099662411,14.0837000876153,8.85656735188405,12.6914842022091,4.00000481126494,80,3898.33488560321,5.6467499562767,4,10
9.33019502350015,2.54242623412238,-3.83491687592107,36.8352853436624,60.7210099893348,14.0837002052471,8.85656743195233,12.6914842278051,4.00000490005948,80,3898.3349001177,5.6467499669814,4,10
9.33019503570764,2.54242623926095,-3.83491682158689,36.8352853913907,60.7210100129311,14.0837003226049,8.85656751183041,12.6914842535392,4.00000498858537,80,3898.33491469092,5.64674997761847,4,10
9.33019504792134,2.5424262443684,-3.83491676758047,36.8352854391435,60.7210100370283,14.0837004396891,8.85656759151863,12.6914842794109,4.00000507684314,80,3898.33492932258,5.64674998818808,4,10
9.33019506014123,2.5424262494448,-3.83491671390112,36.835285486921,60.7210100616257,14.0837005565004,8.85656767101727,12.6914843054197,4.0000051648334,80,3898.33494401254,5.64674999869036,4,10
9.33019507236724,2.54242625449023,-3.83491666054806,36.8352855347223,60.7210100867214,14.0837006730391,8.85656775032669,12.6914843315653,4.00000525255649,80,3898.33495876053,5.6467500091255,4,10
9.33019508459932,2.54242625950477,-3.8349166075206,36.8352855825478,60.7210101123139,14.0837007893058,8.85656782944716,12.6914843578473,4.00000534001322,80,3898.33497356641,5.64675001949364,4,10
9.33019509683743,2.54242626448848,-3.83491655481782,36.8352856303969,60.7210101384021,14.0837009053005,8.85656790837902,12.691484384265,4.00000542720375,80,3898.33498842995,5.64675002979497,4,10
9.33019510908151,2.54242626944144,-3.83491650243894,36.8352856782696,60.7210101649837,14.083701021024,8.8565679871225,12.691484410818,4.00000551412859,80,3898.33500335092,5.64675004002963,4,10
9.3301951213315,2.54242627436372,-3.83491645038339,36.8352857261658,60.7210101920581,14.0837011364767,8.85656806567795,12.6914844375059,4.00000560078837,80,3898.33501832914,5.64675005019779,4,10
9.33019513358735,2.54242627925541,-3.83491639865008,36.835285774085,60.7210102196228,14.0837012516592,8.85656814404581,12.691484464328,4.00000568718383,80,3898.33503336434,5.64675006029962,4,10
9.33019514584901,2.54242628411657,-3.8349163472385,36.8352858220271,60.7210102476773,14.0837013665717,8.85656822222626,12.6914844912843,4.00000577331531,80,3898.33504845636,5.64675007033526,4,10
9.33019515811644,2.54242628894727,-3.83491629614775,36.835285869992,60.7210102762195,14.0837014812147,8.85656830021964,12.691484518374,4.00000585918315,80,3898.33506360504,5.6467500803049,4,10
9.33019517038956,2.54242629374759,-3.83491624537697,36.8352859179794,60.7210103052479,14.0837015955886,8.85656837802617,12.6914845455966,4.00000594478797,80,3898.33507881007,5.64675009020866,4,10
9.33019518266834,2.54242629851759,-3.83491619492565,36.8352859659891,60.7210103347617,14.0837017096938,8.85656845564631,12.6914845729518,4.00000603013029,80,3898.33509407137,5.64675010004672,4,10
9.33019519495273,2.54242630325737,-3.83491614479289,36.8352860140211,60.7210103647589,14.0837018235309,8.85656853308024,12.6914846004392,4.00000611521057,80,3898.33510938862,5.64675010981925,4,10
9.33019520724267,2.54242630796698,-3.83491609497793,36.8352860620748,60.7210103952376,14.0837019371002,8.85656861032828,12.6914846280582,4.00000620002942,80,3898.33512476166,5.64675011952639,4,10
9.3301952195381,2.5424263126465,-3.83491604547987,36.8352861101503,60.7210104261972,14.0837020504022,8.85656868739079,12.6914846558082,4.00000628458713,80,3898.33514019024,5.64675012916834,4,10
9.33019523183897,2.542426317296,-3.83491599629798,36.8352861582472,60.721010457636,14.0837021634373,8.8565687642681,12.6914846836888,4.00000636888444,80,3898.33515567431,5.6467501387452,4,10
9.33019524414525,2.54242632191555,-3.8349159474318,36.8352862063655,60.7210104895518,14.0837022762059,8.85656884096039,12.6914847116999,4.00000645292164,80,3898.33517121349,5.64675014825714,4,10
9.33019525645687,2.54242632650523,-3.83491589888035,36.8352862545049,60.7210105219444,14.0837023887086,8.85656891746805,12.6914847398407,4.0000065366994,80,3898.33518680768,5.64675015770435,4,10
9.33019526877378,2.54242633106511,-3.8349158506428,36.8352863026652,60.7210105548112,14.0837025009455,8.85656899379137,12.6914847681109,4.00000662021807,80,3898.3352024566,5.64675016708698,4,10
9.33019528109593,2.54242633559526,-3.83491580271834,36.8352863508462,60.7210105881517,14.0837026129174,8.85656906993074,12.6914847965097,4.00000670347833,80,3898.33521816014,5.64675017640517,4,10
9.33019529342328,2.54242634009575,-3.83491575510646,36.8352863990478,60.7210106219635,14.0837027246246,8.85656914588634,12.6914848250372,4.00000678648064,80,3898.335233918,5.64675018565908,4,10
9.33019530575576,2.54242634456666,-3.83491570780637,36.8352864472695,60.7210106562458,14.0837028360673,8.8565692216585,12.6914848536927,4.00000686922522,80,3898.33524973005,5.64675019484889,4,10
9.33019531809334,2.54242634900805,-3.8349156608171,36.8352864955114,60.7210106909968,14.0837029472464,8.85656929724757,12.6914848824756,4.00000695171292,80,3898.33526559603,5.64675020397473,4,10
9.33019533043595,2.54242635342,-3.83491561413808,36.8352865437733,60.7210107262155,14.083703058162,8.85656937265389,12.6914849113857,4.00000703394409,80,3898.33528151581,5.64675021303677,4,10
9.33019534278354,2.54242635780257,-3.83491556776852,36.8352865920548,60.7210107619,14.0837031688145,8.85656944787763,12.6914849404224,4.00000711591929,80,3898.33529748917,5.64675022203515,4,10
9.33019535513608,2.54242636215585,-3.83491552170761,36.8352866403558,60.7210107980491,14.0837032792044,8.85656952291919,12.6914849695852,4.00000719763881,80,3898.33531351586,5.64675023097005,4,10
9.33019536749349,2.54242636647989,-3.83491547595463,36.8352866886761,60.7210108346613,14.0837033893322,8.85656959777884,12.6914849988738,4.00000727910333,80,3898.33532959569,5.64675023984161,4,10
9.33019537985576,2.54242637077478,-3.83491543050894,36.8352867370156,60.7210108717354,14.0837034991984,8.85656967245689,12.6914850282878,4.0000073603133,80,3898.33534572855,5.64675024864998,4,10
9.33019539222282,2.54242637504059,-3.83491538536958,36.835286785374,60.7210109092695,14.0837036088033,8.85656974695365,12.6914850578265,4.00000744126925,80,3898.33536191412,5.64675025739535,4,10
9.33019540459461,2.54242637927738,-3.83491534053599,36.8352868337512,60.7210109472628,14.0837037181473,8.85656982126949,12.6914850874896,4.00000752197167,80,3898.33537815227,5.64675026607785,4,10
9.33019541697109,2.54242638348522,-3.83491529600735,36.8352868821469,60.7210109857128,14.0837038272307,8.85656989540456,12.6914851172768,4.00000760242096,80,3898.33539444279,5.64675027469759,4,10
9.33019542935221,2.54242638766419,-3.83491525178289,36.8352869305609,60.7210110246195,14.0837039360544,8.85656996935927,12.6914851471874,4.00000768261771,80,3898.33541078552,5.64675028325481,4,10
9.33019544173792,2.54242639181435,-3.83491520786197,36.835286978993,60.7210110639803,14.0837040446185,8.85657004313396,12.6914851772212,4.0000077625624,80,3898.33542718016,5.64675029174961,4,10
9.33019545412816,2.54242639593578,-3.83491516424368,36.8352870274431,60.7210111037948,14.0837041529235,8.85657011672885,12.6914852073776,4.00000784225551,80,3898.33544362664,5.64675030018214,4,10
9.3301954665229,2.54242640002855,-3.83491512092752,36.8352870759111,60.7210111440602,14.0837042609697,8.85657019014428,12.6914852376564,4.00000792169743,80,3898.33546012464,5.64675030855259,4,10
9.33019547892209,2.54242640409272,-3.83491507791246,36.8352871243964,60.7210111847767,14.0837043687577,8.85657026338055,12.6914852680567,4.00000800088873,80,3898.33547667405,5.64675031686109,4,10
9.33019549132566,2.54242640812837,-3.83491503519809,36.8352871728993,60.7210112259419,14.0837044762876,8.85657033643793,12.6914852985786,4.00000807982985,80,3898.33549327467,5.64675032510781,4,10
9.33019550373358,2.54242641213556,-3.83491499278324,36.8352872214193,60.7210112675544,14.0837045835602,8.85657040931676,12.6914853292212,4.00000815852133,80,3898.33550992624,5.64675033329286,4,10
9.3301955161458,2.54242641611437,-3.83491495066778,36.8352872699563,60.7210113096133,14.0837046905758,8.85657048201722,12.6914853599845,4.00000823696359,80,3898.33552662866,5.64675034141646,4,10
9.33019552856226,2.54242642006487,-3.83491490885041,36.8352873185102,60.7210113521166,14.0837047973347,8.8565705545397,12.6914853908676,4.00000831515729,80,3898.33554338168,5.64675034947868,4,10
9.33019554098293,2.54242642398713,-3.83491486733067,36.8352873670805,60.7210113950634,14.0837049038377,8.85657062688455,12.6914854218704,4.00000839310275,80,3898.33556018507,5.64675035747977,4,10
9.33019555340774,2.54242642788121,-3.83491482610765,36.8352874156674,60.7210114384521,14.0837050100847,8.85657069905199,12.6914854529922,4.00000847080054,80,3898.33557703871,5.6467503654198,4,10
9.33019556583666,2.54242643174718,-3.8349147851809,36.8352874642706,60.7210114822813,14.0837051160765,8.85657077104241,12.6914854842329,4.00000854825112,80,3898.33559394236,5.64675037329897,4,10
9.33019557826963,2.54242643558512,-3.83491474454951,36.8352875128896,60.7210115265497,14.0837052218134,8.856570842856,12.6914855155919,4.000008625455,80,3898.33561089584,5.64675038111738,4,10
9.3301955907066,2.54242643939509,-3.83491470421274,36.8352875615246,60.7210115712558,14.0837053272957,8.85657091449309,12.6914855470687,4.00000870241252,80,3898.335627899,5.64675038887523,4,10
9.33019560314754,2.54242644317715,-3.83491466417001,36.8352876101754,60.7210116163982,14.0837054325239,8.85657098595397,12.6914855786631,4.00000877912413,80,3898.33564495161,5.64675039657263,4,10
9.33019561559239,2.5424264469314,-3.83491462442055,36.8352876588415,60.7210116619757,14.0837055374986,8.85657105723897,12.6914856103745,4.00000885559047,80,3898.33566205346,5.64675040420977,4,10
9.33019562804111,2.54242645065787,-3.83491458496337,36.8352877075229,60.7210117079865,14.08370564222,8.85657112834838,12.6914856422023,4.00000893181209,80,3898.33567920437,5.64675041178678,4,10
9.33019564049363,2.54242645435667,-3.8349145457982,36.8352877562195,60.7210117544302,14.0837057466888,8.85657119928248,12.6914856741466,4.00000900778929,80,3898.33569640415,5.64675041930386,4,10
9.33019565294993,2.54242645802783,-3.83491450692384,36.835287804931,60.7210118013041,14.0837058509051,8.85657127004157,12.6914857062063,4.00000908352268,80,3898.33571365265,5.64675042676108,4,10
9.33019566540995,2.54242646167144,-3.83491446833983,36.8352878536572,60.7210118486077,14.0837059548695,8.85657134062603,12.6914857383814,4.00000915901273,80,3898.33573094958,5.64675043415862,4,10
9.33019567787364,2.54242646528757,-3.8349144300455,36.8352879023981,60.7210118963395,14.0837060585823,8.85657141103599,12.6914857706715,4.00000923425984,80,3898.33574829487,5.64675044149663,4,10
9.33019569034097,2.54242646887627,-3.83491439203999,36.8352879511532,60.7210119444981,14.0837061620439,8.85657148127183,12.691485803076,4.0000093092645,80,3898.33576568829,5.64675044877527,4,10
9.33019570281187,2.54242647243763,-3.83491435432268,36.8352879999226,60.721011993082,14.0837062652549,8.8565715513339,12.6914858355945,4.00000938402718,80,3898.33578312962,5.64675045599469,4,10
9.33019571528631,2.5424264759717,-3.83491431689288,36.835288048706,60.7210120420897,14.0837063682156,8.85657162122237,12.6914858682268,4.00000945854845,80,3898.33580061868,5.64675046315503,4,10
9.33019572776425,2.54242647947855,-3.83491427974968,36.8352880975031,60.7210120915203,14.0837064709262,8.85657169093759,12.6914859009721,4.00000953282864,80,3898.3358181553,5.64675047025643,4,10
9.33019574024562,2.54242648295827,-3.83491424289275,36.835288146314,60.7210121413725,14.0837065733876,8.85657176047982,12.6914859338303,4.00000960686822,80,3898.33583573933,5.64675047729905,4,10
9.33019575273039,2.5424264864109,-3.83491420632089,36.8352881951385,60.721012191644,14.0837066756,8.85657182984943,12.6914859668007,4.00000968066774,80,3898.33585337049,5.64675048428303,4,10
9.33019576521851,2.54242648983652,-3.83491417003376,36.835288243976,60.7210122423347,14.0837067775636,8.85657189904663,12.6914859998832,4.00000975422779,80,3898.33587104866,5.64675049120854,4,10
9.33019577770993,2.5424264932352,-3.8349141340305,36.8352882928268,60.7210122934425,14.0837068792791,8.85657196807176,12.6914860330771,4.00000982754864,80,3898.33588877363,5.64675049807571,4,10
9.33019579020461,2.54242649660699,-3.83491409831032,36.8352883416904,60.7210123449662,14.0837069807467,8.85657203692512,12.6914860663821,4.00000990063086,80,3898.33590654526,5.64675050488468,4,10
9.3301958027025,2.54242649995198,-3.83491406287283,36.8352883905669,60.7210123969044,14.083707081967,8.85657210560697,12.6914860997979,4.0000099734749,80,3898.3359243633,5.64675051163557,4,10
9.33019581520356,2.54242650327023,-3.83491402771693,36.8352884394557,60.7210124492559,14.0837071829403,8.85657217411762,12.6914861333239,4.00001004608117,80,3898.3359422276,5.6467505183286,4,10
9.33019582770773,2.54242650656179,-3.83491399284213,36.835288488357,60.7210125020192,14.083707283667,8.85657224245733,12.6914861669597,4.00001011845018,80,3898.33596013796,5.64675052496386,4,10
9.33019584021498,2.54242650982675,-3.83491395824791,36.8352885372706,60.7210125551933,14.0837073841474,8.8565723106264,12.6914862007052,4.00001019058249,80,3898.33597809423,5.64675053154151,4,10
9.33019585272526,2.54242651306517,-3.83491392393307,36.8352885861962,60.7210126087764,14.0837074843823,8.85657237862517,12.6914862345595,4.0000102624785,80,3898.33599609616,5.64675053806174,4,10
9.33019586523854,2.54242651627711,-3.83491388989734,36.8352886351335,60.721012662768,14.0837075843716,8.85657244645387,12.6914862685225,4.00001033413866,80,3898.33601414366,5.6467505445246,4,10
9.33019587775475,2.54242651946263,-3.83491385613985,36.8352886840827,60.7210127171655,14.0837076841162,8.85657251411277,12.6914863025937,4.00001040556339,80,3898.33603223645,5.64675055093031,4,10
9.33019589027385,2.54242652262182,-3.83491382265993,36.8352887330433,60.7210127719682,14.0837077836164,8.85657258160222,12.6914863367727,4.00001047675329,80,3898.33605037436,5.64675055727899,4,10
9.33019590279581,2.54242652575474,-3.83491378945689,36.8352887820152,60.7210128271755,14.0837078828724,8.85657264892251,12.6914863710591,4.00001054770877,80,3898.3360685573,5.64675056357081,4,10
9.33019591532057,2.54242652886144,-3.83491375652989,36.8352888309983,60.7210128827851,14.0837079818847,8.85657271607391,12.6914864054524,4.00001061843028,80,3898.33608678498,5.64675056980588,4,10
9.3301959278481,2.54242653194199,-3.83491372387846,36.8352888799924,60.7210129387958,14.0837080806536,8.85657278305666,12.6914864399524,4.00001068891822,80,3898.33610505731,5.64675057598433,4,10
9.33019594037833,2.54242653499647,-3.83491369150187,36.8352889289972,60.721012995207,14.0837081791797,8.8565728498711,12.6914864745585,4.00001075917316,80,3898.33612337404,5.64675058210638,4,10
9.33019595291125,2.54242653802492,-3.83491365939932,36.8352889780127,60.7210130520164,14.0837082774634,8.85657291651745,12.6914865092704,4.00001082919539,80,3898.33614173505,5.64675058817207,4,10
9.33019596544679,2.54242654102744,-3.8349136275703,36.8352890270387,60.7210131092236,14.0837083755051,8.85657298299617,12.6914865440878,4.00001089898558,80,3898.33616014007,5.64675059418163,4,10
9.33019597798492,2.54242654400407,-3.83491359601379,36.8352890760749,60.7210131668264,14.083708473305,8.85657304930737,12.69148657901,4.00001096854413,80,3898.33617858898,5.64675060013519,4,10
9.33019599052558,2.54242654695489,-3.83491356472939,36.8352891251213,60.7210132248248,14.0837085708638,8.85657311545145,12.6914866140368,4.0000110378715,80,3898.33619708162,5.64675060603286,4,10
9.33019600306875,2.54242654987994,-3.8349135337163,36.8352891741775,60.7210132832159,14.0837086681816,8.85657318142859,12.6914866491678,4.00001110696809,80,3898.3362156178,5.64675061187479,4,10
9.33019601561436,2.54242655277932,-3.8349135029739,36.8352892232436,60.7210133419994,14.083708765259,8.85657324723906,12.6914866844025,4.0000111758344,80,3898.33623419727,5.64675061766111,4,10
9.33019602816237,2.54242655565307,-3.83491347250146,36.8352892723192,60.7210134011739,14.0837088620963,8.85657331288331,12.6914867197405,4.0000112444709,80,3898.33625281998,5.64675062339202,4,10
9.33019604071277,2.54242655850126,-3.83491344229839,36.8352893214042,60.7210134607378,14.083708958694,8.85657337836147,12.6914867551817,4.00001131287797,80,3898.33627148563,5.6467506290676,4,10
9.33019605326547,2.54242656132396,-3.83491341236385,36.8352893704986,60.7210135206902,14.0837090550525,8.85657344367388,12.6914867907253,4.00001138105608,80,3898.33629019409,5.646750634688,4,10
9.33019606582046,2.54242656412124,-3.83491338269727,36.8352894196018,60.7210135810296,14.0837091511722,8.85657350882087,12.6914868263711,4.00001144900585,80,3898.33630894519,5.64675064025342,4,10
9.33019607837768,2.54242656689316,-3.83491335329779,36.8352894687142,60.7210136417549,14.0837092470534,8.85657357380262,12.6914868621187,4.00001151672757,80,3898.33632773877,5.64675064576393,4,10
9.3301960909371,2.54242656963978,-3.83491332416503,36.8352895178353,60.7210137028642,14.0837093426968,8.85657363861958,12.6914868979676,4.00001158422174,80,3898.33634657459,5.6467506512197,4,10
9.33019610349866,2.54242657236116,-3.83491329529807,36.8352895669648,60.7210137643571,14.0837094381026,8.85657370327192,12.6914869339176,4.00001165148893,80,3898.33636545253,5.64675065662089,4,10
9.33019611606233,2.54242657505738,-3.83491326669622,36.8352896161029,60.7210138262319,14.0837095332709,8.85657376775993,12.6914869699681,4.00001171852938,80,3898.33638437245,5.6467506619676,4,10
9.33019612862806,2.54242657772849,-3.83491323835898,36.8352896652491,60.7210138884873,14.0837096282026,8.85657383208388,12.6914870061189,4.00001178534364,80,3898.33640333409,5.64675066726001,4,10
9.33019614119582,2.54242658037456,-3.83491321028578,36.8352897144035,60.7210139511218,14.083709722898,8.85657389624407,12.6914870423697,4.0000118519323,80,3898.33642233727,5.64675067249824,4,10
9.33019615376556,2.54242658299565,-3.83491318247547,36.8352897635658,60.7210140141346,14.0837098173572,8.85657396024078,12.6914870787195,4.00001191829557,80,3898.33644138187,5.64675067768244,4,10
9.33019616633723,2.54242658559183,-3.83491315492773,36.8352898127358,60.7210140775242,14.083709911581,8.85657402407429,12.6914871151685,4.00001198443414,80,3898.33646046778,5.64675068281273,4,10
9.33019617891079,2.54242658816316,-3.83491312764187,36.8352898619133,60.7210141412891,14.0837100055693,8.85657408774483,12.6914871517162,4.00001205034818,80,3898.33647959465,5.64675068788925,4,10
9.33019619148621,2.54242659070971,-3.83491310061714,36.8352899110982,60.7210142054287,14.083710099323,8.85657415125269,12.691487188362,4.00001211603825,80,3898.33649876245,5.64675069291215,4,10
9.33019620406344,2.54242659323154,-3.83491307385299,36.8352899602904,60.7210142699413,14.0837101928423,8.85657421459825,12.6914872251057,4.00001218150493,80,3898.33651797094,5.64675069788159,4,10
9.33019621664244,2.5424265957287,-3.83491304734855,36.8352900094897,60.7210143348258,14.0837102861273,8.8565742777817,12.6914872619468,4.00001224674867,80,3898.33653722005,5.64675070279767,4,10
9.33019622922316,2.54242659820127,-3.83491302110343,36.835290058696,60.7210144000804,14.0837103791789,8.85657434080338,12.6914872988851,4.00001231176975,80,3898.33655650941,5.64675070766055,4,10
9.33019624180556,2.54242660064931,-3.83491299511667,36.8352901079089,60.7210144657043,14.0837104719973,8.8565744036635,12.69148733592,4.00001237656875,80,3898.33657583901,5.64675071247037,4,10
9.33019625438962,2.54242660307288,-3.83491296938774,36.8352901571284,60.7210145316964,14.0837105645829,8.85657446636236,12.6914873730512,4.00001244114605,80,3898.33659520865,5.64675071722725,4,10
9.33019626697526,2.54242660547204,-3.83491294391609,36.8352902063545,60.7210145980552,14.083710656936,8.8565745289003,12.6914874102785,4.00001250550207,80,3898.33661461814,5.64675072193135,4,10
9.33019627956248,2.54242660784687,-3.83491291870087,36.8352902555867,60.7210146647798,14.0837107490572,8.85657459127754,12.6914874476012,4.00001256963731,80,3898.33663406733,5.64675072658279,4,10
9.33019629215121,2.54242661019741,-3.83491289374143,36.835290304825,60.7210147318686,14.0837108409467,8.85657465349436,12.691487485019,4.00001263355222,80,3898.33665355601,5.64675073118173,4,10
9.33019630474142,2.54242661252373,-3.83491286903728,36.8352903540693,60.7210147993203,14.0837109326047,8.85657471555101,12.6914875225316,4.0000126972472,80,3898.33667308401,5.64675073572827,4,10
9.33019631733307,2.5424266148259,-3.83491284458756,36.8352904033194,60.7210148671339,14.0837110240321,8.8565747774478,12.6914875601386,4.00001276072277,80,3898.33669265122,5.64675074022256,4,10
9.33019632992612,2.54242661710398,-3.83491282039176,36.8352904525751,60.7210149353081,14.0837111152289,8.85657483918504,12.6914875978396,4.0000128239792,80,3898.3367122574,5.64675074466478,4,10
9.33019634252051,2.54242661935802,-3.8349127964492,36.8352905018363,60.7210150038414,14.0837112061957,8.85657490076301,12.6914876356342,4.00001288701719,80,3898.33673190241,5.64675074905501,4,10
9.33019635511622,2.54242662158811,-3.8349127727592,36.8352905511028,60.7210150727333,14.0837112969331,8.85657496218192,12.6914876735222,4.00001294983713,80,3898.33675158608,5.64675075339342,4,10
9.3301963677132,2.54242662379427,-3.83491274932101,36.8352906003743,60.7210151419819,14.0837113874409,8.85657502344208,12.6914877115029,4.00001301243935,80,3898.33677130831,5.64675075768011,4,10
9.33019638031143,2.5424266259766,-3.83491272613418,36.835290649651,60.7210152115862,14.0837114777199,8.85657508454375,12.6914877495763,4.00001307482421,80,3898.33679106883,5.64675076191522,4,10
9.33019639291084,2.54242662813514,-3.83491270319792,36.8352906989323,60.7210152815449,14.0837115677703,8.85657514548717,12.6914877877417,4.00001313699221,80,3898.33681086754,5.64675076609894,4,10
9.3301964055114,2.54242663026997,-3.83491268051159,36.8352907482184,60.7210153518565,14.0837116575927,8.85657520627268,12.6914878259988,4.00001319894386,80,3898.33683070415,5.64675077023136,4,10
9.33019641811309,2.54242663238114,-3.83491265807459,36.835290797509,60.721015422521,14.0837117471875,8.85657526690062,12.6914878643473,4.00001326067968,80,3898.33685057869,5.6467507743126,4,10
9.33019643071584,2.5424266344687,-3.83491263588621,36.835290846804,60.7210154935354,14.0837118365548,8.8565753273711,12.6914879027868,4.00001332220006,80,3898.33687049084,5.64675077834283,4,10
9.33019644331963,2.54242663653274,-3.83491261394596,36.8352908961032,60.7210155648999,14.0837119256953,8.85657538768453,12.6914879413171,4.00001338350529,80,3898.33689044048,5.64675078232218,4,10
9.3301964559244,2.54242663857329,-3.83491259225286,36.8352909454063,60.7210156366128,14.0837120146092,8.85657544784112,12.6914879799374,4.00001344459588,80,3898.33691042748,5.64675078625077,4,10
9.33019646853013,2.54242664059044,-3.83491257080664,36.8352909947133,60.7210157086726,14.0837121032969,8.85657550784111,12.6914880186478,4.00001350547223,80,3898.3369304516,5.64675079012875,4,10
9.33019648113678,2.54242664258424,-3.83491254960632,36.8352910440241,60.7210157810787,14.0837121917589,8.8565755676849,12.6914880574474,4.00001356613501,80,3898.33695051278,5.64675079395624,4,10
9.33019649374431,2.54242664455474,-3.83491252865156,36.8352910933385,60.7210158538292,14.0837122799954,8.85657562737259,12.6914880963365,4.0000136265844,80,3898.33697061076,5.64675079773336,4,10
9.33019650635266,2.54242664650201,-3.83491250794157,36.8352911426563,60.7210159269236,14.0837123680072,8.85657568690453,12.6914881353142,4.00001368682098,80,3898.33699074541,5.64675080146025,4,10
9.33019651896181,2.54242664842612,-3.83491248747572,36.8352911919774,60.7210160003602,14.0837124557943,8.85657574628112,12.6914881743803,4.00001374684507,80,3898.33701091654,5.64675080513709,4,10
9.33019653157172,2.54242665032712,-3.83491246725339,36.8352912413015,60.7210160741379,14.0837125433571,8.85657580550253,12.6914882135345,4.00001380665714,80,3898.33703112405,5.64675080876396,4,10
9.33019654418236,2.54242665220506,-3.83491244727395,36.8352912906287,60.721016148256,14.083712630696,8.85657586456898,12.6914882527765,4.00001386625758,80,3898.33705136778,5.64675081234099,4,10
9.33019655679366,2.54242665406002,-3.83491242753672,36.8352913399586,60.7210162227126,14.0837127178115,8.85657592348082,12.6914882921057,4.00001392564684,80,3898.33707164745,5.64675081586834,4,10
9.33019656940562,2.54242665589205,-3.83491240804113,36.8352913892913,60.7210162975068,14.0837128047039,8.85657598223821,12.691488331522,4.00001398482544,80,3898.33709196302,5.64675081934611,4,10
9.33019658201817,2.54242665770122,-3.83491238878645,36.8352914386265,60.7210163726374,14.0837128913736,8.85657604084156,12.6914883710247,4.00001404379384,80,3898.33711231424,5.64675082277448,4,10
9.33019659463129,2.54242665948758,-3.8349123697721,36.835291487964,60.7210164481035,14.0837129778212,8.85657609929103,12.6914884106137,4.00001410255237,80,3898.337132701,5.64675082615355,4,10
9.33019660724493,2.5424266612512,-3.8349123509974,36.8352915373035,60.7210165239034,14.0837130640468,8.85657615758691,12.6914884502884,4.00001416110143,80,3898.33715312316,5.64675082948347,4,10
9.33019661985905,2.54242666299212,-3.83491233246173,36.8352915866452,60.7210166000364,14.0837131500508,8.85657621572949,12.6914884900486,4.00001421944148,80,3898.33717358056,5.64675083276433,4,10
9.33019663247362,2.54242666471042,-3.83491231416474,36.8352916359889,60.7210166765016,14.0837132358335,8.85657627371899,12.6914885298942,4.00001427757292,80,3898.337194073,5.64675083599629,4,10
9.33019664508861,2.54242666640616,-3.83491229610536,36.8352916853342,60.7210167532963,14.0837133213959,8.8565763315558,12.6914885698243,4.0000143354963,80,3898.33721460027,5.64675083917951,4,10
9.33019665770397,2.54242666807939,-3.83491227828318,36.8352917346813,60.7210168304206,14.0837134067376,8.8565763892401,12.691488609839,4.00001439321204,80,3898.33723516229,5.64675084231406,4,10
9.33019667031967,2.54242666973017,-3.83491226069748,36.8352917840297,60.7210169078734,14.0837134918594,8.85657644677218,12.6914886499376,4.00001445072047,80,3898.33725575885,5.6467508454001,4,10
9.33019668293565,2.54242667135856,-3.83491224334779,36.8352918333795,60.7210169856532,14.0837135767616,8.85657650415232,12.69148869012,4.00001450802199,80,3898.33727638991,5.64675084843776,4,10
9.3301966955519,2.54242667296462,-3.83491222623337,36.8352918827304,60.7210170637591,14.0837136614445,8.85657656138073,12.6914887303857,4.000014565117,80,3898.33729705519,5.64675085142718,4,10
9.33019670816837,2.54242667454841,-3.83491220935377,36.8352919320824,60.7210171421893,14.0837137459085,8.85657661845767,12.6914887707345,4.00001462200601,80,3898.33731775459,5.64675085436844,4,10
9.33019672078503,2.54242667610999,-3.83491219270815,36.8352919814351,60.7210172209433,14.0837138301539,8.85657667538345,12.6914888111658,4.00001467868935,80,3898.33733848788,5.64675085726174,4,10
9.33019673340182,2.54242667764942,-3.83491217629592,36.8352920307887,60.7210173000199,14.0837139141814,8.85657673215837,12.6914888516794,4.00001473516767,80,3898.33735925495,5.64675086010717,4,10
9.33019674601873,2.54242667916676,-3.83491216011652,36.8352920801427,60.7210173794171,14.0837139979911,8.85657678878272,12.6914888922749,4.00001479144112,80,3898.33738005561,5.64675086290485,4,10
9.3301967586357,2.54242668066206,-3.83491214416927,36.8352921294972,60.7210174591353,14.0837140815835,8.85657684525665,12.691488932952,4.00001484751033,80,3898.3374008898,5.64675086565495,4,10
9.33019677125272,2.54242668213539,-3.83491212845354,36.835292178852,60.7210175391714,14.0837141649589,8.85657690158047,12.6914889737102,4.00001490337564,80,3898.33742175725,5.64675086835756,4,10
9.33019678386972,2.54242668358681,-3.83491211296888,36.835292228207,60.7210176195259,14.0837142481178,8.8565769577545,12.6914890145493,4.00001495903757,80,3898.33744265784,5.64675087101282,4,10
9.3301967964867,2.54242668501637,-3.83491209771449,36.8352922775618,60.721017700197,14.0837143310605,8.85657701377892,12.691489055469,4.00001501449646,80,3898.33746359144,5.64675087362087,4,10
9.3301968091036,2.54242668642412,-3.83491208268975,36.8352923269167,60.7210177811836,14.0837144137874,8.85657706965407,12.6914890964687,4.00001506975258,80,3898.33748455789,5.64675087618179,4,10
9.33019682172038,2.54242668781014,-3.83491206789432,36.8352923762711,60.7210178624846,14.0837144962989,8.85657712538023,12.6914891375484,4.00001512480657,80,3898.33750555703,5.64675087869578,4,10
9.33019683433702,2.54242668917446,-3.83491205332729,36.8352924256252,60.7210179440987,14.083714578595,8.85657718095763,12.6914891787075,4.00001517965859,80,3898.3375265887,5.6467508811629,4,10
9.33019684695346,2.54242669051717,-3.83491203898825,36.8352924749786,60.7210180260252,14.0837146606764,8.85657723638639,12.6914892199459,4.00001523430927,80,3898.33754765277,5.64675088358329,4,10
9.33019685956969,2.5424266918383,-3.83491202487642,36.8352925243312,60.7210181082625,14.0837147425437,8.85657729166689,12.6914892612628,4.00001528875907,80,3898.33756874904,5.6467508859571,4,10
9.33019687218566,2.54242669313793,-3.83491201099122,36.8352925736832,60.7210181908095,14.0837148241968,8.85657734679944,12.6914893026581,4.00001534300822,80,3898.33758987737,5.64675088828448,4,10
9.33019688480134,2.54242669441611,-3.8349119973322,36.835292623034,60.7210182736654,14.0837149056366,8.85657740178431,12.6914893441316,4.00001539705727,80,3898.33761103758,5.64675089056551,4,10
9.33019689741668,2.5424266956729,-3.83491198389856,36.8352926723837,60.7210183568287,14.0837149868631,8.85657745662172,12.6914893856829,4.00001545090663,80,3898.33763222954,5.64675089280034,4,10
9.33019691003166,2.54242669690834,-3.83491197068963,36.8352927217321,60.7210184402987,14.0837150678765,8.85657751131197,12.6914894273114,4.00001550455664,80,3898.33765345317,5.64675089498905,4,10
9.33019692264625,2.54242669812251,-3.83491195770517,36.8352927710791,60.7210185240737,14.0837151486776,8.85657756585522,12.6914894690171,4.00001555800776,80,3898.33767470824,5.64675089713184,4,10
9.33019693526039,2.54242669931546,-3.83491194494422,36.8352928204245,60.7210186081531,14.0837152292667,8.85657762025181,12.6914895107994,4.00001561126049,80,3898.33769599455,5.64675089922879,4,10
9.33019694787405,2.54242670048725,-3.83491193240633,36.8352928697682,60.7210186925357,14.0837153096439,8.85657767450198,12.6914895526581,4.00001566431507,80,3898.33771731209,5.64675090128002,4,10
9.33019696048721,2.54242670163792,-3.83491192009086,36.83529291911,60.7210187772202,14.0837153898099,8.856577728606,12.6914895945928,4.000015717172,80,3898.33773866059,5.64675090328565,4,10
9.33019697309983,2.54242670276755,-3.83491190799737,36.8352929684498,60.7210188622057,14.0837154697649,8.85657778256416,12.6914896366034,4.00001576983163,80,3898.33776003995,5.64675090524586,4,10
9.33019698571187,2.54242670387617,-3.83491189612494,36.8352930177876,60.721018947491,14.0837155495091,8.85657783637663,12.6914896786891,4.00001582229453,80,3898.33778145003,5.64675090716071,4,10
9.33019699832329,2.54242670496387,-3.83491188447317,36.8352930671231,60.7210190330746,14.0837156290432,8.85657789004375,12.6914897208498,4.00001587456103,80,3898.3378028906,5.64675090903037,4,10
9.33019701093406,2.54242670603069,-3.83491187304151,36.8352931164561,60.7210191189558,14.0837157083675,8.85657794356581,12.6914897630853,4.00001592663142,80,3898.33782436157,5.64675091085491,4,10
9.33019702354415,2.54242670707668,-3.8349118618292,36.8352931657866,60.7210192051339,14.0837157874821,8.85657799694297,12.691489805395,4.00001597850616,80,3898.33784586283,5.64675091263451,4,10
9.33019703615352,2.54242670810191,-3.83491185083585,36.8352932151144,60.7210192916072,14.0837158663876,8.85657805017553,12.6914898477788,4.00001603018575,80,3898.33786739419,5.64675091436927,4,10
9.33019704876213,2.54242670910643,-3.83491184006073,36.8352932644394,60.7210193783746,14.0837159450845,8.85657810326376,12.6914898902363,4.00001608167054,80,3898.33788895546,5.64675091605932,4,10
9.33019706136995,2.54242671009029,-3.83491182950331,36.8352933137614,60.7210194654355,14.0837160235728,8.85657815620783,12.6914899327671,4.00001613296098,80,3898.33791054657,5.64675091770477,4,10
9.33019707397695,2.54242671105356,-3.83491181916287,36.8352933630804,60.7210195527879,14.0837161018532,8.85657820900815,12.6914899753707,4.00001618405747,80,3898.33793216725,5.64675091930576,4,10
9.33019708658309,2.54242671199629,-3.83491180903889,36.8352934123962,60.7210196404318,14.0837161799259,8.85657826166488,12.691490018047,4.00001623496041,80,3898.33795381752,5.64675092086239,4,10
9.33019709918834,2.54242671291853,-3.83491179913079,36.8352934617086,60.7210197283653,14.0837162577913,8.85657831417831,12.6914900607957,4.00001628567009,80,3898.33797549712,5.6467509223748,4,10
9.33019711179266,2.54242671382034,-3.83491178943814,36.8352935110176,60.7210198165876,14.0837163354496,8.85657836654866,12.6914901036164,4.000016336187,80,3898.33799720593,5.64675092384313,4,10
