Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33019712439602,2.54242671470178,-3.83491177996012,36.8352935603228,60.7210199050975,14.0837164129015,8.85657841877622,12.6914901465088,4.00001638651173,80,3898.33801894378,5.64675092526746,4,10
9.33019713699839,2.5424267155629,-3.83491177069618,36.8352936096243,60.7210199938945,14.0837164901471,8.85657847086128,12.6914901894724,4.00001643664439,80,3898.33804071054,5.64675092664793,4,10
9.33019714959973,2.54242671640376,-3.83491176164563,36.835293658922,60.7210200829769,14.0837165671869,8.85657852280406,12.6914902325069,4.00001648658537,80,3898.33806250614,5.64675092798465,4,10
9.3301971622,2.54242671722441,-3.8349117528083,36.8352937082156,60.7210201723436,14.0837166440212,8.85657857460484,12.6914902756124,4.00001653633541,80,3898.3380843303,5.64675092927779,4,10
9.33019717479917,2.54242671802491,-3.83491174418322,36.8352937575049,60.7210202619937,14.0837167206503,8.85657862626374,12.6914903187881,4.00001658589468,80,3898.33810618292,5.6467509305274,4,10
9.33019718739722,2.54242671880532,-3.83491173576994,36.8352938067901,60.7210203519262,14.0837167970746,8.8565786777811,12.6914903620337,4.00001663526348,80,3898.33812806393,5.64675093173364,4,10
9.33019719999411,2.54242671956568,-3.83491172756794,36.8352938560707,60.7210204421397,14.0837168732946,8.85657872915726,12.691490405349,4.00001668444236,80,3898.33814997307,5.64675093289663,4,10
9.33019721258978,2.54242672030606,-3.8349117195765,36.835293905347,60.721020532634,14.0837169493107,8.85657878039245,12.6914904487338,4.00001673343172,80,3898.33817191027,5.6467509340165,4,10
9.33019722518424,2.54242672102652,-3.83491171179503,36.8352939546185,60.7210206234068,14.0837170251232,8.8565788314869,12.6914904921875,4.00001678223208,80,3898.33819387535,5.64675093509336,4,10
9.33019723777743,2.54242672172709,-3.83491170422315,36.8352940038852,60.7210207144583,14.0837171007321,8.85657888244083,12.69149053571,4.00001683084361,80,3898.33821586823,5.64675093612729,4,10
9.33019725036931,2.54242672240785,-3.83491169686005,36.8352940531469,60.7210208057863,14.0837171761381,8.85657893325447,12.6914905793009,4.00001687926687,80,3898.33823788868,5.64675093711851,4,10
9.33019726295987,2.54242672306883,-3.83491168970534,36.8352941024036,60.7210208973903,14.0837172513416,8.8565789839281,12.6914906229598,4.00001692750209,80,3898.33825993661,5.64675093806703,4,10
9.33019727554906,2.54242672371011,-3.83491168275839,36.835294151655,60.7210209892694,14.083717326343,8.85657903446196,12.6914906666865,4.00001697554984,80,3898.33828201188,5.64675093897301,4,10
9.33019728813687,2.54242672433173,-3.83491167601858,36.8352942009011,60.7210210814222,14.0837174011423,8.85657908485632,12.6914907104805,4.00001702341024,80,3898.33830411431,5.64675093983657,4,10
9.33019730072324,2.54242672493374,-3.83491166948534,36.8352942501417,60.7210211738479,14.0837174757401,8.85657913511147,12.6914907543417,4.00001707108385,80,3898.3383262438,5.64675094065785,4,10
9.33019731330814,2.54242672551621,-3.8349116631581,36.8352942993768,60.7210212665451,14.0837175501366,8.85657918522764,12.6914907982696,4.00001711857124,80,3898.33834840017,5.64675094143697,4,10
9.33019732589156,2.54242672607919,-3.8349116570364,36.8352943486061,60.7210213595131,14.0837176243325,8.85657923520506,12.691490842264,4.00001716587263,80,3898.33837058327,5.64675094217399,4,10
9.33019733847345,2.54242672662273,-3.83491165111951,36.8352943978296,60.7210214527507,14.0837176983279,8.85657928504395,12.6914908863246,4.00001721298855,80,3898.33839279298,5.6467509428691,4,10
9.33019735105378,2.54242672714688,-3.83491164540692,36.8352944470471,60.7210215462567,14.0837177721234,8.85657933474471,12.6914909304509,4.00001725991922,80,3898.33841502918,5.6467509435224,4,10
9.33019736363253,2.5424267276517,-3.83491163989811,36.8352944962585,60.7210216400306,14.0837178457189,8.85657938430734,12.6914909746428,4.00001730666503,80,3898.33843729173,5.64675094413396,4,10
9.33019737620963,2.54242672813725,-3.8349116345924,36.8352945454638,60.7210217340708,14.0837179191151,8.85657943373235,12.6914910188997,4.00001735322655,80,3898.33845958047,5.64675094470395,4,10
9.33019738878509,2.54242672860357,-3.83491162948928,36.8352945946626,60.7210218283764,14.0837179923125,8.85657948301986,12.6914910632216,4.00001739960408,80,3898.33848189521,5.64675094523245,4,10
9.33019740135885,2.54242672905071,-3.83491162458824,36.8352946438549,60.7210219229468,14.0837180653111,8.85657953217009,12.6914911076081,4.00001744579788,80,3898.33850423592,5.64675094571962,4,10
9.3301974139309,2.54242672947875,-3.83491161988877,36.8352946930407,60.7210220177803,14.0837181381113,8.85657958118333,12.6914911520589,4.00001749180848,80,3898.33852660238,5.64675094616555,4,10
9.3301974265012,2.54242672988771,-3.83491161539013,36.8352947422197,60.721022112876,14.0837182107135,8.8565796300598,12.6914911965735,4.00001753763627,80,3898.33854899447,5.64675094657035,4,10
9.33019743906971,2.54242673027767,-3.83491161109191,36.8352947913918,60.7210222082331,14.0837182831183,8.85657967879979,12.6914912411517,4.00001758328165,80,3898.33857141201,5.64675094693414,4,10
9.3301974516364,2.54242673064867,-3.83491160699344,36.8352948405571,60.7210223038508,14.0837183553259,8.85657972740358,12.6914912857932,4.00001762874496,80,3898.33859385497,5.64675094725705,4,10
9.33019746420125,2.54242673100077,-3.83491160309421,36.8352948897152,60.7210223997276,14.0837184273364,8.85657977587135,12.6914913304978,4.00001767402659,80,3898.33861632311,5.64675094753921,4,10
9.33019747676422,2.54242673133401,-3.83491159939365,36.835294938866,60.7210224958625,14.0837184991503,8.85657982420338,12.691491375265,4.0000177191269,80,3898.33863881635,5.64675094778067,4,10
9.33019748932528,2.54242673164846,-3.8349115958913,36.8352949880095,60.7210225922553,14.0837185707682,8.85657987239989,12.6914914200947,4.00001776404628,80,3898.33866133453,5.64675094798161,4,10
9.33019750188441,2.54242673194417,-3.83491159258631,36.8352950371456,60.7210226889037,14.0837186421902,8.85657992046117,12.6914914649862,4.00001780878523,80,3898.3386838775,5.64675094814214,4,10
9.33019751444155,2.54242673222119,-3.83491158947857,36.8352950862741,60.7210227858072,14.0837187134169,8.85657996838745,12.6914915099397,4.0000178533441,80,3898.33870644508,5.64675094826237,4,10
9.3301975269967,2.54242673247957,-3.8349115865671,36.8352951353948,60.7210228829654,14.0837187844484,8.85658001617895,12.6914915549546,4.00001789772324,80,3898.33872903724,5.64675094834238,4,10
9.3301975395498,2.54242673271936,-3.83491158385146,36.8352951845077,60.7210229803766,14.083718855285,8.85658006383596,12.6914916000304,4.00001794192309,80,3898.33875165382,5.64675094838234,4,10
9.33019755210085,2.54242673294061,-3.83491158133137,36.8352952336127,60.7210230780398,14.0837189259271,8.85658011135865,12.6914916451673,4.00001798594383,80,3898.33877429465,5.64675094838231,4,10
9.33019756464979,2.54242673314337,-3.83491157900596,36.8352952827095,60.7210231759544,14.0837189963751,8.85658015874731,12.6914916903646,4.00001802978596,80,3898.33879695962,5.64675094834241,4,10
9.33019757719661,2.54242673332772,-3.8349115768749,36.8352953317981,60.7210232741191,14.0837190666295,8.85658020600215,12.6914917356222,4.00001807344995,80,3898.33881964854,5.64675094826281,4,10
9.33019758974128,2.54242673349368,-3.83491157493739,36.8352953808784,60.7210233725329,14.0837191366904,8.85658025312347,12.6914917809395,4.00001811693608,80,3898.33884236132,5.64675094814357,4,10
9.33019760228376,2.54242673364132,-3.83491157319321,36.8352954299505,60.721023471195,14.0837192065584,8.85658030011149,12.6914918263167,4.00001816024479,80,3898.33886509781,5.6467509479848,4,10
9.33019761482401,2.54242673377069,-3.8349115716415,36.8352954790138,60.7210235701039,14.0837192762336,8.85658034696644,12.691491871753,4.00001820337644,80,3898.33888785787,5.64675094778666,4,10
9.33019762736203,2.54242673388183,-3.83491157028186,36.8352955280684,60.7210236692594,14.0837193457165,8.8565803936886,12.6914919172483,4.00001824633148,80,3898.33891064143,5.64675094754926,4,10
9.33019763989776,2.54242673397481,-3.83491156911379,36.8352955771143,60.7210237686594,14.0837194150074,8.85658044027821,12.6914919628024,4.00001828911013,80,3898.33893344824,5.64675094727264,4,10
9.33019765243119,2.54242673404967,-3.83491156813653,36.8352956261514,60.7210238683048,14.0837194841069,8.8565804867356,12.6914920084147,4.00001833171291,80,3898.3389562783,5.64675094695701,4,10
9.33019766496227,2.54242673410647,-3.83491156734971,36.8352956751793,60.7210239681926,14.0837195530148,8.85658053306088,12.6914920540853,4.00001837414027,80,3898.33897913137,5.64675094660244,4,10
9.33019767749098,2.54242673414525,-3.83491156675268,36.835295724198,60.7210240683227,14.0837196217317,8.85658057925423,12.6914920998136,4.00001841639238,80,3898.33900200733,5.64675094620901,4,10
9.3301976900173,2.54242673416606,-3.83491156634523,36.8352957732076,60.7210241686938,14.0837196902581,8.85658062531604,12.6914921455995,4.00001845846964,80,3898.33902490611,5.64675094577688,4,10
9.33019770254118,2.54242673416896,-3.83491156612644,36.8352958222077,60.7210242693055,14.0837197585942,8.85658067124643,12.6914921914425,4.00001850037256,80,3898.33904782756,5.64675094530614,4,10
9.33019771506262,2.54242673415401,-3.83491156609591,36.8352958711984,60.7210243701558,14.0837198267404,8.8565807170458,12.6914922373423,4.00001854210143,80,3898.33907077149,5.6467509447969,4,10
9.33019772758155,2.54242673412124,-3.8349115662532,36.8352959201794,60.721024471245,14.0837198946969,8.85658076271432,12.691492283299,4.0000185836567,80,3898.33909373781,5.64675094424927,4,10
9.33019774009798,2.54242673407071,-3.83491156659755,36.8352959691506,60.7210245725715,14.0837199624643,8.8565808082522,12.6914923293119,4.00001862503871,80,3898.3391167264,5.64675094366336,4,10
9.33019775261185,2.54242673400248,-3.83491156712859,36.835296018112,60.721024674134,14.0837200300427,8.85658085365964,12.6914923753808,4.00001866624774,80,3898.33913973713,5.64675094303931,4,10
9.33019776512315,2.54242673391659,-3.83491156784578,36.8352960670635,60.7210247759322,14.0837200974325,8.8565808989369,12.6914924215054,4.00001870728431,80,3898.33916276984,5.64675094237719,4,10
9.33019777763186,2.54242673381309,-3.83491156874851,36.8352961160049,60.7210248779647,14.0837201646343,8.85658094408433,12.6914924676854,4.0000187481487,80,3898.33918582443,5.64675094167715,4,10
9.33019779013792,2.54242673369204,-3.83491156983621,36.8352961649362,60.7210249802303,14.0837202316483,8.8565809891021,12.6914925139205,4.00001878884137,80,3898.33920890072,5.64675094093929,4,10
9.33019780264132,2.54242673355349,-3.83491157110831,36.8352962138571,60.7210250827285,14.0837202984746,8.85658103399044,12.6914925602104,4.0000188293626,80,3898.33923199862,5.64675094016371,4,10
9.33019781514202,2.54242673339748,-3.83491157256452,36.8352962627677,60.721025185458,14.0837203651137,8.85658107874951,12.691492606555,4.00001886971279,80,3898.33925511804,5.6467509393505,4,10
9.33019782764001,2.54242673322407,-3.83491157420428,36.8352963116675,60.7210252884184,14.0837204315661,8.85658112337967,12.6914926529538,4.00001890989228,80,3898.33927825876,5.64675093849981,4,10
9.33019784013525,2.5424267330333,-3.8349115760268,36.8352963605568,60.7210253916082,14.0837204978318,8.85658116788107,12.6914926994065,4.0000189499014,80,3898.33930142072,5.64675093761173,4,10
9.3301978526277,2.54242673282523,-3.83491157803189,36.8352964094353,60.7210254950265,14.0837205639114,8.85658121225401,12.691492745913,4.00001898974068,80,3898.33932460377,5.64675093668638,4,10
9.33019786511735,2.5424267325999,-3.8349115802186,36.8352964583031,60.7210255986727,14.0837206298051,8.85658125649866,12.6914927924726,4.0000190294104,80,3898.33934780781,5.64675093572384,4,10
9.33019787760416,2.54242673235737,-3.83491158258676,36.8352965071597,60.7210257025453,14.0837206955135,8.85658130061529,12.6914928390854,4.00001906891089,80,3898.33937103263,5.64675093472424,4,10
9.3301978900881,2.5424267320977,-3.83491158513573,36.8352965560054,60.7210258066439,14.0837207610367,8.85658134460425,12.691492885751,4.00001910824278,80,3898.33939427815,5.64675093368772,4,10
9.33019790256916,2.54242673182092,-3.83491158786495,36.8352966048397,60.7210259109668,14.083720826375,8.85658138846571,12.6914929324692,4.00001914740614,80,3898.33941754429,5.64675093261434,4,10
9.33019791504729,2.54242673152708,-3.83491159077386,36.8352966536628,60.721026015514,14.0837208915287,8.85658143219985,12.6914929792396,4.00001918640129,80,3898.33944083091,5.6467509315042,4,10
9.33019792752247,2.54242673121623,-3.83491159386222,36.8352967024744,60.7210261202837,14.0837209564983,8.85658147580693,12.6914930260621,4.00001922522875,80,3898.33946413779,5.64675093035746,4,10
9.33019793999467,2.54242673088844,-3.83491159712906,36.8352967512745,60.7210262252759,14.0837210212844,8.8565815192872,12.691493072936,4.00001926388887,80,3898.3394874649,5.64675092917422,4,10
9.33019795246387,2.54242673054374,-3.83491160057423,36.835296800063,60.7210263304886,14.0837210858869,8.85658156264088,12.6914931198614,4.00001930238216,80,3898.33951081203,5.64675092795453,4,10
9.33019796493005,2.54242673018219,-3.83491160419698,36.8352968488397,60.7210264359217,14.0837211503061,8.85658160586826,12.6914931668379,4.00001934070872,80,3898.33953417918,5.64675092669857,4,10
9.33019797739317,2.54242672980383,-3.8349116079969,36.8352968976046,60.7210265415738,14.0837212145427,8.85658164896955,12.6914932138652,4.00001937886907,80,3898.33955756612,5.64675092540643,4,10
9.33019798985319,2.54242672940872,-3.83491161197355,36.8352969463576,60.7210266474439,14.0837212785967,8.85658169194494,12.6914932609431,4.00001941686355,80,3898.33958097273,5.64675092407817,4,10
9.33019800231009,2.54242672899689,-3.83491161612613,36.8352969950983,60.7210267535317,14.0837213424686,8.85658173479476,12.6914933080711,4.00001945469245,80,3898.33960439897,5.64675092271392,4,10
9.33019801476385,2.5424267285684,-3.83491162045448,36.8352970438269,60.7210268598356,14.0837214061585,8.85658177751912,12.6914933552492,4.0000194923561,80,3898.33962784467,5.64675092131381,4,10
9.33019802721445,2.5424267281233,-3.8349116249579,36.8352970925431,60.7210269663544,14.0837214696671,8.85658182011827,12.691493402477,4.00001952985508,80,3898.33965130961,5.64675091987795,4,10
9.33019803966184,2.54242672766164,-3.83491162963594,36.8352971412472,60.7210270730883,14.0837215329947,8.85658186259246,12.6914934497542,4.00001956718961,80,3898.3396747938,5.64675091840642,4,10
9.330198052106,2.54242672718347,-3.83491163448792,36.8352971899386,60.7210271800353,14.0837215961414,8.856581904942,12.6914934970804,4.00001960436003,80,3898.33969829706,5.64675091689932,4,10
9.33019806454692,2.54242672668883,-3.83491163951356,36.8352972386173,60.7210272871955,14.0837216591076,8.856581947167,12.6914935444556,4.00001964136669,80,3898.33972181928,5.6467509153568,4,10
9.33019807698454,2.54242672617778,-3.83491164471212,36.8352972872833,60.7210273945671,14.0837217218938,8.8565819892678,12.6914935918791,4.00001967821004,80,3898.33974536033,5.64675091377893,4,10
9.33019808941887,2.54242672565037,-3.83491165008331,36.8352973359366,60.7210275021491,14.0837217845001,8.85658203124456,12.6914936393511,4.00001971489047,80,3898.33976892003,5.64675091216584,4,10
9.33019810184986,2.54242672510663,-3.8349116556264,36.8352973845768,60.7210276099412,14.0837218469269,8.85658207309751,12.691493686871,4.00001975140816,80,3898.33979249835,5.6467509105176,4,10
9.33019811427749,2.54242672454663,-3.83491166134104,36.8352974332041,60.7210277179425,14.0837219091746,8.85658211482695,12.6914937344386,4.00001978776362,80,3898.33981609514,5.64675090883434,4,10
9.33019812670173,2.5424267239704,-3.83491166722672,36.8352974818182,60.7210278261517,14.0837219712434,8.85658215643309,12.6914937820537,4.00001982395713,80,3898.3398397103,5.64675090711616,4,10
9.33019813912256,2.542426723378,-3.83491167328299,36.835297530419,60.721027934568,14.0837220331339,8.85658219791605,12.6914938297161,4.00001985998915,80,3898.33986334363,5.64675090536317,4,10
9.33019815153995,2.54242672276947,-3.83491167950899,36.8352975790065,60.7210280431902,14.0837220948461,8.85658223927624,12.691493877425,4.00001989585996,80,3898.33988699508,5.64675090357548,4,10
9.33019816395387,2.54242672214486,-3.83491168590467,36.8352976275806,60.7210281520181,14.0837221563806,8.85658228051375,12.6914939251809,4.00001993156991,80,3898.33991066452,5.64675090175315,4,10
9.3301981763643,2.54242672150423,-3.83491169246923,36.835297676141,60.7210282610504,14.0837222177375,8.85658232162888,12.691493972983,4.00001996711933,80,3898.33993435181,5.64675089989635,4,10
9.33019818877121,2.54242672084761,-3.83491169920228,36.8352977246878,60.7210283702858,14.0837222789174,8.85658236262185,12.6914940208312,4.00002000250862,80,3898.33995805681,5.64675089800515,4,10
9.33019820117456,2.54242672017505,-3.83491170610341,36.8352977732209,60.7210284797241,14.0837223399203,8.85658240349284,12.6914940687253,4.00002003773812,80,3898.33998177947,5.64675089607965,4,10
9.33019821357435,2.54242671948661,-3.83491171317195,36.83529782174,60.7210285893639,14.0837224007466,8.85658244424212,12.6914941166648,4.00002007280818,80,3898.34000551958,5.64675089411996,4,10
9.33019822597054,2.54242671878233,-3.83491172040755,36.8352978702453,60.7210286992045,14.0837224613969,8.85658248486993,12.6914941646497,4.00002010771925,80,3898.34002927707,5.64675089212619,4,10
9.33019823836311,2.54242671806226,-3.83491172780953,36.8352979187363,60.7210288092454,14.0837225218712,8.8565825253765,12.6914942126795,4.0000201424715,80,3898.34005305184,5.64675089009846,4,10
9.33019825075202,2.54242671732644,-3.83491173537737,36.8352979672133,60.7210289194849,14.0837225821701,8.85658256576204,12.6914942607539,4.00002017706538,80,3898.34007684374,5.64675088803679,4,10
9.33019826313728,2.54242671657493,-3.83491174311087,36.8352980156759,60.7210290299225,14.0837226422937,8.85658260602679,12.6914943088729,4.00002021150135,80,3898.34010065264,5.64675088594139,4,10
9.33019827551881,2.54242671580776,-3.83491175100937,36.8352980641243,60.7210291405574,14.0837227022424,8.85658264617098,12.6914943570362,4.00002024577958,80,3898.34012447846,5.64675088381231,4,10
9.33019828789662,2.54242671502498,-3.83491175907227,36.835298112558,60.7210292513887,14.0837227620166,8.85658268619488,12.6914944052432,4.00002027990047,80,3898.34014832106,5.64675088164965,4,10
9.33019830027068,2.54242671422665,-3.83491176729922,36.8352981609773,60.7210293624156,14.0837228216166,8.85658272609862,12.6914944534941,4.00002031386452,80,3898.34017218033,5.64675087945353,4,10
9.33019831264095,2.54242671341281,-3.8349117756897,36.8352982093817,60.7210294736366,14.0837228810425,8.85658276588254,12.6914945017883,4.00002034767181,80,3898.34019605613,5.64675087722402,4,10
9.33019832500743,2.5424267125835,-3.83491178424316,36.8352982577715,60.7210295850516,14.083722940295,8.85658280554674,12.6914945501257,4.00002038132294,80,3898.34021994837,5.64675087496126,4,10
9.33019833737007,2.54242671173878,-3.83491179295919,36.8352983061463,60.7210296966595,14.0837229993742,8.85658284509151,12.6914945985059,4.00002041481815,80,3898.34024385693,5.64675087266534,4,10
9.33019834972887,2.54242671087869,-3.83491180183717,36.8352983545063,60.7210298084594,14.0837230582805,8.85658288451714,12.6914946469287,4.00002044815778,80,3898.34026778168,5.64675087033637,4,10
9.33019836208377,2.54242671000328,-3.8349118108768,36.835298402851,60.72102992045,14.0837231170142,8.85658292382379,12.6914946953939,4.00002048134212,80,3898.3402917225,5.64675086797443,4,10
9.33019837443478,2.54242670911258,-3.83491182007737,36.8352984511806,60.7210300326309,14.0837231755755,8.8565829630117,12.6914947439012,4.00002051437167,80,3898.34031567929,5.64675086557962,4,10
9.33019838678185,2.54242670820665,-3.83491182943857,36.8352984994951,60.7210301450013,14.0837232339649,8.85658300208098,12.6914947924503,4.00002054724672,80,3898.34033965196,5.64675086315205,4,10
9.33019839912498,2.54242670728554,-3.8349118389599,36.835298547794,60.7210302575597,14.0837232921825,8.85658304103202,12.6914948410409,4.00002057996738,80,3898.34036364032,5.64675086069184,4,10
9.33019841146412,2.54242670634929,-3.83491184864079,36.8352985960775,60.7210303703059,14.0837233502288,8.85658307986495,12.6914948896728,4.00002061253429,80,3898.34038764432,5.64675085819904,4,10
9.33019842379925,2.54242670539794,-3.83491185848078,36.8352986443455,60.721030483239,14.083723408104,8.85658311858003,12.6914949383457,4.00002064494771,80,3898.34041166381,5.64675085567382,4,10
9.33019843613036,2.54242670443155,-3.83491186847948,36.8352986925978,60.7210305963577,14.0837234658087,8.85658315717745,12.6914949870595,4.00002067720789,80,3898.34043569869,5.64675085311623,4,10
9.33019844845741,2.54242670345017,-3.83491187863615,36.8352987408343,60.7210307096614,14.0837235233429,8.85658319565749,12.6914950358136,4.00002070931544,80,3898.34045974881,5.64675085052639,4,10
9.33019846078038,2.54242670245383,-3.8349118889505,36.8352987890549,60.7210308231491,14.0837235807071,8.85658323402038,12.691495084608,4.00002074127053,80,3898.34048381413,5.6467508479044,4,10
9.33019847309926,2.54242670144257,-3.83491189942208,36.8352988372596,60.7210309368202,14.0837236379016,8.85658327226628,12.6914951334425,4.00002077307357,80,3898.34050789448,5.64675084525035,4,10
9.33019848541401,2.54242670041645,-3.83491191005044,36.8352988854483,60.7210310506737,14.0837236949265,8.85658331039542,12.6914951823167,4.00002080472473,80,3898.3405319898,5.64675084256433,4,10
9.33019849772461,2.54242669937551,-3.83491192083494,36.8352989336208,60.7210311647087,14.0837237517823,8.85658334840798,12.6914952312304,4.00002083622445,80,3898.34055609992,5.64675083984646,4,10
9.33019851003103,2.5424266983198,-3.83491193177525,36.8352989817771,60.7210312789244,14.0837238084695,8.85658338630429,12.6914952801832,4.00002086757308,80,3898.34058022473,5.64675083709684,4,10
9.33019852233326,2.54242669724936,-3.83491194287069,36.835299029917,60.72103139332,14.0837238649883,8.85658342408453,12.691495329175,4.00002089877103,80,3898.34060436417,5.64675083431555,4,10
9.33019853463126,2.54242669616424,-3.83491195412097,36.8352990780406,60.7210315078944,14.0837239213386,8.85658346174887,12.6914953782055,4.00002092981845,80,3898.34062851807,5.6467508315027,4,10
9.33019854692501,2.54242669506449,-3.83491196552575,36.8352991261476,60.7210316226472,14.0837239775213,8.85658349929764,12.6914954272746,4.00002096071574,80,3898.34065268633,5.64675082865839,4,10
9.33019855921449,2.54242669395013,-3.83491197708406,36.835299174238,60.7210317375771,14.0837240335364,8.85658353673102,12.6914954763817,4.00002099146337,80,3898.34067686887,5.64675082578274,4,10
9.33019857149968,2.54242669282123,-3.83491198879597,36.8352992223117,60.7210318526831,14.0837240893842,8.85658357404913,12.691495525527,4.0000210220615,80,3898.34070106552,5.64675082287577,4,10
9.33019858378055,2.54242669167783,-3.83491200066067,36.8352992703686,60.7210319679657,14.0837241450652,8.85658361125229,12.6914955747098,4.0000210525107,80,3898.34072527623,5.64675081993768,4,10
9.33019859605707,2.54242669051998,-3.83491201267776,36.8352993184085,60.7210320834221,14.0837242005796,8.85658364834069,12.6914956239301,4.0000210828112,80,3898.34074950086,5.64675081696848,4,10
9.33019860832924,2.5424266893477,-3.83491202484691,36.8352993664316,60.7210321990528,14.0837242559276,8.85658368531449,12.6914956731876,4.00002111296322,80,3898.3407737393,5.64675081396834,4,10
9.33019862059701,2.54242668816107,-3.83491203716744,36.8352994144375,60.7210323148566,14.0837243111098,8.85658372217404,12.6914957224819,4.00002114296728,80,3898.34079799142,5.64675081093732,4,10
9.33019863286037,2.54242668696011,-3.83491204963906,36.8352994624264,60.7210324308327,14.0837243661263,8.8565837589195,12.6914957718131,4.00002117282361,80,3898.34082225716,5.64675080787551,4,10
9.33019864511929,2.54242668574487,-3.83491206226114,36.8352995103977,60.7210325469802,14.0837244209775,8.8565837955511,12.6914958211806,4.00002120253259,80,3898.34084653638,5.64675080478303,4,10
9.33019865737377,2.54242668451539,-3.83491207503329,36.8352995583519,60.721032663298,14.0837244756636,8.85658383206908,12.6914958705844,4.00002123209441,80,3898.34087082897,5.64675080165993,4,10
9.33019866962374,2.54242668327172,-3.83491208795516,36.8352996062887,60.7210327797861,14.0837245301851,8.85658386847354,12.6914959200242,4.00002126150952,80,3898.34089513484,5.6467507985064,4,10
9.33019868186922,2.54242668201391,-3.83491210102619,36.8352996542079,60.7210328964431,14.0837245845422,8.85658390476482,12.6914959694997,4.00002129077831,80,3898.34091945384,5.64675079532243,4,10
9.33019869411018,2.54242668074199,-3.83491211424564,36.8352997021094,60.7210330132679,14.083724638735,8.85658394094304,12.6914960190105,4.00002131990112,80,3898.34094378589,5.64675079210819,4,10
9.33019870634658,2.54242667945602,-3.83491212761345,36.8352997499933,60.7210331302601,14.0837246927642,8.85658397700848,12.6914960685565,4.00002134887819,80,3898.34096813087,5.64675078886373,4,10
9.33019871857841,2.54242667815603,-3.83491214112905,36.8352997978593,60.7210332474188,14.0837247466299,8.85658401296138,12.6914961181375,4.00002137770986,80,3898.34099248871,5.64675078558917,4,10
9.33019873080564,2.54242667684207,-3.83491215479199,36.8352998457075,60.7210333647434,14.0837248003324,8.85658404880184,12.6914961677534,4.00002140639646,80,3898.34101685927,5.6467507822846,4,10
9.33019874302823,2.54242667551418,-3.8349121686017,36.8352998935376,60.721033482232,14.0837248538721,8.85658408453014,12.6914962174035,4.00002143493828,80,3898.34104124239,5.64675077895013,4,10
9.3301987552462,2.54242667417241,-3.83491218255779,36.8352999413497,60.7210335998854,14.0837249072491,8.85658412014658,12.6914962670879,4.00002146333571,80,3898.34106563805,5.64675077558583,4,10
9.33019876745951,2.5424266728168,-3.83491219665979,36.8352999891437,60.7210337177023,14.0837249604639,8.85658415565132,12.6914963168064,4.00002149158905,80,3898.34109004615,5.64675077219182,4,10
9.33019877966812,2.5424266714474,-3.83491221090736,36.8353000369193,60.7210338356809,14.0837250135169,8.85658419104448,12.6914963665587,4.00002151969875,80,3898.34111446647,5.64675076876817,4,10
9.33019879187204,2.54242667006425,-3.83491222529966,36.8353000846768,60.7210339538212,14.0837250664084,8.85658422632645,12.6914964163441,4.00002154766514,80,3898.34113889896,5.64675076531501,4,10
9.33019880407122,2.54242666866739,-3.83491223983657,36.8353001324156,60.7210340721224,14.0837251191384,8.8565842614974,12.691496466163,4.00002157548852,80,3898.34116334356,5.64675076183241,4,10
9.33019881626565,2.54242666725686,-3.83491225451758,36.8353001801361,60.7210341905836,14.0837251717075,8.85658429655751,12.691496516015,4.0000216031691,80,3898.34118780015,5.64675075832046,4,10
9.33019882845529,2.54242666583271,-3.83491226934228,36.8353002278379,60.7210343092042,14.0837252241158,8.85658433150701,12.6914965658998,4.00002163070712,80,3898.34121226863,5.64675075477923,4,10
9.33019884064014,2.54242666439498,-3.83491228431018,36.8353002755211,60.7210344279832,14.0837252763637,8.856584366346,12.6914966158172,4.00002165810304,80,3898.34123674886,5.64675075120888,4,10
9.33019885282017,2.5424266629437,-3.83491229942075,36.8353003231855,60.7210345469192,14.0837253284515,8.85658440107483,12.6914966657667,4.00002168535724,80,3898.34126124071,5.64675074760943,4,10
9.33019886499536,2.54242666147894,-3.8349123146736,36.835300370831,60.7210346660125,14.0837253803795,8.85658443569361,12.6914967157484,4.00002171246996,80,3898.34128574412,5.64675074398103,4,10
9.33019887716569,2.54242666000072,-3.83491233006822,36.8353004184577,60.7210347852616,14.0837254321481,8.85658447020268,12.6914967657618,4.00002173944165,80,3898.34131025899,5.64675074032375,4,10
9.33019888933113,2.5424266585091,-3.83491234560432,36.8353004660652,60.7210349046659,14.0837254837575,8.8565845046021,12.691496815807,4.0000217662726,80,3898.34133478517,5.64675073663772,4,10
9.33019890149166,2.54242665700412,-3.83491236128117,36.8353005136537,60.7210350242245,14.0837255352079,8.85658453889215,12.6914968658833,4.00002179296303,80,3898.34135932262,5.64675073292298,4,10
9.33019891364727,2.54242665548581,-3.83491237709865,36.8353005612229,60.7210351439366,14.0837255864998,8.85658457307312,12.6914969159908,4.00002181951328,80,3898.34138387118,5.64675072917964,4,10
9.33019892579792,2.54242665395423,-3.83491239305602,36.835300608773,60.7210352638018,14.0837256376336,8.85658460714512,12.6914969661291,4.00002184592381,80,3898.3414084308,5.64675072540782,4,10
9.33019893794361,2.5424266524094,-3.83491240915293,36.8353006563036,60.7210353838192,14.0837256886092,8.85658464110844,12.6914970162981,4.00002187219468,80,3898.34143300134,5.64675072160757,4,10
9.3301989500843,2.54242665085138,-3.83491242538906,36.8353007038148,60.7210355039872,14.0837257394273,8.85658467496324,12.6914970664975,4.00002189832651,80,3898.3414575827,5.64675071777899,4,10
9.33019896221998,2.5424266492802,-3.83491244176395,36.8353007513064,60.721035624306,14.0837257900879,8.8565847087097,12.6914971167272,4.00002192431947,80,3898.34148217476,5.64675071392218,4,10
9.33019897435063,2.54242664769592,-3.83491245827696,36.8353007987785,60.7210357447744,14.0837258405915,8.8565847423481,12.6914971669867,4.00002195017385,80,3898.34150677746,5.64675071003727,4,10
9.3301989864762,2.54242664609857,-3.83491247492771,36.8353008462309,60.7210358653914,14.0837258909385,8.85658477587867,12.6914972172758,4.00002197589009,80,3898.34153139062,5.6467507061243,4,10
9.33019899859671,2.5424266444882,-3.83491249171584,36.8353008936634,60.721035986157,14.0837259411289,8.85658480930158,12.6914972675945,4.00002200146844,80,3898.34155601421,5.64675070218338,4,10
9.33019901071212,2.54242664286484,-3.83491250864097,36.8353009410761,60.7210361070699,14.0837259911631,8.856584842617,12.6914973179425,4.00002202690922,80,3898.34158064818,5.64675069821463,4,10
9.33019902282241,2.54242664122853,-3.83491252570252,36.8353009884688,60.7210362281292,14.0837260410415,8.85658487582521,12.6914973683195,4.00002205221261,80,3898.3416052923,5.64675069421805,4,10
9.33019903492756,2.54242663957933,-3.83491254290004,36.8353010358415,60.7210363493344,14.0837260907644,8.85658490892632,12.6914974187252,4.00002207737919,80,3898.34162994655,5.64675069019383,4,10
9.33019904702755,2.54242663791726,-3.83491256023325,36.8353010831942,60.7210364706847,14.083726140332,8.85658494192063,12.6914974691596,4.00002210240916,80,3898.34165461083,5.64675068614203,4,10
9.33019905912237,2.54242663624238,-3.83491257770152,36.8353011305265,60.7210365921788,14.0837261897446,8.8565849748083,12.6914975196221,4.00002212730288,80,3898.34167928495,5.64675068206273,4,10
9.33019907121197,2.54242663455472,-3.83491259530456,36.8353011778388,60.7210367138165,14.0837262390025,8.85658500758962,12.6914975701129,4.00002215206052,80,3898.34170396889,5.64675067795602,4,10
9.33019908329636,2.54242663285433,-3.83491261304181,36.8353012251305,60.7210368355973,14.0837262881061,8.85658504026469,12.6914976206314,4.00002217668253,80,3898.34172866258,5.64675067382199,4,10
9.3301990953755,2.54242663114124,-3.83491263091292,36.835301272402,60.7210369575196,14.0837263370556,8.85658507283375,12.6914976711776,4.00002220116903,80,3898.34175336583,5.64675066966074,4,10
9.33019910744938,2.5424266294155,-3.83491264891751,36.8353013196529,60.7210370795833,14.0837263858513,8.85658510529709,12.6914977217513,4.00002222552069,80,3898.34177807864,5.64675066547236,4,10
9.33019911951797,2.54242662767715,-3.83491266705499,36.8353013668832,60.7210372017872,14.0837264344935,8.85658513765486,12.6914977723521,4.0000222497377,80,3898.34180280078,5.64675066125694,4,10
9.33019913158125,2.54242662592624,-3.83491268532509,36.8353014140928,60.721037324131,14.0837264829826,8.85658516990719,12.69149782298,4.00002227382026,80,3898.34182753228,5.64675065701456,4,10
9.33019914363923,2.54242662416279,-3.83491270372724,36.8353014612816,60.7210374466138,14.0837265313188,8.85658520205442,12.6914978736344,4.00002229776868,80,3898.34185227297,5.64675065274533,4,10
9.33019915569186,2.54242662238686,-3.83491272226104,36.8353015084497,60.7210375692347,14.0837265795025,8.8565852340966,12.6914979243155,4.00002232158334,80,3898.34187702277,5.64675064844932,4,10
9.33019916773912,2.54242662059849,-3.83491274092603,36.8353015555969,60.7210376919928,14.0837266275338,8.85658526603407,12.6914979750226,4.00002234526454,80,3898.34190178159,5.6467506441266,4,10
9.330199179781,2.5424266187977,-3.83491275972199,36.835301602723,60.7210378148876,14.083726675413,8.85658529786696,12.6914980257561,4.00002236881249,80,3898.34192654934,5.64675063977729,4,10
9.33019919181748,2.54242661698455,-3.83491277864823,36.8353016498282,60.7210379379184,14.0837267231406,8.85658532959553,12.6914980765152,4.00002239222766,80,3898.3419513259,5.64675063540148,4,10
9.33019920384853,2.54242661515907,-3.83491279770436,36.8353016969122,60.7210380610842,14.0837267707167,8.85658536121997,12.6914981272999,4.00002241551027,80,3898.34197611114,5.64675063099924,4,10
9.33019921587414,2.54242661332131,-3.83491281689021,36.835301743975,60.7210381843844,14.0837268181418,8.85658539274044,12.6914981781102,4.00002243866061,80,3898.34200090505,5.64675062657067,4,10
9.33019922789428,2.54242661147131,-3.83491283620509,36.8353017910164,60.7210383078184,14.083726865416,8.85658542415717,12.6914982289455,4.00002246167912,80,3898.34202570743,5.64675062211588,4,10
9.33019923990893,2.5424266096091,-3.83491285564861,36.8353018380365,60.7210384313851,14.0837269125395,8.85658545547034,12.6914982798058,4.00002248456599,80,3898.34205051825,5.6467506176349,4,10
9.33019925191809,2.54242660773474,-3.83491287522031,36.8353018850352,60.7210385550842,14.0837269595129,8.85658548668022,12.6914983306906,4.0000225073216,80,3898.34207533739,5.64675061312787,4,10
9.33019926392172,2.54242660584825,-3.83491289491997,36.8353019320122,60.7210386789143,14.0837270063365,8.85658551778704,12.6914983816002,4.00002252994631,80,3898.34210016475,5.64675060859485,4,10
9.33019927591982,2.54242660394968,-3.83491291474684,36.8353019789677,60.7210388028754,14.0837270530104,8.85658554879097,12.6914984325339,4.00002255244044,80,3898.34212500027,5.64675060403596,4,10
9.33019928791235,2.54242660203907,-3.83491293470087,36.8353020259016,60.7210389269666,14.0837270995349,8.85658557969219,12.6914984834918,4.00002257480401,80,3898.3421498438,5.64675059945125,4,10
9.3301992998993,2.54242660011645,-3.83491295478137,36.8353020728136,60.7210390511867,14.0837271459101,8.85658561049087,12.6914985344736,4.00002259703751,80,3898.34217469533,5.64675059484081,4,10
9.33019931188065,2.54242659818187,-3.83491297498807,36.835302119704,60.7210391755355,14.0837271921367,8.85658564118722,12.6914985854789,4.00002261914125,80,3898.3421995547,5.64675059020475,4,10
9.33019932385638,2.54242659623537,-3.83491299532062,36.8353021665722,60.7210393000121,14.0837272382147,8.85658567178143,12.6914986365078,4.00002264111561,80,3898.34222442181,5.64675058554314,4,10
9.33019933582649,2.54242659427699,-3.83491301577828,36.8353022134186,60.7210394246156,14.0837272841446,8.85658570227383,12.6914986875597,4.00002266296076,80,3898.34224929653,5.64675058085608,4,10
9.33019934779093,2.54242659230676,-3.83491303636094,36.835302260243,60.7210395493453,14.0837273299265,8.85658573266448,12.6914987386348,4.00002268467722,80,3898.34227417885,5.64675057614364,4,10
9.3301993597497,2.54242659032473,-3.83491305706804,36.8353023070452,60.7210396742007,14.0837273755607,8.85658576295367,12.6914987897325,4.00002270626499,80,3898.34229906864,5.64675057140592,4,10
9.33019937170277,2.54242658833094,-3.83491307789905,36.8353023538252,60.721039799181,14.0837274210479,8.85658579314156,12.6914988408527,4.00002272772463,80,3898.3423239658,5.64675056664301,4,10
9.33019938365013,2.54242658632542,-3.83491309885386,36.8353024005829,60.7210399242853,14.0837274663877,8.85658582322833,12.6914988919954,4.00002274905637,80,3898.34234887022,5.64675056185497,4,10
9.33019939559177,2.54242658430822,-3.8349131199318,36.8353024473183,60.7210400495132,14.0837275115808,8.85658585321426,12.6914989431601,4.0000227702605,80,3898.34237378188,5.64675055704191,4,10
9.33019940752764,2.54242658227937,-3.83491314113263,36.8353024940313,60.7210401748633,14.0837275566273,8.8565858830994,12.6914989943469,4.00002279133719,80,3898.34239870057,5.64675055220391,4,10
9.33019941945775,2.54242658023892,-3.8349131624559,36.8353025407218,60.721040300336,14.0837276015278,8.8565859128841,12.6914990455553,4.00002281228694,80,3898.34242362632,5.64675054734105,4,10
9.33019943138207,2.5424265781869,-3.83491318390111,36.8353025873897,60.7210404259297,14.0837276462824,8.85658594256847,12.6914990967852,4.00002283311005,80,3898.34244855895,5.64675054245343,4,10
9.33019944330059,2.54242657612335,-3.83491320546779,36.8353026340349,60.7210405516434,14.0837276908912,8.8565859721528,12.6914991480363,4.00002285380668,80,3898.34247349836,5.64675053754111,4,10
9.33019945521329,2.54242657404831,-3.8349132271556,36.8353026806575,60.7210406774776,14.0837277353547,8.85658600163725,12.6914991993084,4.00002287437718,80,3898.34249844454,5.6467505326042,4,10
9.33019946712014,2.54242657196182,-3.83491324896443,36.8353027272573,60.7210408034308,14.0837277796733,8.856586031022,12.6914992506017,4.00002289482188,80,3898.34252339731,5.64675052764275,4,10
9.33019947902114,2.54242656986391,-3.83491327089331,36.8353027738341,60.7210409295022,14.083727823847,8.85658606030722,12.6914993019153,4.00002291514102,80,3898.34254835665,5.64675052265689,4,10
9.33019949091626,2.54242656775465,-3.83491329294236,36.8353028203883,60.7210410556913,14.0837278678762,8.85658608949325,12.6914993532496,4.00002293533498,80,3898.34257332238,5.64675051764669,4,10
9.33019950280547,2.54242656563404,-3.83491331511078,36.8353028669193,60.7210411819977,14.0837279117612,8.85658611858008,12.691499404604,4.00002295540412,80,3898.34259829453,5.64675051261221,4,10
9.33019951468879,2.54242656350214,-3.83491333739829,36.8353029134271,60.7210413084202,14.0837279555023,8.85658614756807,12.6914994559784,4.0000229753486,80,3898.34262327291,5.64675050755358,4,10
9.33019952656617,2.54242656135898,-3.8349133598046,36.835302959912,60.7210414349581,14.0837279990997,8.85658617645737,12.6914995073727,4.00002299516882,80,3898.34264825747,5.64675050247084,4,10
9.33019953843758,2.54242655920461,-3.8349133823292,36.8353030063737,60.721041561611,14.0837280425539,8.85658620524816,12.6914995587866,4.00002301486495,80,3898.3426732481,5.64675049736407,4,10
9.33019955030303,2.54242655703905,-3.83491340497176,36.8353030528119,60.7210416883779,14.0837280858648,8.85658623394067,12.6914996102199,4.00002303443739,80,3898.34269824473,5.64675049223339,4,10
9.33019956216251,2.54242655486235,-3.83491342773169,36.835303099227,60.7210418152588,14.083728129033,8.85658626253496,12.6914996616724,4.00002305388631,80,3898.34272324726,5.64675048707885,4,10
9.33019957401598,2.54242655267454,-3.83491345060884,36.8353031456185,60.7210419422519,14.0837281720587,8.85658629103136,12.6914997131438,4.00002307321216,80,3898.34274825561,5.64675048190056,4,10
9.33019958586343,2.54242655047567,-3.83491347360268,36.8353031919867,60.7210420693577,14.0837282149421,8.85658631943005,12.691499764634,4.00002309241523,80,3898.34277326968,5.64675047669859,4,10
9.33019959770484,2.54242654826578,-3.83491349671277,36.8353032383313,60.7210421965741,14.0837282576837,8.8565863477312,12.6914998161428,4.00002311149575,80,3898.34279828933,5.64675047147303,4,10
9.33019960954019,2.5424265460449,-3.83491351993888,36.8353032846521,60.7210423239021,14.0837283002835,8.85658637593502,12.6914998676701,4.00002313045394,80,3898.34282331458,5.64675046622396,4,10
9.33019962136948,2.54242654381306,-3.83491354328032,36.8353033309493,60.7210424513397,14.0837283427421,8.85658640404176,12.6914999192153,4.00002314929026,80,3898.34284834525,5.64675046095145,4,10
9.33019963319268,2.54242654157031,-3.83491356673682,36.8353033772229,60.7210425788868,14.0837283850594,8.85658643205153,12.6914999707786,4.00002316800493,80,3898.34287338132,5.64675045565562,4,10
9.33019964500976,2.54242653931668,-3.83491359030825,36.8353034234726,60.7210427065423,14.0837284272359,8.85658645996455,12.6915000223598,4.00002318659824,80,3898.34289842263,5.64675045033648,4,10
9.33019965682073,2.54242653705222,-3.83491361399382,36.8353034696984,60.7210428343055,14.0837284692718,8.85658648778104,12.6915000739584,4.00002320507042,80,3898.34292346912,5.64675044499418,4,10
9.33019966862556,2.54242653477695,-3.83491363779331,36.8353035159002,60.7210429621767,14.0837285111674,8.85658651550114,12.6915001255744,4.00002322342175,80,3898.34294852075,5.64675043962878,4,10
9.33019968042422,2.54242653249093,-3.83491366170637,36.835303562078,60.721043090154,14.0837285529231,8.8565865431251,12.6915001772075,4.00002324165263,80,3898.34297357735,5.64675043424038,4,10
9.3301996922167,2.54242653019417,-3.83491368573249,36.8353036082317,60.7210432182374,14.083728594539,8.85658657065312,12.6915002288576,4.00002325976334,80,3898.34299863888,5.64675042882901,4,10
9.330199704003,2.54242652788673,-3.83491370987144,36.8353036543613,60.7210433464255,14.0837286360155,8.8565865980853,12.6915002805246,4.00002327775417,80,3898.34302370521,5.64675042339481,4,10
9.33019971578308,2.54242652556865,-3.83491373412255,36.8353037004666,60.7210434747188,14.0837286773529,8.85658662542198,12.6915003322079,4.00002329562551,80,3898.3430487763,5.64675041793782,4,10
9.33019972755694,2.54242652323995,-3.8349137584857,36.8353037465475,60.7210436031159,14.0837287185514,8.85658665266328,12.6915003839077,4.00002331337743,80,3898.34307385206,5.64675041245816,4,10
9.33019973932455,2.54242652090066,-3.83491378296037,36.8353037926043,60.7210437316159,14.0837287596111,8.85658667980937,12.6915004356237,4.00002333101025,80,3898.34309893243,5.64675040695587,4,10
9.3301997510859,2.54242651855083,-3.83491380754629,36.8353038386365,60.7210438602186,14.0837288005326,8.85658670686041,12.6915004873557,4.00002334852434,80,3898.34312401727,5.64675040143102,4,10
9.33019976284099,2.54242651619051,-3.83491383224305,36.8353038846444,60.7210439889236,14.0837288413159,8.85658673381664,12.6915005391035,4.00002336591996,80,3898.3431491065,5.64675039588373,4,10
9.33019977458978,2.54242651381971,-3.83491385704997,36.8353039306275,60.7210441177294,14.0837288819616,8.85658676067828,12.6915005908666,4.0000233831974,80,3898.34317420007,5.64675039031408,4,10
9.33019978633226,2.5424265114385,-3.83491388196705,36.8353039765861,60.721044246636,14.0837289224697,8.85658678744551,12.6915006426453,4.00002340035707,80,3898.34319929783,5.64675038472215,4,10
9.33019979806842,2.54242650904689,-3.83491390699362,36.8353040225201,60.7210443756421,14.0837289628406,8.85658681411843,12.6915006944391,4.00002341739901,80,3898.34322439976,5.64675037910798,4,10
9.33019980979823,2.54242650664492,-3.83491393212944,36.8353040684293,60.7210445047478,14.0837290030744,8.85658684069733,12.6915007462479,4.00002343432362,80,3898.34324950573,5.64675037347171,4,10
9.33019982152167,2.54242650423263,-3.83491395737417,36.8353041143138,60.7210446339518,14.0837290431716,8.85658686718239,12.6915007980715,4.0000234511312,80,3898.34327461568,5.64675036781336,4,10
9.33019983323875,2.54242650181006,-3.83491398272724,36.8353041601731,60.7210447632536,14.0837290831324,8.85658689357376,12.6915008499096,4.00002346782207,80,3898.34329972952,5.64675036213305,4,10
9.33019984494945,2.54242649937725,-3.83491400818849,36.8353042060077,60.7210448926531,14.0837291229569,8.85658691987169,12.6915009017623,4.00002348439648,80,3898.34332484715,5.64675035643085,4,10
9.33019985665373,2.54242649693423,-3.83491403375734,36.8353042518173,60.721045022149,14.0837291626456,8.85658694607639,12.691500953629,4.0000235008547,80,3898.34334996853,5.64675035070682,4,10
9.33019986835159,2.54242649448103,-3.83491405943352,36.8353042976018,60.7210451517404,14.0837292021988,8.85658697218798,12.6915010055099,4.00002351719706,80,3898.3433750935,5.64675034496109,4,10
9.33019988004302,2.5424264920177,-3.83491408521667,36.8353043433613,60.7210452814273,14.0837292416165,8.85658699820669,12.6915010574047,4.00002353342393,80,3898.34340022203,5.64675033919366,4,10
9.33019989172799,2.54242648954426,-3.83491411110629,36.8353043890954,60.7210454112093,14.0837292808991,8.85658702413269,12.691501109313,4.0000235495354,80,3898.34342535405,5.64675033340468,4,10
9.33019990340648,2.54242648706076,-3.83491413710209,36.8353044348045,60.7210455410845,14.083729320047,8.85658704996609,12.6915011612348,4.00002356553176,80,3898.34345048943,5.6467503275942,4,10
9.3301999150785,2.54242648456723,-3.83491416320368,36.835304480488,60.7210456710537,14.0837293590606,8.85658707570718,12.6915012131698,4.00002358141342,80,3898.34347562814,5.64675032176229,4,10
9.33019992674401,2.54242648206371,-3.83491418941077,36.8353045261463,60.7210458011153,14.0837293979395,8.85658710135607,12.6915012651179,4.00002359718047,80,3898.34350077007,5.64675031590903,4,10
9.330199938403,2.54242647955023,-3.83491421572273,36.8353045717792,60.7210459312686,14.0837294366847,8.85658712691304,12.6915013170788,4.00002361283339,80,3898.34352591511,5.64675031003454,4,10
9.33019995005546,2.54242647702683,-3.83491424213935,36.8353046173866,60.7210460615136,14.083729475296,8.85658715237827,12.6915013690524,4.00002362837233,80,3898.34355106318,5.64675030413882,4,10
9.33019996170138,2.54242647449355,-3.83491426866033,36.8353046629683,60.7210461918493,14.0837295137738,8.85658717775186,12.6915014210386,4.00002364379765,80,3898.34357621423,5.64675029822203,4,10
9.33019997334073,2.54242647195042,-3.8349142952851,36.8353047085245,60.7210463222753,14.0837295521188,8.85658720303411,12.691501473037,4.00002365910979,80,3898.34360136816,5.64675029228421,4,10
9.33019998497349,2.54242646939748,-3.83491432201345,36.835304754055,60.7210464527902,14.0837295903306,8.85658722822518,12.6915015250476,4.00002367430875,80,3898.34362652489,5.64675028632542,4,10
9.33019999659966,2.54242646683475,-3.83491434884485,36.8353047995598,60.7210465833944,14.0837296284099,8.85658725332519,12.69150157707,4.00002368939494,80,3898.34365168436,5.64675028034575,4,10
9.33020000821923,2.54242646426228,-3.83491437577908,36.8353048450388,60.7210467140865,14.0837296663567,8.85658727833442,12.6915016291043,4.00002370436857,80,3898.34367684648,5.64675027434529,4,10
9.33020001983217,2.5424264616801,-3.83491440281574,36.8353048904918,60.7210468448666,14.0837297041714,8.85658730325287,12.6915016811502,4.00002371922994,80,3898.34370201119,5.64675026832411,4,10
9.33020003143848,2.54242645908825,-3.83491442995444,36.8353049359191,60.7210469757333,14.0837297418543,8.85658732808088,12.6915017332073,4.00002373397933,80,3898.34372717831,5.64675026228227,4,10
9.33020004303813,2.54242645648677,-3.83491445719477,36.8353049813203,60.7210471066863,14.0837297794055,8.85658735281862,12.6915017852756,4.00002374861697,80,3898.34375234787,5.64675025621987,4,10
9.33020005463111,2.54242645387568,-3.83491448453645,36.8353050266956,60.7210472377249,14.0837298168256,8.85658737746627,12.6915018373551,4.00002376314336,80,3898.34377751974,5.64675025013699,4,10
9.3302000662174,2.54242645125503,-3.83491451197892,36.8353050720447,60.721047368849,14.0837298541143,8.85658740202405,12.6915018894452,4.00002377755851,80,3898.34380269387,5.64675024403372,4,10
9.33020007779699,2.54242644862483,-3.83491453952206,36.8353051173677,60.7210475000568,14.0837298912724,8.85658742649201,12.6915019415461,4.00002379186276,80,3898.3438278701,5.64675023791005,4,10
9.33020008936987,2.54242644598515,-3.83491456716536,36.8353051626644,60.7210476313487,14.0837299283,8.85658745087051,12.6915019936574,4.00002380605639,80,3898.34385304844,5.64675023176616,4,10
9.33020010093603,2.54242644333601,-3.83491459490847,36.8353052079349,60.7210477627237,14.0837299651974,8.85658747515959,12.691502045779,4.00002382013986,80,3898.34387822876,5.64675022560207,4,10
9.33020011249544,2.54242644067744,-3.83491462275094,36.8353052531791,60.721047894181,14.0837300019649,8.85658749935953,12.6915020979105,4.00002383411334,80,3898.34390341098,5.6467502194179,4,10
