Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33020012404809,2.54242643800948,-3.83491465069244,36.8353052983969,60.7210480257207,14.0837300386024,8.85658752347052,12.691502150052,4.00002384797693,80,3898.3439285951,5.64675021321366,4,10
9.33020013559397,2.54242643533215,-3.83491467873279,36.8353053435883,60.7210481573414,14.0837300751106,8.85658754749272,12.6915022022033,4.00002386173105,80,3898.34395378095,5.64675020698946,4,10
9.33020014713306,2.54242643264551,-3.83491470687142,36.8353053887531,60.7210482890427,14.0837301114896,8.85658757142625,12.6915022543641,4.00002387537592,80,3898.34397896849,5.64675020074537,4,10
9.33020015866534,2.54242642994956,-3.83491473510816,36.8353054338914,60.7210484208243,14.0837301477395,8.85658759527132,12.6915023065344,4.00002388891181,80,3898.34400415764,5.64675019448147,4,10
9.33020017019081,2.54242642724437,-3.8349147634425,36.8353054790031,60.7210485526852,14.0837301838607,8.85658761902818,12.6915023587138,4.00002390233914,80,3898.34402934831,5.64675018819783,4,10
9.33020018170946,2.54242642452996,-3.83491479187416,36.8353055240883,60.721048684625,14.0837302198536,8.85658764269692,12.6915024109023,4.00002391565795,80,3898.34405454039,5.64675018189455,4,10
9.33020019322126,2.54242642180637,-3.8349148204025,36.8353055691466,60.7210488166429,14.0837302557184,8.85658766627779,12.6915024630994,4.00002392886864,80,3898.34407973386,5.6467501755717,4,10
9.3302002047262,2.54242641907362,-3.83491484902748,36.8353056141781,60.7210489487384,14.0837302914553,8.856587689771,12.6915025153053,4.00002394197151,80,3898.34410492862,5.64675016922933,4,10
9.33020021622426,2.54242641633176,-3.83491487774864,36.8353056591828,60.721049080911,14.0837303270646,8.85658771317668,12.6915025675196,4.00002395496682,80,3898.34413012459,5.64675016286751,4,10
9.33020022771544,2.54242641358081,-3.8349149065657,36.8353057041606,60.7210492131597,14.0837303625463,8.85658773649493,12.6915026197424,4.00002396785476,80,3898.34415532171,5.64675015648632,4,10
9.33020023919972,2.5424264108208,-3.8349149354782,36.8353057491116,60.7210493454846,14.083730397901,8.85658775972604,12.6915026719731,4.00002398063555,80,3898.34418051989,5.64675015008584,4,10
9.33020025067708,2.54242640805179,-3.83491496448585,36.8353057940355,60.7210494778848,14.0837304331287,8.85658778287018,12.6915027242119,4.00002399330953,80,3898.34420571905,5.64675014366615,4,10
9.33020026214752,2.54242640527379,-3.83491499358826,36.8353058389324,60.7210496103589,14.0837304682299,8.85658780592746,12.6915027764584,4.00002400587704,80,3898.34423091906,5.64675013722733,4,10
9.33020027361101,2.54242640248685,-3.83491502278491,36.8353058838021,60.7210497429075,14.0837305032048,8.85658782889817,12.6915028287124,4.00002401833848,80,3898.34425611993,5.64675013076944,4,10
9.33020028506755,2.542426399691,-3.83491505207564,36.8353059286447,60.7210498755293,14.0837305380536,8.85658785178248,12.6915028809738,4.00002403069391,80,3898.34428132155,5.64675012429255,4,10
9.33020029651711,2.54242639688625,-3.83491508146011,36.83530597346,60.721050008224,14.0837305727766,8.8565878745805,12.6915029332426,4.00002404294344,80,3898.3443065239,5.64675011779673,4,10
9.33020030795969,2.54242639407266,-3.83491511093797,36.8353060182482,60.7210501409909,14.0837306073739,8.8565878972924,12.6915029855185,4.00002405508752,80,3898.34433172684,5.64675011128206,4,10
9.33020031939527,2.54242639125026,-3.83491514050888,36.8353060630091,60.7210502738292,14.083730641846,8.85658791991835,12.6915030378013,4.0000240671265,80,3898.34435693026,5.64675010474862,4,10
9.33020033082385,2.54242638841908,-3.83491517017222,36.8353061077424,60.7210504067386,14.083730676193,8.85658794245859,12.6915030900906,4.00002407906055,80,3898.34438213416,5.64675009819647,4,10
9.33020034224539,2.54242638557916,-3.83491519992799,36.8353061524484,60.7210505397182,14.0837307104152,8.85658796491327,12.6915031423866,4.00002409088995,80,3898.3444073384,5.64675009162572,4,10
9.3302003536599,2.54242638273052,-3.83491522977567,36.835306197127,60.721050672768,14.0837307445128,8.85658798728258,12.6915031946889,4.00002410261487,80,3898.34443254295,5.6467500850364,4,10
9.33020036506736,2.54242637987319,-3.83491525971488,36.8353062417779,60.7210508058867,14.083730778486,8.85658800956674,12.6915032469975,4.00002411423566,80,3898.34445774775,5.64675007842859,4,10
9.33020037646777,2.54242637700722,-3.83491528974531,36.8353062864014,60.7210509390741,14.0837308123354,8.85658803176585,12.691503299312,4.00002412575265,80,3898.34448295267,5.64675007180236,4,10
9.33020038786108,2.54242637413264,-3.83491531986658,36.8353063309971,60.7210510723295,14.083730846061,8.85658805388016,12.6915033516324,4.00002413716601,80,3898.34450815766,5.64675006515781,4,10
9.33020039924731,2.54242637124949,-3.83491535007852,36.8353063755653,60.7210512056527,14.0837308796631,8.85658807590983,12.6915034039587,4.00002414847603,80,3898.34453336267,5.64675005849496,4,10
9.33020041062642,2.54242636835778,-3.83491538038055,36.8353064201056,60.7210513390423,14.0837309131419,8.85658809785502,12.6915034562904,4.00002415968311,80,3898.34455856761,5.64675005181393,4,10
9.33020042199842,2.54242636545755,-3.83491541077234,36.835306464618,60.7210514724985,14.0837309464977,8.85658811971592,12.6915035086274,4.0000241707873,80,3898.3445837724,5.64675004511479,4,10
9.3302004333633,2.54242636254884,-3.83491544125383,36.8353065091028,60.7210516060203,14.0837309797306,8.85658814149264,12.6915035609697,4.00002418178889,80,3898.34460897697,5.64675003839759,4,10
9.33020044472103,2.54242635963169,-3.83491547182427,36.8353065535596,60.7210517396073,14.083731012841,8.85658816318539,12.6915036133169,4.0000241926881,80,3898.34463418127,5.64675003166237,4,10
9.33020045607161,2.54242635670611,-3.83491550248368,36.8353065979886,60.7210518732589,14.0837310458292,8.85658818479442,12.6915036656691,4.00002420348534,80,3898.34465938518,5.64675002490926,4,10
9.33020046741502,2.54242635377215,-3.83491553323137,36.8353066423894,60.7210520069744,14.0837310786953,8.85658820631977,12.6915037180258,4.00002421418071,80,3898.34468458869,5.64675001813831,4,10
9.33020047875124,2.54242635082984,-3.83491556406739,36.8353066867622,60.7210521407533,14.0837311114396,8.85658822776173,12.6915037703872,4.00002422477462,80,3898.34470979163,5.6467500113496,4,10
9.33020049008027,2.54242634787921,-3.834915594991,36.835306731107,60.7210522745953,14.0837311440627,8.85658824912042,12.6915038227527,4.0000242352674,80,3898.344734994,5.64675000454318,4,10
9.33020050140209,2.5424263449203,-3.83491562600216,36.8353067754236,60.7210524084988,14.0837311765642,8.85658827039606,12.6915038751226,4.00002424565912,80,3898.34476019566,5.64674999771915,4,10
9.33020051271669,2.54242634195313,-3.83491565710028,36.835306819712,60.721052542465,14.0837312089449,8.85658829158876,12.6915039274963,4.00002425595005,80,3898.34478539669,5.64674999087754,4,10
9.33020052402406,2.54242633897773,-3.83491568828538,36.8353068639722,60.7210526764916,14.0837312412048,8.85658831269876,12.6915039798741,4.00002426614049,80,3898.34481059691,5.64674998401843,4,10
9.33020053532419,2.54242633599415,-3.8349157195567,36.8353069082041,60.7210528105791,14.0837312733443,8.85658833372622,12.6915040322555,4.00002427623082,80,3898.34483579623,5.64674997714191,4,10
9.33020054661706,2.5424263330024,-3.83491575091421,36.8353069524077,60.7210529447265,14.0837313053633,8.85658835467132,12.6915040846404,4.00002428622105,80,3898.34486099463,5.64674997024804,4,10
9.33020055790266,2.54242633000254,-3.83491578235743,36.8353069965829,60.7210530789333,14.0837313372625,8.85658837553427,12.6915041370287,4.00002429611158,80,3898.34488619199,5.64674996333691,4,10
9.33020056918098,2.54242632699458,-3.83491581388603,36.8353070407295,60.721053213199,14.0837313690419,8.85658839631515,12.6915041894203,4.00002430590274,80,3898.34491138828,5.64674995640853,4,10
9.330200580452,2.54242632397855,-3.83491584549972,36.8353070848478,60.7210533475232,14.0837314007017,8.85658841701417,12.6915042418149,4.0000243155946,80,3898.3449365834,5.64674994946305,4,10
9.33020059171572,2.5424263209545,-3.83491587719817,36.8353071289375,60.721053481905,14.0837314322424,8.8565884376315,12.6915042942123,4.00002432518767,80,3898.34496177732,5.64674994250049,4,10
9.33020060297212,2.54242631792245,-3.83491590898086,36.8353071729985,60.7210536163436,14.0837314636639,8.85658845816732,12.6915043466124,4.00002433468194,80,3898.34498696988,5.64674993552092,4,10
9.33020061422119,2.54242631488243,-3.83491594084779,36.8353072170311,60.7210537508395,14.0837314949667,8.8565884786218,12.6915043990151,4.00002434407776,80,3898.34501216116,5.6467499285244,4,10
9.33020062546292,2.54242631183447,-3.8349159727984,36.8353072610349,60.7210538853911,14.0837315261509,8.85658849899511,12.6915044514202,4.00002435337541,80,3898.34503735099,5.64674992151103,4,10
9.3302006366973,2.54242630877861,-3.83491600483251,36.83530730501,60.7210540199987,14.083731557217,8.85658851928736,12.6915045038276,4.00002436257506,80,3898.34506253934,5.64674991448087,4,10
9.33020064792431,2.54242630571488,-3.83491603694966,36.8353073489563,60.7210541546606,14.0837315881649,8.85658853949877,12.691504556237,4.00002437167706,80,3898.34508772605,5.64674990743398,4,10
9.33020065914394,2.54242630264331,-3.83491606914941,36.835307392874,60.7210542893773,14.0837316189952,8.85658855962964,12.6915046086482,4.00002438068168,80,3898.34511291112,5.64674990037044,4,10
9.33020067035618,2.54242629956394,-3.83491610143153,36.8353074367625,60.7210544241473,14.0837316497078,8.85658857968002,12.6915046610612,4.00002438958904,80,3898.34513809448,5.64674989329029,4,10
9.330200681561,2.54242629647678,-3.83491613379579,36.8353074806223,60.7210545589712,14.0837316803032,8.85658859965002,12.6915047134758,4.00002439839955,80,3898.34516327607,5.64674988619363,4,10
9.33020069275842,2.54242629338188,-3.8349161662419,36.8353075244531,60.7210546938479,14.0837317107815,8.85658861953993,12.6915047658919,4.00002440711341,80,3898.34518845581,5.64674987908054,4,10
9.33020070394842,2.54242629027926,-3.83491619876929,36.8353075682548,60.7210548287765,14.0837317411432,8.85658863934987,12.6915048183092,4.00002441573088,80,3898.34521363361,5.64674987195104,4,10
9.33020071513098,2.54242628716896,-3.8349162313778,36.8353076120276,60.7210549637567,14.0837317713882,8.85658865907999,12.6915048707277,4.0000244242521,80,3898.34523880944,5.64674986480522,4,10
9.3302007263061,2.542426284051,-3.83491626406709,36.8353076557712,60.7210550987887,14.0837318015168,8.85658867873053,12.6915049231471,4.00002443267738,80,3898.34526398323,5.64674985764313,4,10
9.33020073747374,2.54242628092542,-3.83491629683698,36.8353076994858,60.7210552338705,14.0837318315294,8.85658869830155,12.6915049755675,4.00002444100699,80,3898.34528915486,5.64674985046487,4,10
9.33020074863392,2.54242627779224,-3.83491632968668,36.8353077431711,60.721055369003,14.083731861426,8.85658871779327,12.6915050279882,4.00002444924121,80,3898.34531432435,5.6467498432705,4,10
9.33020075978662,2.54242627465151,-3.83491636261647,36.8353077868272,60.7210555041845,14.0837318912073,8.85658873720587,12.6915050804097,4.00002445738028,80,3898.34533949153,5.64674983606008,4,10
9.33020077093182,2.54242627150325,-3.83491639562556,36.835307830454,60.7210556394155,14.083731920873,8.85658875653951,12.6915051328314,4.0000244654243,80,3898.34536465641,5.64674982883368,4,10
9.33020078206951,2.54242626834749,-3.83491642871377,36.8353078740516,60.7210557746947,14.0837319504238,8.85658877579431,12.6915051852533,4.00002447337374,80,3898.34538981892,5.64674982159135,4,10
9.33020079319969,2.54242626518426,-3.83491646188094,36.8353079176197,60.7210559100216,14.0837319798597,8.85658879497049,12.6915052376752,4.00002448122876,80,3898.34541497892,5.64674981433317,4,10
9.33020080432235,2.54242626201359,-3.83491649512632,36.8353079611584,60.7210560453956,14.083732009181,8.85658881406829,12.6915052900968,4.00002448898954,80,3898.34544013637,5.64674980705923,4,10
9.33020081543747,2.54242625883552,-3.83491652845009,36.8353080046678,60.7210561808172,14.0837320383877,8.85658883308781,12.6915053425184,4.00002449665624,80,3898.3454652913,5.64674979976957,4,10
9.33020082654503,2.54242625565007,-3.83491656185168,36.8353080481475,60.7210563162849,14.0837320674805,8.85658885202923,12.6915053949395,4.00002450422932,80,3898.34549044355,5.64674979246423,4,10
9.33020083764503,2.54242625245727,-3.8349165953307,36.8353080915978,60.7210564517982,14.0837320964593,8.85658887089272,12.6915054473599,4.00002451170911,80,3898.34551559304,5.64674978514333,4,10
9.33020084873746,2.54242624925716,-3.83491662888702,36.8353081350185,60.7210565873565,14.0837321253244,8.85658888967845,12.6915054997797,4.00002451909563,80,3898.34554073975,5.64674977780692,4,10
9.33020085982232,2.54242624604976,-3.83491666252013,36.8353081784097,60.7210567229602,14.0837321540763,8.85658890838653,12.6915055521986,4.00002452638927,80,3898.34556588362,5.64674977045503,4,10
9.33020087089957,2.54242624283511,-3.83491669622993,36.8353082217711,60.7210568586077,14.083732182715,8.85658892701724,12.6915056046165,4.00002453359014,80,3898.34559102451,5.64674976308778,4,10
9.33020088196923,2.54242623961323,-3.83491673001589,36.8353082651029,60.7210569942991,14.0837322112407,8.85658894557059,12.6915056570331,4.00002454069852,80,3898.34561616252,5.64674975570519,4,10
9.33020089303126,2.54242623638415,-3.83491676387803,36.8353083084048,60.7210571300336,14.0837322396536,8.85658896404681,12.6915057094486,4.00002454771459,80,3898.34564129742,5.64674974830735,4,10
9.33020090408568,2.54242623314791,-3.83491679781554,36.835308351677,60.7210572658107,14.083732267954,8.85658898244611,12.6915057618623,4.00002455463874,80,3898.34566642919,5.64674974089433,4,10
9.33020091513244,2.54242622990453,-3.83491683182848,36.8353083949193,60.7210574016297,14.0837322961423,8.85658900076862,12.6915058142746,4.00002456147121,80,3898.34569155778,5.64674973346616,4,10
9.33020092617158,2.54242622665405,-3.8349168659164,36.8353084381318,60.7210575374905,14.0837323242185,8.85658901901451,12.691505866685,4.00002456821204,80,3898.34571668313,5.64674972602294,4,10
9.33020093720305,2.54242622339648,-3.83491690007901,36.8353084813144,60.7210576733922,14.083732352183,8.85658903718394,12.6915059190935,4.00002457486164,80,3898.34574180519,5.64674971856472,4,10
9.33020094822685,2.54242622013188,-3.83491693431608,36.8353085244671,60.721057809335,14.0837323800362,8.85658905527708,12.6915059715,4.00002458142023,80,3898.34576692382,5.64674971109158,4,10
9.33020095924297,2.54242621686026,-3.83491696862706,36.8353085675897,60.7210579453175,14.083732407778,8.85658907329412,12.6915060239041,4.00002458788816,80,3898.34579203902,5.64674970360357,4,10
9.33020097025141,2.54242621358165,-3.83491700301175,36.8353086106823,60.7210580813394,14.0837324354086,8.85658909123521,12.6915060763059,4.00002459426548,80,3898.34581715075,5.64674969610075,4,10
9.33020098125215,2.54242621029608,-3.83491703746989,36.8353086537448,60.7210582174004,14.0837324629285,8.85658910910058,12.6915061287051,4.00002460055242,80,3898.34584225886,5.64674968858319,4,10
9.33020099224516,2.54242620700359,-3.83491707200136,36.8353086967772,60.7210583535002,14.0837324903379,8.8565891268903,12.6915061811019,4.00002460674938,80,3898.3458673634,5.64674968105096,4,10
9.33020100323047,2.5424262037042,-3.83491710660536,36.8353087397794,60.7210584896375,14.0837325176369,8.85658914460458,12.6915062334957,4.00002461285658,80,3898.34589246417,5.64674967350412,4,10
9.33020101420804,2.54242620039794,-3.83491714128206,36.8353087827514,60.7210586258127,14.0837325448259,8.85658916224355,12.6915062858866,4.00002461887414,80,3898.34591756122,5.64674966594275,4,10
9.33020102517787,2.54242619708483,-3.83491717603079,36.8353088256932,60.7210587620248,14.0837325719048,8.85658917980737,12.6915063382743,4.00002462480228,80,3898.34594265446,5.64674965836688,4,10
9.33020103613996,2.54242619376491,-3.83491721085153,36.8353088686047,60.7210588982736,14.0837325988742,8.85658919729622,12.6915063906589,4.00002463064135,80,3898.34596774385,5.64674965077657,4,10
9.33020104709428,2.54242619043822,-3.8349172457439,36.8353089114858,60.7210590345578,14.0837326257341,8.85658921471025,12.6915064430401,4.00002463639146,80,3898.34599282926,5.64674964317193,4,10
9.33020105804084,2.54242618710477,-3.83491728070749,36.8353089543368,60.7210591708782,14.0837326524849,8.85658923204966,12.6915064954177,4.00002464205301,80,3898.34601791066,5.64674963555299,4,10
9.33020106897961,2.5424261837646,-3.83491731574213,36.8353089971572,60.721059307233,14.0837326791267,8.85658924931454,12.6915065477918,4.00002464762622,80,3898.34604298798,5.64674962791982,4,10
9.3302010799106,2.54242618041773,-3.83491735084726,36.8353090399472,60.721059443623,14.0837327056599,8.85658926650513,12.6915066001618,4.00002465311127,80,3898.34606806118,5.64674962027249,4,10
9.33020109083378,2.5424261770642,-3.83491738602277,36.8353090827068,60.7210595800467,14.0837327320848,8.85658928362153,12.6915066525279,4.00002465850844,80,3898.34609313018,5.64674961261105,4,10
9.33020110174915,2.54242617370404,-3.83491742126836,36.8353091254357,60.7210597165032,14.0837327584013,8.85658930066387,12.6915067048899,4.00002466381784,80,3898.34611819494,5.64674960493557,4,10
9.33020111265671,2.54242617033726,-3.83491745658381,36.8353091681342,60.7210598529935,14.0837327846097,8.85658931763243,12.6915067572477,4.00002466903976,80,3898.34614325536,5.64674959724611,4,10
9.33020112355644,2.5424261669639,-3.83491749196861,36.8353092108021,60.7210599895159,14.0837328107102,8.85658933452726,12.691506809601,4.00002467417448,80,3898.34616831144,5.64674958954275,4,10
9.33020113444833,2.54242616358401,-3.83491752742265,36.8353092534394,60.7210601260703,14.0837328367035,8.85658935134859,12.6915068619499,4.00002467922229,80,3898.34619336302,5.64674958182553,4,10
9.33020114533236,2.54242616019758,-3.83491756294529,36.8353092960461,60.7210602626568,14.0837328625893,8.85658936809659,12.6915069142939,4.00002468418324,80,3898.34621841019,5.6467495740945,4,10
9.33020115620855,2.54242615680466,-3.83491759853678,36.835309338622,60.7210603992737,14.083732888368,8.85658938477138,12.6915069666334,4.00002468905768,80,3898.34624345275,5.64674956634976,4,10
9.33020116707687,2.54242615340527,-3.8349176341963,36.8353093811671,60.7210605359213,14.08373291404,8.85658940137313,12.6915070189677,4.00002469384589,80,3898.34626849069,5.64674955859134,4,10
9.3302011779373,2.54242614999945,-3.83491766992381,36.8353094236815,60.7210606725987,14.0837329396052,8.856589417902,12.6915070712969,4.00002469854797,80,3898.34629352394,5.6467495508193,4,10
9.33020118878986,2.54242614658723,-3.83491770571908,36.8353094661651,60.7210608093061,14.083732965064,8.85658943435811,12.6915071236211,4.00002470316434,80,3898.34631855244,5.64674954303374,4,10
9.33020119963452,2.54242614316862,-3.83491774158153,36.8353095086179,60.7210609460425,14.0837329904168,8.85658945074169,12.6915071759396,4.0000247076951,80,3898.34634357616,5.64674953523472,4,10
9.33020121047127,2.54242613974367,-3.83491777751112,36.8353095510397,60.7210610828074,14.0837330156637,8.85658946705286,12.6915072282528,4.0000247121406,80,3898.34636859503,5.64674952742225,4,10
9.33020122130012,2.54242613631238,-3.83491781350739,36.8353095934307,60.7210612196004,14.0837330408045,8.85658948329177,12.6915072805602,4.00002471650072,80,3898.34639360898,5.6467495195964,4,10
9.33020123212104,2.5424261328748,-3.83491784957016,36.8353096357906,60.7210613564209,14.0837330658401,8.85658949945855,12.6915073328619,4.00002472077597,80,3898.34641861796,5.64674951175727,4,10
9.33020124293402,2.54242612943095,-3.83491788569927,36.8353096781196,60.7210614932692,14.0837330907704,8.85658951555342,12.6915073851578,4.00002472496658,80,3898.34644362191,5.6467495039049,4,10
9.33020125373907,2.54242612598086,-3.83491792189415,36.8353097204176,60.7210616301435,14.0837331155956,8.85658953157656,12.6915074374476,4.00002472907278,80,3898.34646862072,5.64674949603936,4,10
9.33020126453616,2.54242612252456,-3.83491795815456,36.8353097626845,60.7210617670441,14.083733140316,8.85658954752802,12.6915074897311,4.00002473309473,80,3898.34649361442,5.64674948816067,4,10
9.3302012753253,2.54242611906209,-3.83491799448029,36.8353098049202,60.7210619039705,14.083733164932,8.85658956340814,12.6915075420083,4.00002473703279,80,3898.34651860282,5.64674948026896,4,10
9.33020128610646,2.54242611559345,-3.83491803087088,36.8353098471248,60.7210620409222,14.0837331894435,8.8565895792168,12.691507594279,4.00002474088711,80,3898.34654358604,5.64674947236425,4,10
9.33020129687966,2.54242611211868,-3.83491806732638,36.8353098892984,60.7210621778987,14.0837332138508,8.85658959495447,12.6915076465432,4.00002474465794,80,3898.3465685639,5.6467494644466,4,10
9.33020130764486,2.54242610863781,-3.83491810384601,36.8353099314407,60.7210623148994,14.0837332381543,8.85658961062109,12.6915076988005,4.00002474834542,80,3898.34659353639,5.64674945651606,4,10
9.33020131840207,2.54242610515087,-3.83491814043009,36.8353099735518,60.7210624519241,14.0837332623541,8.85658962621687,12.6915077510512,4.00002475194964,80,3898.34661850342,5.64674944857271,4,10
9.33020132915128,2.54242610165789,-3.83491817707778,36.8353100156315,60.7210625889719,14.0837332864505,8.856589641742,12.6915078032947,4.00002475547114,80,3898.34664346495,5.6467494406166,4,10
9.33020133989249,2.54242609815889,-3.83491821378908,36.83531005768,60.7210627260429,14.0837333104437,8.85658965719659,12.6915078555311,4.00002475891006,80,3898.34666842088,5.64674943264781,4,10
9.33020135062567,2.5424260946539,-3.83491825056359,36.8353100996973,60.7210628631361,14.0837333343339,8.85658967258087,12.6915079077602,4.00002476226661,80,3898.3466933712,5.64674942466639,4,10
9.33020136135082,2.54242609114294,-3.83491828740108,36.8353101416829,60.7210630002513,14.0837333581213,8.85658968789494,12.6915079599819,4.00002476554096,80,3898.34671831588,5.64674941667236,4,10
9.33020137206793,2.54242608762605,-3.83491832430121,36.8353101836374,60.7210631373879,14.083733381806,8.85658970313904,12.6915080121962,4.00002476873334,80,3898.34674325478,5.64674940866584,4,10
9.330201382777,2.54242608410325,-3.8349183612637,36.8353102255603,60.7210632745458,14.0837334053886,8.85658971831322,12.6915080644027,4.0000247718441,80,3898.34676818795,5.64674940064683,4,10
9.33020139347802,2.54242608057457,-3.83491839828838,36.8353102674517,60.7210634117243,14.0837334288689,8.85658973341765,12.6915081166016,4.00002477487322,80,3898.34679311526,5.64674939261542,4,10
9.33020140417096,2.54242607704003,-3.8349184353749,36.8353103093117,60.7210635489228,14.0837334522474,8.85658974845245,12.6915081687926,4.00002477782124,80,3898.34681803668,5.64674938457171,4,10
9.33020141485583,2.54242607349966,-3.83491847252287,36.83531035114,60.721063686141,14.0837334755241,8.85658976341779,12.6915082209753,4.00002478068814,80,3898.34684295211,5.64674937651567,4,10
9.33020142553263,2.5424260699535,-3.83491850973218,36.8353103929369,60.7210638233782,14.0837334986994,8.85658977831389,12.69150827315,4.00002478347409,80,3898.34686786152,5.64674936844741,4,10
9.33020143620134,2.54242606640155,-3.83491854700242,36.8353104347021,60.7210639606343,14.0837335217734,8.85658979314087,12.6915083253163,4.00002478617944,80,3898.34689276488,5.64674936036703,4,10
9.33020144686195,2.54242606284387,-3.83491858433331,36.8353104764357,60.7210640979087,14.0837335447464,8.85658980789884,12.6915083774742,4.00002478880441,80,3898.34691766213,5.64674935227447,4,10
9.33020145751447,2.54242605928046,-3.83491862172463,36.8353105181376,60.7210642352009,14.0837335676187,8.85658982258803,12.6915084296235,4.00002479134923,80,3898.34694255317,5.64674934416991,4,10
9.33020146815887,2.54242605571137,-3.83491865917597,36.8353105598077,60.7210643725106,14.0837335903905,8.85658983720862,12.691508481764,4.00002479381425,80,3898.34696743795,5.64674933605337,4,10
9.33020147879514,2.5424260521366,-3.83491869668711,36.8353106014463,60.721064509837,14.0837336130618,8.85658985176065,12.6915085338957,4.00002479619945,80,3898.34699231647,5.64674932792487,4,10
9.33020148942329,2.5424260485562,-3.834918734258,36.835310643053,60.7210646471801,14.0837336356332,8.85658986624435,12.6915085860186,4.00002479850514,80,3898.34701718867,5.64674931978452,4,10
9.3302015000433,2.54242604497019,-3.834918771888,36.8353106846279,60.7210647845391,14.0837336581046,8.8565898806599,12.6915086381323,4.00002480073164,80,3898.34704205441,5.64674931163235,4,10
9.33020151065517,2.54242604137859,-3.83491880957706,36.835310726171,60.7210649219134,14.0837336804764,8.8565898950074,12.691508690237,4.00002480287912,80,3898.3470669137,5.64674930346843,4,10
9.33020152125888,2.54242603778142,-3.83491884732473,36.8353107676822,60.7210650593033,14.0837337027486,8.85658990928692,12.6915087423321,4.00002480494777,80,3898.3470917665,5.64674929529277,4,10
9.33020153185444,2.54242603417873,-3.834918885131,36.8353108091616,60.7210651967076,14.0837337249216,8.85658992349869,12.6915087944179,4.00002480693769,80,3898.34711661276,5.64674928710548,4,10
9.33020154244183,2.54242603057052,-3.83491892299537,36.835310850609,60.7210653341263,14.0837337469953,8.85658993764281,12.6915088464941,4.00002480884916,80,3898.34714145241,5.64674927890659,4,10
9.33020155302104,2.54242602695683,-3.83491896091755,36.8353108920245,60.7210654715583,14.0837337689703,8.85658995171951,12.6915088985604,4.00002481068248,80,3898.34716628532,5.64674927069619,4,10
9.33020156359207,2.54242602333769,-3.83491899889754,36.8353109334079,60.721065609004,14.0837337908468,8.85658996572892,12.691508950617,4.00002481243786,80,3898.34719111155,5.64674926247431,4,10
9.33020157415491,2.54242601971312,-3.83491903693465,36.8353109747595,60.7210657464628,14.0837338126249,8.85658997967118,12.6915090026636,4.00002481411542,80,3898.347215931,5.64674925424103,4,10
9.33020158470955,2.54242601608315,-3.83491907502889,36.8353110160789,60.7210658839338,14.083733834305,8.85658999354649,12.6915090547001,4.00002481571551,80,3898.3472407436,5.64674924599636,4,10
9.33020159525599,2.54242601244781,-3.83491911317986,36.8353110573663,60.7210660214168,14.083733855887,8.8565900073549,12.6915091067264,4.00002481723834,80,3898.34726554928,5.64674923774041,4,10
9.33020160579421,2.54242600880712,-3.8349191513874,36.8353110986216,60.7210661589121,14.0837338773713,8.85659002109674,12.6915091587423,4.00002481868415,80,3898.34729034807,5.64674922947322,4,10
9.33020161632421,2.5424260051611,-3.83491918965098,36.8353111398446,60.7210662964177,14.0837338987581,8.85659003477195,12.6915092107477,4.00002482005294,80,3898.34731513985,5.64674922119482,4,10
9.33020162684598,2.54242600150977,-3.83491922797077,36.8353111810357,60.7210664339341,14.0837339200476,8.85659004838084,12.6915092627427,4.00002482134511,80,3898.34733992458,5.64674921290529,4,10
9.33020163735952,2.54242599785317,-3.83491926634622,36.8353112221944,60.7210665714611,14.0837339412398,8.85659006192344,12.6915093147271,4.00002482256076,80,3898.34736470225,5.64674920460467,4,10
9.33020164786482,2.54242599419133,-3.83491930477703,36.835311263321,60.7210667089984,14.0837339623351,8.85659007539994,12.6915093667005,4.00002482370024,80,3898.3473894728,5.64674919629302,4,10
9.33020165836186,2.54242599052426,-3.83491934326304,36.8353113044154,60.7210668465445,14.083733983334,8.85659008881044,12.691509418663,4.00002482476367,80,3898.34741423607,5.64674918797041,4,10
9.33020166885065,2.54242598685201,-3.8349193818039,36.8353113454775,60.7210669840995,14.0837340042364,8.85659010215522,12.6915094706143,4.00002482575132,80,3898.34743899207,5.64674917963692,4,10
9.33020167933117,2.54242598317457,-3.83491942039939,36.8353113865072,60.7210671216635,14.0837340250425,8.85659011543436,12.6915095225546,4.00002482666326,80,3898.34746374081,5.64674917129254,4,10
9.33020168980342,2.542425979492,-3.8349194590491,36.8353114275046,60.7210672592352,14.0837340457525,8.85659012864789,12.6915095744835,4.00002482749983,80,3898.34748848218,5.64674916293736,4,10
9.3302017002674,2.5424259758043,-3.83491949775311,36.8353114684697,60.7210673968153,14.0837340663668,8.85659014179612,12.691509626401,4.0000248282613,80,3898.34751321616,5.64674915457146,4,10
9.33020171072307,2.54242597211152,-3.83491953651077,36.8353115094025,60.7210675344019,14.0837340868856,8.85659015487914,12.6915096783069,4.00002482894786,80,3898.3475379426,5.64674914619486,4,10
9.33020172117048,2.54242596841367,-3.83491957532198,36.8353115503027,60.7210676719957,14.0837341073088,8.85659016789714,12.6915097302011,4.00002482955972,80,3898.34756266158,5.64674913780763,4,10
9.33020173160957,2.54242596471077,-3.83491961418633,36.8353115911706,60.7210678095961,14.0837341276369,8.85659018085022,12.6915097820835,4.00002483009695,80,3898.34758737303,5.64674912940982,4,10
9.33020174204035,2.54242596100285,-3.83491965310384,36.835311632006,60.7210679472023,14.0837341478702,8.85659019373855,12.6915098339541,4.00002483055994,80,3898.34761207685,5.64674912100146,4,10
9.33020175246283,2.54242595728993,-3.83491969207415,36.8353116728088,60.7210680848144,14.0837341680086,8.8565902065622,12.6915098858127,4.00002483094875,80,3898.34763677301,5.64674911258265,4,10
9.33020176287697,2.54242595357206,-3.83491973109693,36.8353117135792,60.7210682224314,14.0837341880525,8.85659021932139,12.6915099376591,4.00002483126366,80,3898.34766146143,5.64674910415342,4,10
9.33020177328279,2.54242594984924,-3.83491977017172,36.8353117543169,60.7210683600533,14.083734208002,8.85659023201634,12.6915099894931,4.00002483150485,80,3898.3476861421,5.64674909571384,4,10
9.33020178368028,2.5424259461215,-3.83491980929864,36.8353117950222,60.7210684976793,14.0837342278575,8.85659024464707,12.691510041315,4.00002483167259,80,3898.34771081493,5.64674908726392,4,10
9.33020179406943,2.54242594238886,-3.83491984847717,36.8353118356948,60.7210686353093,14.0837342476189,8.85659025721372,12.6915100931242,4.00002483176695,80,3898.34773547991,5.64674907880376,4,10
9.33020180445023,2.54242593865136,-3.8349198877072,36.8353118763347,60.7210687729433,14.0837342672868,8.85659026971655,12.6915101449209,4.00002483178827,80,3898.34776013699,5.6467490703334,4,10
9.33020181482268,2.54242593490901,-3.83491992698833,36.8353119169421,60.7210689105798,14.0837342868611,8.85659028215559,12.6915101967049,4.00002483173677,80,3898.34778478609,5.64674906185291,4,10
9.33020182518676,2.54242593116185,-3.8349199663204,36.8353119575168,60.7210690482196,14.0837343063421,8.85659029453109,12.691510248476,4.00002483161262,80,3898.34780942719,5.64674905336233,4,10
9.33020183554248,2.5424259274099,-3.83492000570311,36.8353119980587,60.7210691858612,14.08373432573,8.85659030684309,12.6915103002342,4.000024831416,80,3898.3478340602,5.64674904486169,4,10
9.33020184588983,2.54242592365317,-3.83492004513624,36.835312038568,60.7210693235048,14.0837343450252,8.85659031909182,12.6915103519793,4.00002483114724,80,3898.34785868509,5.64674903635107,4,10
9.33020185622879,2.5424259198917,-3.8349200846194,36.8353120790444,60.7210694611496,14.0837343642277,8.8565903312774,12.6915104037112,4.00002483080641,80,3898.34788330184,5.64674902783053,4,10
9.33020186655937,2.54242591612551,-3.8349201241524,36.8353121194882,60.721069598796,14.0837343833376,8.8565903434,12.6915104554298,4.00002483039378,80,3898.34790791036,5.64674901930011,4,10
9.33020187688155,2.54242591235463,-3.83492016373498,36.835312159899,60.7210697364425,14.0837344023554,8.85659035545973,12.691510507135,4.00002482990953,80,3898.34793251061,5.64674901075985,4,10
9.33020188719533,2.54242590857907,-3.83492020336712,36.8353122002771,60.7210698740898,14.0837344212812,8.85659036745665,12.6915105588268,4.00002482935395,80,3898.34795710258,5.64674900220985,4,10
9.3302018975007,2.54242590479887,-3.83492024304815,36.8353122406223,60.721070011737,14.083734440115,8.85659037939098,12.6915106105048,4.00002482872702,80,3898.34798168623,5.64674899365012,4,10
9.33020190779767,2.54242590101404,-3.83492028277811,36.8353122809345,60.721070149383,14.0837344588574,8.85659039126296,12.6915106621691,4.00002482802915,80,3898.3480062614,5.6467489850807,4,10
9.33020191808622,2.54242589722462,-3.83492032255668,36.835312321214,60.7210702870285,14.0837344775082,8.85659040307257,12.6915107138196,4.00002482726046,80,3898.34803082816,5.64674897650166,4,10
9.33020192836634,2.54242589343063,-3.83492036238357,36.8353123614604,60.7210704246726,14.0837344960678,8.85659041482006,12.6915107654561,4.00002482642117,80,3898.3480553864,5.64674896791309,4,10
9.33020193863802,2.54242588963208,-3.83492040225843,36.835312401674,60.7210705623144,14.0837345145364,8.85659042650553,12.6915108170785,4.0000248255115,80,3898.34807993609,5.646748959315,4,10
9.33020194890128,2.542425885829,-3.83492044218121,36.8353124418545,60.7210706999545,14.0837345329142,8.85659043812905,12.6915108686867,4.00002482453175,80,3898.34810447717,5.64674895070747,4,10
9.33020195915609,2.54242588202143,-3.83492048215146,36.835312482002,60.7210708375921,14.0837345512015,8.85659044969088,12.6915109202805,4.00002482348197,80,3898.34812900964,5.64674894209052,4,10
9.33020196940245,2.54242587820938,-3.83492052216911,36.8353125221166,60.7210709752267,14.0837345693985,8.85659046119116,12.69151097186,4.00002482236238,80,3898.3481535334,5.64674893346423,4,10
9.33020197964037,2.54242587439288,-3.83492056223372,36.8353125621979,60.7210711128578,14.083734587505,8.85659047262999,12.6915110234249,4.00002482117316,80,3898.34817804843,5.64674892482862,4,10
9.33020198986982,2.54242587057195,-3.83492060234533,36.8353126022463,60.7210712504852,14.0837346055218,8.85659048400754,12.6915110749753,4.00002481991464,80,3898.34820255466,5.64674891618378,4,10
9.3302020000908,2.54242586674661,-3.83492064250328,36.8353126422617,60.7210713881083,14.0837346234486,8.85659049532387,12.6915111265108,4.00002481858689,80,3898.34822705204,5.64674890752974,4,10
9.33020201030331,2.54242586291689,-3.83492068270749,36.8353126822439,60.7210715257273,14.0837346412859,8.85659050657921,12.6915111780314,4.00002481719014,80,3898.34825154061,5.64674889886655,4,10
9.33020202050735,2.54242585908281,-3.83492072295797,36.8353127221929,60.7210716633411,14.0837346590338,8.85659051777367,12.6915112295372,4.00002481572454,80,3898.34827602019,5.64674889019425,4,10
9.33020203070289,2.54242585524439,-3.8349207632541,36.8353127621087,60.7210718009499,14.0837346766926,8.85659052890736,12.6915112810278,4.00002481419068,80,3898.34830049084,5.64674888151293,4,10
9.33020204088995,2.54242585140167,-3.83492080359599,36.8353128019914,60.7210719385525,14.0837346942624,8.85659053998052,12.6915113325034,4.00002481258832,80,3898.34832495241,5.64674887282263,4,10
9.33020205106851,2.54242584755466,-3.83492084398301,36.8353128418408,60.7210720761493,14.0837347117436,8.85659055099325,12.6915113839635,4.00002481091781,80,3898.34834940498,5.64674886412338,4,10
9.33020206123857,2.54242584370337,-3.83492088441506,36.8353128816571,60.7210722137396,14.083734729136,8.85659056194555,12.6915114354083,4.00002480917931,80,3898.34837384845,5.64674885541521,4,10
9.33020207140012,2.54242583984786,-3.83492092489212,36.8353129214401,60.7210723513229,14.0837347464402,8.85659057283772,12.6915114868377,4.00002480737299,80,3898.3483982827,5.64674884669825,4,10
9.33020208155317,2.54242583598813,-3.83492096541357,36.8353129611898,60.7210724888993,14.0837347636561,8.85659058366986,12.6915115382513,4.00002480549909,80,3898.34842270779,5.64674883797249,4,10
9.3302020916977,2.5424258321242,-3.83492100597937,36.8353130009062,60.721072626468,14.083734780784,8.85659059444203,12.6915115896492,4.00002480355778,80,3898.34844712366,5.64674882923799,4,10
9.3302021018337,2.54242582825609,-3.83492104658927,36.8353130405893,60.7210727640285,14.083734797824,8.85659060515451,12.6915116410313,4.00002480154933,80,3898.34847153021,5.64674882049478,4,10
9.33020211196118,2.54242582438385,-3.83492108724312,36.8353130802391,60.7210729015808,14.0837348147768,8.85659061580736,12.6915116923976,4.00002479947403,80,3898.34849592739,5.64674881174296,4,10
9.33020212208012,2.54242582050747,-3.83492112794033,36.8353131198554,60.7210730391241,14.083734831642,8.85659062640076,12.6915117437477,4.00002479733183,80,3898.34852031523,5.64674880298253,4,10
9.33020213219052,2.542425816627,-3.83492116868109,36.8353131594384,60.7210731766584,14.0837348484202,8.85659063693475,12.6915117950819,4.00002479512307,80,3898.34854469363,5.64674879421359,4,10
9.33020214229239,2.54242581274245,-3.83492120946488,36.835313198988,60.7210733141832,14.0837348651114,8.85659064740952,12.6915118463996,4.00002479284791,80,3898.34856906257,5.64674878543615,4,10
9.3302021523857,2.54242580885384,-3.83492125029153,36.8353132385043,60.7210734516981,14.0837348817157,8.85659065782528,12.691511897701,4.00002479050653,80,3898.34859342199,5.64674877665027,4,10
9.33020216247045,2.5424258049612,-3.83492129116075,36.835313277987,60.7210735892029,14.0837348982335,8.85659066818209,12.691511948986,4.00002478809921,80,3898.34861777186,5.64674876785603,4,10
9.33020217254665,2.54242580106455,-3.83492133207244,36.8353133174363,60.7210737266971,14.0837349146648,8.85659067848007,12.6915120002545,4.00002478562601,80,3898.34864211212,5.64674875905341,4,10
9.33020218261427,2.54242579716392,-3.83492137302642,36.8353133568521,60.7210738641797,14.0837349310101,8.85659068871945,12.6915120515065,4.00002478308721,80,3898.34866644271,5.64674875024254,4,10
9.33020219267333,2.54242579325932,-3.83492141402206,36.8353133962344,60.7210740016515,14.0837349472694,8.85659069890033,12.6915121027415,4.00002478048305,80,3898.34869076365,5.64674874142343,4,10
9.33020220272381,2.54242578935078,-3.83492145505937,36.8353134355831,60.7210741391115,14.0837349634427,8.85659070902284,12.6915121539597,4.00002477781356,80,3898.34871507481,5.64674873259613,4,10
9.33020221276571,2.54242578543832,-3.83492149613807,36.8353134748984,60.7210742765592,14.0837349795307,8.85659071908708,12.6915122051609,4.00002477507928,80,3898.34873937621,5.64674872376069,4,10
9.33020222279903,2.54242578152197,-3.83492153725808,36.83531351418,60.7210744139945,14.0837349955333,8.85659072909323,12.6915122563452,4.00002477228009,80,3898.3487636678,5.64674871491715,4,10
9.33020223282375,2.54242577760175,-3.83492157841897,36.8353135534281,60.7210745514168,14.0837350114506,8.85659073904139,12.6915123075122,4.0000247694162,80,3898.34878794951,5.64674870606559,4,10
9.33020224283988,2.54242577367767,-3.83492161962045,36.8353135926426,60.7210746888261,14.0837350272828,8.85659074893169,12.6915123586618,4.00002476648785,80,3898.34881222135,5.646748697206,4,10
9.33020225284742,2.54242576974976,-3.83492166086256,36.8353136318233,60.7210748262216,14.0837350430303,8.85659075876424,12.6915124097943,4.00002476349516,80,3898.34883648321,5.6467486883385,4,10
9.33020226284635,2.54242576581804,-3.83492170214498,36.8353136709706,60.721074963603,14.0837350586932,8.85659076853926,12.6915124609092,4.00002476043852,80,3898.34886073504,5.64674867946309,4,10
9.33020227283667,2.54242576188255,-3.83492174346719,36.8353137100842,60.7210751009706,14.0837350742718,8.85659077825682,12.6915125120065,4.00002475731799,80,3898.34888497689,5.64674867057983,4,10
9.33020228281838,2.5424257579433,-3.83492178482936,36.835313749164,60.7210752383232,14.083735089766,8.85659078791713,12.6915125630862,4.0000247541339,80,3898.34890920862,5.6467486616888,4,10
9.33020229279147,2.54242575400031,-3.83492182623081,36.8353137882102,60.721075375661,14.0837351051764,8.85659079752031,12.6915126141479,4.00002475088627,80,3898.34893343025,5.64674865279001,4,10
9.33020230275594,2.5424257500536,-3.83492186767171,36.8353138272226,60.721075512983,14.0837351205028,8.85659080706637,12.691512665192,4.0000247475752,80,3898.34895764172,5.64674864388353,4,10
9.33020231271177,2.54242574610319,-3.83492190915177,36.8353138662015,60.7210756502895,14.0837351357455,8.85659081655558,12.6915127162181,4.00002474420114,80,3898.34898184302,5.64674863496936,4,10
9.33020232265898,2.54242574214911,-3.83492195067049,36.8353139051463,60.72107578758,14.0837351509047,8.85659082598801,12.6915127672261,4.00002474076399,80,3898.34900603407,5.6467486260476,4,10
9.33020233259754,2.54242573819138,-3.83492199222786,36.8353139440576,60.7210759248538,14.0837351659808,8.85659083536382,12.6915128182159,4.00002473726414,80,3898.3490302148,5.64674861711826,4,10
9.33020234252746,2.54242573423002,-3.83492203382372,36.835313982935,60.7210760621107,14.0837351809739,8.85659084468313,12.6915128691875,4.00002473370182,80,3898.34905438516,5.64674860818144,4,10
9.33020235244874,2.54242573026506,-3.83492207545754,36.8353140217786,60.7210761993509,14.0837351958839,8.8565908539461,12.6915129201407,4.0000247300772,80,3898.34907854521,5.64674859923718,4,10
9.33020236236136,2.54242572629651,-3.83492211712934,36.8353140605885,60.7210763365732,14.0837352107115,8.85659086315286,12.6915129710754,4.00002472639039,80,3898.3491026948,5.64674859028546,4,10
9.33020237226533,2.5424257223244,-3.83492215883882,36.8353140993643,60.7210764737774,14.0837352254566,8.85659087230357,12.6915130219917,4.00002472264174,80,3898.34912683395,5.6467485813264,4,10
9.33020238216064,2.54242571834876,-3.83492220058559,36.8353141381064,60.7210766109639,14.0837352401193,8.85659088139829,12.6915130728892,4.0000247188313,80,3898.34915096261,5.64674857236004,4,10
9.33020239204728,2.54242571436959,-3.83492224236966,36.8353141768147,60.721076748131,14.0837352546999,8.85659089043719,12.6915131237679,4.00002471495907,80,3898.34917508072,5.64674856338635,4,10
9.33020240192526,2.54242571038692,-3.83492228419078,36.8353142154889,60.7210768852803,14.0837352691987,8.85659089942044,12.691513174628,4.00002471102545,80,3898.34919918832,5.64674855440547,4,10
9.33020241179456,2.54242570640077,-3.83492232604868,36.8353142541293,60.7210770224094,14.0837352836158,8.8565909083481,12.6915132254691,4.00002470703072,80,3898.34922328528,5.6467485454174,4,10
9.33020242165519,2.54242570241117,-3.83492236794308,36.8353142927358,60.7210771595194,14.0837352979513,8.85659091722033,12.6915132762912,4.00002470297488,80,3898.34924737151,5.6467485364222,4,10
9.33020243150714,2.54242569841815,-3.8349224098738,36.8353143313083,60.7210772966093,14.0837353122054,8.8565909260372,12.6915133270941,4.00002469885817,80,3898.3492714471,5.64674852741992,4,10
9.33020244135039,2.5424256944217,-3.83492245184055,36.8353143698469,60.7210774336787,14.0837353263784,8.85659093479899,12.6915133778778,4.00002469468092,80,3898.34929551195,5.64674851841057,4,10
9.33020245118497,2.54242569042187,-3.83492249384312,36.8353144083516,60.7210775707275,14.0837353404704,8.85659094350569,12.6915134286421,4.00002469044307,80,3898.34931956601,5.64674850939427,4,10
9.33020246101085,2.54242568641867,-3.83492253588145,36.8353144468222,60.7210777077555,14.0837353544817,8.85659095215755,12.6915134793871,4.00002468614497,80,3898.34934360928,5.64674850037099,4,10
9.33020247082803,2.54242568241212,-3.83492257795513,36.8353144852588,60.7210778447622,14.0837353684124,8.8565909607546,12.6915135301127,4.00002468178673,80,3898.34936764169,5.64674849134083,4,10
9.3302024806365,2.54242567840225,-3.83492262006394,36.8353145236614,60.7210779817468,14.0837353822627,8.85659096929697,12.6915135808185,4.00002467736851,80,3898.34939166318,5.6467484823038,4,10
9.33020249043628,2.54242567438907,-3.83492266220776,36.83531456203,60.7210781187097,14.0837353960329,8.85659097778489,12.6915136315047,4.00002467289056,80,3898.34941567373,5.64674847325998,4,10
9.33020250022735,2.54242567037261,-3.83492270438626,36.8353146003644,60.7210782556501,14.083735409723,8.85659098621846,12.6915136821711,4.00002466835315,80,3898.34943967332,5.6467484642094,4,10
9.33020251000971,2.54242566635289,-3.8349227465992,36.8353146386649,60.7210783925678,14.0837354233332,8.85659099459775,12.6915137328177,4.00002466375628,80,3898.3494636619,5.64674845515209,4,10
9.33020251978334,2.54242566232992,-3.8349227888466,36.8353146769313,60.7210785294624,14.0837354368638,8.85659100292293,12.6915137834443,4.00002465910029,80,3898.34948763944,5.6467484460881,4,10
9.33020252954825,2.54242565830374,-3.83492283112798,36.8353147151635,60.7210786663338,14.0837354503149,8.8565910111941,12.6915138340509,4.00002465438524,80,3898.34951160584,5.64674843701752,4,10
9.33020253930443,2.54242565427435,-3.83492287344319,36.8353147533617,60.7210788031813,14.0837354636869,8.85659101941138,12.6915138846373,4.00002464961125,80,3898.34953556113,5.64674842794033,4,10
9.3302025490519,2.54242565024178,-3.83492291579211,36.8353147915257,60.7210789400049,14.0837354769797,8.85659102757495,12.6915139352035,4.0000246447787,80,3898.34955950531,5.64674841885661,4,10
9.33020255879062,2.54242564620606,-3.83492295817439,36.8353148296555,60.7210790768043,14.0837354901935,8.85659103568486,12.6915139857493,4.00002463988761,80,3898.34958343824,5.64674840976639,4,10
9.33020256852063,2.54242564216721,-3.83492300058981,36.8353148677512,60.7210792135787,14.0837355033287,8.85659104374133,12.6915140362747,4.00002463493826,80,3898.34960735988,5.64674840066974,4,10
9.33020257824188,2.54242563812523,-3.8349230430382,36.8353149058127,60.7210793503278,14.0837355163852,8.85659105174449,12.6915140867795,4.00002462993081,80,3898.34963127026,5.64674839156669,4,10
9.33020258795439,2.54242563408017,-3.83492308551928,36.8353149438401,60.7210794870522,14.0837355293637,8.85659105969444,12.6915141372638,4.00002462486549,80,3898.34965516936,5.64674838245729,4,10
9.33020259765816,2.54242563003202,-3.8349231280331,36.8353149818332,60.7210796237505,14.0837355422639,8.85659106759124,12.6915141877275,4.00002461974236,80,3898.34967905707,5.64674837334158,4,10
9.33020260735317,2.54242562598083,-3.83492317057897,36.8353150197922,60.7210797604227,14.083735555086,8.85659107543512,12.6915142381702,4.00002461456177,80,3898.34970293339,5.6467483642196,4,10
9.33020261703944,2.5424256219266,-3.83492321315714,36.8353150577169,60.7210798970691,14.0837355678306,8.85659108322619,12.6915142885923,4.0000246093237,80,3898.34972679826,5.64674835509141,4,10
9.33020262671694,2.54242561786936,-3.83492325576702,36.8353150956074,60.7210800336881,14.0837355804973,8.85659109096457,12.6915143389932,4.00002460402851,80,3898.34975065168,5.64674834595703,4,10
9.33020263638568,2.54242561380912,-3.83492329840874,36.8353151334636,60.7210801702805,14.0837355930867,8.85659109865037,12.6915143893733,4.00002459867625,80,3898.34977449357,5.64674833681652,4,10
9.33020264604566,2.54242560974591,-3.83492334108183,36.8353151712855,60.7210803068456,14.0837356055989,8.8565911062837,12.6915144397322,4.00002459326703,80,3898.34979832397,5.64674832766991,4,10
9.33020265569688,2.54242560567974,-3.83492338378619,36.8353152090731,60.7210804433831,14.083735618034,8.85659111386468,12.6915144900699,4.00002458780108,80,3898.34982214276,5.64674831851729,4,10
9.33020266533932,2.54242560161065,-3.83492342652164,36.8353152468266,60.7210805798927,14.0837356303921,8.85659112139348,12.6915145403863,4.0000245822788,80,3898.34984594991,5.64674830935865,4,10
9.33020267497299,2.54242559753865,-3.83492346928779,36.8353152845457,60.7210807163737,14.0837356426737,8.85659112887021,12.6915145906813,4.00002457670024,80,3898.34986974539,5.64674830019406,4,10
9.33020268459788,2.54242559346376,-3.83492351208452,36.8353153222303,60.721080852826,14.0837356548788,8.85659113629504,12.6915146409547,4.00002457106552,80,3898.34989352919,5.64674829102356,4,10
9.330202694214,2.542425589386,-3.83492355491171,36.8353153598807,60.7210809892499,14.0837356670076,8.85659114366797,12.6915146912067,4.00002456537487,80,3898.34991730127,5.6467482818472,4,10
9.33020270382133,2.54242558530538,-3.83492359776909,36.8353153974969,60.7210811256443,14.0837356790601,8.85659115098923,12.6915147414371,4.00002455962834,80,3898.3499410616,5.64674827266498,4,10
9.33020271341987,2.54242558122193,-3.83492364065631,36.8353154350785,60.7210812620092,14.0837356910365,8.85659115825894,12.6915147916455,4.00002455382605,80,3898.34996481015,5.64674826347699,4,10
9.33020272300963,2.54242557713567,-3.83492368357338,36.8353154726258,60.7210813983443,14.0837357029374,8.8565911654772,12.6915148418323,4.00002454796834,80,3898.34998854684,5.64674825428327,4,10
