Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33020273259059,2.54242557304662,-3.83492372651995,36.8353155101387,60.7210815346488,14.0837357147626,8.85659117264413,12.6915148919971,4.00002454205543,80,3898.35001227162,5.64674824508386,4,10
9.33020274216275,2.54242556895481,-3.8349237694959,36.8353155476173,60.7210816709232,14.0837357265124,8.8565911797599,12.69151494214,4.00002453608749,80,3898.35003598449,5.64674823587882,4,10
9.33020275172611,2.54242556486025,-3.83492381250085,36.8353155850614,60.7210818071663,14.0837357381872,8.85659118682463,12.6915149922607,4.00002453006471,80,3898.3500596854,5.64674822666815,4,10
9.33020276128067,2.54242556076294,-3.83492385553478,36.8353156224712,60.7210819433789,14.0837357497865,8.85659119383837,12.6915150423594,4.00002452398724,80,3898.35008337439,5.64674821745192,4,10
9.33020277082643,2.54242555666293,-3.83492389859742,36.8353156598465,60.7210820795599,14.0837357613112,8.85659120080135,12.6915150924358,4.00002451785508,80,3898.35010705133,5.64674820823017,4,10
9.33020278036339,2.54242555256023,-3.83492394168854,36.8353156971873,60.7210822157093,14.0837357727611,8.85659120771362,12.6915151424899,4.00002451166853,80,3898.35013071626,5.64674819900293,4,10
9.33020278989153,2.54242554845486,-3.83492398480803,36.8353157344937,60.7210823518266,14.0837357841365,8.8565912145753,12.6915151925216,4.00002450542769,80,3898.35015436908,5.64674818977026,4,10
9.33020279941086,2.54242554434683,-3.83492402795548,36.8353157717656,60.7210824879111,14.0837357954376,8.85659122138651,12.6915152425308,4.00002449913285,80,3898.35017800979,5.64674818053219,4,10
9.33020280892138,2.54242554023617,-3.8349240711309,36.8353158090031,60.7210826239636,14.0837358066645,8.85659122814747,12.6915152925174,4.00002449278406,80,3898.35020163833,5.64674817128878,4,10
9.33020281842307,2.5424255361229,-3.83492411433389,36.8353158462061,60.7210827599826,14.0837358178175,8.85659123485823,12.6915153424814,4.00002448638173,80,3898.35022525469,5.64674816204005,4,10
9.33020282791593,2.54242553200704,-3.83492415756439,36.8353158833745,60.7210828959683,14.0837358288965,8.85659124151891,12.6915153924226,4.0000244799258,80,3898.35024885878,5.64674815278605,4,10
9.33020283739998,2.5424255278886,-3.83492420082217,36.8353159205085,60.7210830319206,14.083735839902,8.85659124812963,12.6915154423411,4.00002447341654,80,3898.35027245066,5.64674814352685,4,10
9.3302028468752,2.5424255237676,-3.83492424410696,36.835315957608,60.7210831678393,14.083735850834,8.8565912546905,12.6915154922366,4.00002446685403,80,3898.35029603026,5.64674813426242,4,10
9.33020285634159,2.54242551964408,-3.83492428741863,36.8353159946729,60.7210833037233,14.0837358616927,8.85659126120169,12.6915155421091,4.00002446023854,80,3898.35031959746,5.64674812499288,4,10
9.33020286579914,2.54242551551803,-3.83492433075691,36.8353160317032,60.721083439573,14.0837358724783,8.85659126766325,12.6915155919586,4.00002445357023,80,3898.35034315239,5.64674811571824,4,10
9.33020287524786,2.54242551138948,-3.83492437412178,36.8353160686991,60.7210835753883,14.083735883191,8.85659127407536,12.691515641785,4.00002444684918,80,3898.3503666949,5.64674810643852,4,10
9.33020288468774,2.54242550725847,-3.8349244175127,36.8353161056602,60.7210837111679,14.083735893831,8.85659128043807,12.6915156915881,4.00002444007561,80,3898.35039022494,5.64674809715382,4,10
9.33020289411878,2.54242550312499,-3.83492446092976,36.8353161425869,60.7210838469122,14.0837359043983,8.85659128675161,12.6915157413678,4.00002443324973,80,3898.35041374253,5.64674808786413,4,10
9.33020290354098,2.54242549898907,-3.83492450437268,36.835316179479,60.7210839826214,14.0837359148934,8.85659129301609,12.6915157911243,4.00002442637174,80,3898.35043724766,5.64674807856949,4,10
9.33020291295434,2.54242549485074,-3.83492454784113,36.8353162163365,60.7210841182941,14.0837359253161,8.85659129923164,12.6915158408572,4.00002441944173,80,3898.35046074021,5.64674806926999,4,10
9.33020292235886,2.54242549071,-3.8349245913351,36.8353162531595,60.7210842539307,14.0837359356668,8.85659130539824,12.6915158905667,4.00002441245994,80,3898.35048422025,5.64674805996562,4,10
9.33020293175452,2.54242548656688,-3.8349246348543,36.8353162899479,60.7210843895307,14.0837359459458,8.85659131151624,12.6915159402525,4.00002440542653,80,3898.35050768765,5.64674805065644,4,10
9.33020294114133,2.5424254824214,-3.83492467839847,36.8353163267016,60.7210845250941,14.0837359561529,8.85659131758558,12.6915159899147,4.00002439834151,80,3898.35053114247,5.6467480413425,4,10
9.33020295051929,2.54242547827356,-3.83492472196747,36.8353163634206,60.7210846606201,14.0837359662884,8.85659132360644,12.6915160395531,4.0000243912051,80,3898.35055458463,5.64674803202382,4,10
9.33020295988839,2.5424254741234,-3.8349247655612,36.8353164001051,60.7210847961088,14.0837359763526,8.85659132957886,12.6915160891676,4.00002438401742,80,3898.3505780141,5.64674802270045,4,10
9.33020296924862,2.54242546997094,-3.83492480917948,36.8353164367549,60.7210849315595,14.0837359863456,8.85659133550308,12.6915161387583,4.00002437677881,80,3898.35060143079,5.64674801337242,4,10
9.33020297860001,2.5424254658162,-3.83492485282187,36.83531647337,60.7210850669724,14.0837359962678,8.85659134137916,12.691516188325,4.00002436948961,80,3898.35062483472,5.64674800403981,4,10
9.33020298794252,2.54242546165918,-3.8349248964883,36.8353165099505,60.721085202347,14.083736006119,8.8565913472072,12.6915162378675,4.0000243621497,80,3898.35064822588,5.64674799470263,4,10
9.33020299727618,2.54242545749991,-3.83492494017855,36.8353165464962,60.721085337683,14.0837360158997,8.85659135298738,12.6915162873858,4.00002435475926,80,3898.35067160423,5.64674798536095,4,10
9.33020300660097,2.5424254533384,-3.83492498389251,36.8353165830074,60.7210854729802,14.0837360256096,8.85659135871975,12.6915163368799,4.0000243473184,80,3898.35069496975,5.64674797601474,4,10
9.33020301591688,2.54242544917468,-3.83492502762999,36.8353166194839,60.7210856082381,14.0837360352493,8.85659136440444,12.6915163863497,4.00002433982741,80,3898.35071832239,5.64674796666407,4,10
9.33020302522393,2.54242544500877,-3.83492507139061,36.8353166559257,60.7210857434565,14.0837360448187,8.8565913700416,12.6915164357951,4.00002433228627,80,3898.35074166209,5.64674795730904,4,10
9.3302030345221,2.54242544084068,-3.83492511517443,36.8353166923327,60.7210858786352,14.0837360543184,8.85659137563135,12.691516485216,4.0000243246954,80,3898.3507649888,5.64674794794964,4,10
9.33020304381139,2.54242543667044,-3.83492515898109,36.8353167287051,60.7210860137739,14.0837360637482,8.85659138117387,12.6915165346124,4.00002431705491,80,3898.35078830253,5.64674793858592,4,10
9.33020305309181,2.54242543249805,-3.83492520281044,36.8353167650427,60.7210861488724,14.0837360731083,8.85659138666909,12.6915165839843,4.0000243093649,80,3898.35081160333,5.6467479292179,4,10
9.33020306236334,2.54242542832354,-3.83492524666229,36.8353168013456,60.72108628393,14.083736082399,8.85659139211731,12.6915166333314,4.0000243016255,80,3898.35083489099,5.64674791984562,4,10
9.330203071626,2.54242542414693,-3.83492529053632,36.8353168376137,60.7210864189474,14.0837360916205,8.85659139751857,12.6915166826536,4.00002429383704,80,3898.35085816564,5.64674791046915,4,10
9.33020308087977,2.54242541996823,-3.83492533443257,36.8353168738471,60.721086553923,14.0837361007729,8.85659140287311,12.6915167319511,4.00002428599953,80,3898.35088142713,5.64674790108851,4,10
9.33020309012466,2.54242541578747,-3.83492537835059,36.8353169100458,60.7210866888573,14.0837361098561,8.85659140818086,12.6915167812237,4.00002427811307,80,3898.35090467552,5.64674789170375,4,10
9.33020309936067,2.54242541160465,-3.83492542229055,36.8353169462097,60.7210868237503,14.0837361188707,8.85659141344206,12.6915168304714,4.00002427017802,80,3898.35092791077,5.64674788231491,4,10
9.33020310858778,2.5424254074198,-3.83492546625195,36.8353169823389,60.7210869586009,14.0837361278166,8.85659141865676,12.691516879694,4.00002426219436,80,3898.35095113277,5.64674787292197,4,10
9.330203117806,2.54242540323294,-3.83492551023477,36.8353170184332,60.7210870934092,14.083736136694,8.85659142382508,12.6915169288915,4.00002425416233,80,3898.35097434159,5.64674786352506,4,10
9.33020312701534,2.54242539904409,-3.83492555423862,36.8353170544929,60.7210872281755,14.0837361455033,8.85659142894718,12.6915169780637,4.00002424608215,80,3898.35099753712,5.64674785412417,4,10
9.33020313621578,2.54242539485326,-3.83492559826345,36.8353170905176,60.7210873628989,14.0837361542444,8.85659143402319,12.6915170272106,4.00002423795399,80,3898.35102071938,5.64674784471935,4,10
9.33020314540732,2.54242539066048,-3.83492564230914,36.8353171265077,60.7210874975788,14.0837361629176,8.85659143905315,12.6915170763323,4.00002422977786,80,3898.35104388824,5.64674783531066,4,10
9.33020315458996,2.54242538646575,-3.83492568637524,36.8353171624629,60.7210876322158,14.0837361715231,8.85659144403724,12.6915171254284,4.00002422155404,80,3898.35106704386,5.64674782589809,4,10
9.33020316376371,2.54242538226909,-3.83492573046192,36.8353171983834,60.7210877668091,14.0837361800608,8.85659144897562,12.6915171744992,4.00002421328259,80,3898.35109018607,5.64674781648171,4,10
9.33020317292857,2.54242537807053,-3.83492577456883,36.835317234269,60.7210879013582,14.0837361885311,8.85659145386825,12.6915172235445,4.00002420496367,80,3898.3511133149,5.64674780706155,4,10
9.33020318208452,2.54242537387008,-3.83492581869581,36.8353172701198,60.7210880358635,14.0837361969341,8.85659145871534,12.6915172725641,4.00002419659751,80,3898.35113643023,5.64674779763763,4,10
9.33020319123156,2.54242536966776,-3.83492586284257,36.8353173059357,60.7210881703244,14.0837362052701,8.85659146351708,12.6915173215579,4.0000241881844,80,3898.35115953213,5.64674778821001,4,10
9.3302032003697,2.54242536546359,-3.83492590700888,36.835317341717,60.7210883047405,14.0837362135391,8.85659146827339,12.691517370526,4.00002417972433,80,3898.35118262051,5.64674777877875,4,10
9.33020320949893,2.54242536125759,-3.83492595119475,36.8353173774632,60.7210884391118,14.0837362217414,8.85659147298458,12.6915174194681,4.00002417121755,80,3898.35120569538,5.64674776934386,4,10
9.33020321861926,2.54242535704977,-3.83492599539994,36.8353174131748,60.7210885734373,14.083736229877,8.85659147765074,12.6915174683845,4.00002416266403,80,3898.35122875666,5.64674775990539,4,10
9.33020322773067,2.54242535284014,-3.83492603962412,36.8353174488515,60.7210887077179,14.083736237946,8.85659148227182,12.6915175172749,4.00002415406402,80,3898.35125180443,5.64674775046335,4,10
9.33020323683318,2.54242534862872,-3.83492608386746,36.8353174844933,60.7210888419527,14.083736245949,8.85659148684806,12.6915175661393,4.00002414541774,80,3898.35127483855,5.6467477410178,4,10
9.33020324592677,2.54242534441555,-3.83492612812933,36.8353175201003,60.7210889761412,14.0837362538857,8.8565914913795,12.6915176149774,4.0000241367253,80,3898.35129785904,5.64674773156877,4,10
9.33020325501146,2.54242534020064,-3.83492617240984,36.8353175556722,60.7210891102837,14.0837362617565,8.85659149586638,12.6915176637893,4.00002412798688,80,3898.3513208658,5.64674772211633,4,10
9.33020326408723,2.54242533598399,-3.8349262167086,36.8353175912095,60.7210892443798,14.0837362695615,8.85659150030875,12.691517712575,4.00002411920275,80,3898.3513438589,5.64674771266048,4,10
9.33020327315409,2.54242533176563,-3.83492626102549,36.8353176267119,60.7210893784284,14.0837362773011,8.85659150470673,12.6915177613342,4.00002411037292,80,3898.35136683823,5.64674770320127,4,10
9.33020328221204,2.54242532754557,-3.83492630536063,36.8353176621794,60.721089512431,14.0837362849751,8.85659150906042,12.6915178100674,4.00002410149767,80,3898.35138980391,5.64674769373872,4,10
9.33020329126106,2.54242532332383,-3.83492634971344,36.835317697612,60.7210896463854,14.0837362925836,8.85659151336995,12.6915178587739,4.00002409257689,80,3898.35141275575,5.6467476842729,4,10
9.33020330030116,2.54242531910043,-3.83492639408394,36.8353177330097,60.7210897802929,14.0837363001271,8.85659151763537,12.6915179074539,4.00002408361087,80,3898.3514356938,5.64674767480382,4,10
9.33020330933235,2.54242531487538,-3.83492643847194,36.8353177683726,60.7210899141521,14.0837363076056,8.85659152185684,12.6915179561073,4.00002407459982,80,3898.35145861799,5.64674766533152,4,10
9.33020331835461,2.54242531064871,-3.83492648287711,36.8353178037005,60.7210900479634,14.0837363150194,8.85659152603449,12.691518004734,4.00002406554387,80,3898.35148152831,5.64674765585604,4,10
9.33020332736795,2.54242530642043,-3.8349265272995,36.8353178389936,60.7210901817262,14.0837363223686,8.85659153016843,12.691518053334,4.00002405644329,80,3898.3515044247,5.64674764637746,4,10
9.33020333637237,2.54242530219056,-3.83492657173878,36.8353178742518,60.7210903154407,14.0837363296532,8.85659153425877,12.6915181019072,4.00002404729815,80,3898.35152730719,5.64674763689574,4,10
9.33020334536786,2.5424252979591,-3.83492661619476,36.835317909475,60.721090449106,14.0837363368734,8.85659153830562,12.6915181504535,4.00002403810851,80,3898.35155017577,5.64674762741096,4,10
9.33020335435443,2.54242529372609,-3.83492666066735,36.8353179446632,60.7210905827226,14.0837363440296,8.8565915423091,12.691518198973,4.00002402887458,80,3898.35157303035,5.64674761792314,4,10
9.33020336333207,2.54242528949153,-3.83492670515636,36.8353179798167,60.7210907162897,14.0837363511217,8.85659154626933,12.6915182474655,4.00002401959654,80,3898.35159587091,5.64674760843237,4,10
9.33020337230079,2.54242528525545,-3.83492674966152,36.8353180149352,60.721090849807,14.0837363581501,8.85659155018635,12.6915182959308,4.00002401027456,80,3898.35161869746,5.64674759893858,4,10
9.33020338126058,2.54242528101786,-3.83492679418276,36.8353180500188,60.7210909832751,14.0837363651147,8.85659155406034,12.6915183443691,4.0000240009087,80,3898.35164150994,5.64674758944192,4,10
9.33020339021145,2.54242527677877,-3.83492683871987,36.8353180850675,60.7210911166926,14.0837363720158,8.85659155789142,12.6915183927802,4.00002399149918,80,3898.35166430836,5.64674757994234,4,10
9.33020339915338,2.54242527253821,-3.83492688327277,36.8353181200812,60.7210912500597,14.0837363788536,8.85659156167964,12.6915184411642,4.00002398204617,80,3898.35168709262,5.64674757043993,4,10
9.33020340808638,2.54242526829619,-3.83492692784102,36.8353181550601,60.7210913833761,14.0837363856281,8.85659156542516,12.6915184895207,4.00002397254974,80,3898.35170986277,5.6467475609347,4,10
9.33020341701045,2.54242526405273,-3.83492697242474,36.8353181900039,60.7210915166422,14.0837363923396,8.85659156912811,12.6915185378499,4.00002396301016,80,3898.35173261875,5.64674755142668,4,10
9.33020342592559,2.54242525980784,-3.83492701702352,36.8353182249129,60.7210916498566,14.0837363989884,8.85659157278849,12.6915185861516,4.00002395342756,80,3898.35175536055,5.64674754191593,4,10
9.33020343483179,2.54242525556154,-3.83492706163736,36.8353182597869,60.72109178302,14.0837364055743,8.85659157640652,12.6915186344258,4.00002394380198,80,3898.35177808813,5.64674753240248,4,10
9.33020344372907,2.54242525131385,-3.83492710626609,36.8353182946259,60.7210919161318,14.0837364120977,8.85659157998225,12.6915186826726,4.00002393413365,80,3898.35180080144,5.64674752288637,4,10
9.33020345261741,2.54242524706477,-3.83492715090932,36.83531832943,60.7210920491921,14.0837364185588,8.85659158351581,12.6915187308916,4.00002392442275,80,3898.35182350054,5.64674751336759,4,10
9.33020346149682,2.54242524281434,-3.8349271955671,36.8353183641991,60.7210921821999,14.0837364249575,8.8565915870073,12.6915187790829,4.00002391466933,80,3898.35184618528,5.64674750384624,4,10
9.33020347036728,2.54242523856256,-3.83492724023915,36.8353183989335,60.7210923151555,14.0837364312941,8.85659159045684,12.6915188272465,4.0000239048735,80,3898.35186885576,5.64674749432231,4,10
9.33020347922882,2.54242523430946,-3.83492728492541,36.8353184336327,60.7210924480583,14.0837364375688,8.85659159386455,12.6915188753823,4.00002389503561,80,3898.35189151182,5.64674748479585,4,10
9.33020348808142,2.54242523005505,-3.83492732962549,36.8353184682971,60.7210925809088,14.0837364437818,8.85659159723048,12.69151892349,4.00002388515571,80,3898.35191415356,5.64674747526692,4,10
9.33020349692508,2.54242522579934,-3.83492737433943,36.8353185029264,60.721092713706,14.0837364499332,8.85659160055485,12.6915189715699,4.00002387523404,80,3898.35193678086,5.64674746573553,4,10
9.3302035057598,2.54242522154235,-3.83492741906684,36.8353185375208,60.72109284645,14.083736456023,8.85659160383767,12.6915190196217,4.00002386527063,80,3898.35195939376,5.6467474562017,4,10
9.3302035145856,2.54242521728409,-3.83492746380796,36.8353185720803,60.7210929791405,14.0837364620515,8.85659160707905,12.6915190676456,4.00002385526551,80,3898.35198199226,5.64674744666547,4,10
9.33020352340245,2.54242521302458,-3.83492750856215,36.8353186066047,60.7210931117776,14.0837364680189,8.85659161027911,12.6915191156412,4.000023845219,80,3898.35200457628,5.64674743712688,4,10
9.33020353221036,2.54242520876385,-3.83492755332969,36.8353186410943,60.7210932443601,14.0837364739254,8.85659161343807,12.6915191636088,4.00002383513112,80,3898.35202714573,5.646747427586,4,10
9.33020354100933,2.54242520450191,-3.83492759811003,36.8353186755489,60.7210933768891,14.0837364797711,8.85659161655593,12.6915192115481,4.0000238250023,80,3898.35204970071,5.64674741804282,4,10
9.33020354979937,2.54242520023876,-3.83492764290304,36.8353187099685,60.7210935093631,14.083736485556,8.85659161963287,12.691519259459,4.00002381483245,80,3898.35207224112,5.64674740849739,4,10
9.33020355858046,2.54242519597443,-3.83492768770873,36.8353187443531,60.7210936417826,14.0837364912804,8.85659162266893,12.6915193073416,4.00002380462178,80,3898.35209476695,5.64674739894976,4,10
9.33020356735263,2.54242519170893,-3.83492773252686,36.8353187787027,60.7210937741471,14.0837364969444,8.85659162566418,12.6915193551958,4.00002379437041,80,3898.35211727819,5.64674738939993,4,10
9.33020357611585,2.54242518744228,-3.83492777735728,36.8353188130174,60.7210939064565,14.0837365025483,8.85659162861879,12.6915194030215,4.00002378407851,80,3898.35213977481,5.64674737984795,4,10
9.33020358487013,2.54242518317449,-3.83492782219997,36.8353188472972,60.7210940387109,14.0837365080921,8.85659163153281,12.6915194508188,4.00002377374625,80,3898.35216225681,5.64674737029387,4,10
9.33020359361546,2.54242517890559,-3.83492786705438,36.8353188815419,60.7210941709094,14.0837365135761,8.85659163440641,12.6915194985872,4.00002376337358,80,3898.35218472411,5.64674736073769,4,10
9.33020360235187,2.54242517463557,-3.8349279119206,36.8353189157517,60.7210943030523,14.0837365190003,8.85659163723972,12.691519546327,4.00002375296094,80,3898.35220717673,5.64674735117948,4,10
9.33020361107932,2.54242517036447,-3.83492795679848,36.8353189499265,60.7210944351388,14.0837365243648,8.85659164003278,12.6915195940382,4.0000237425084,80,3898.3522296146,5.64674734161925,4,10
9.33020361979783,2.5424251660923,-3.83492800168773,36.8353189840662,60.7210945671692,14.0837365296699,8.85659164278576,12.6915196417205,4.00002373201602,80,3898.35225203778,5.64674733205704,4,10
9.33020362850741,2.54242516181906,-3.83492804658835,36.8353190181712,60.721094699143,14.0837365349157,8.85659164549867,12.6915196893741,4.00002372148384,80,3898.35227444616,5.64674732249288,4,10
9.33020363720805,2.54242515754478,-3.83492809149999,36.8353190522411,60.7210948310604,14.0837365401024,8.85659164817167,12.6915197369987,4.00002371091216,80,3898.3522968398,5.6467473129268,4,10
9.33020364589974,2.54242515326948,-3.83492813642266,36.835319086276,60.7210949629204,14.0837365452302,8.85659165080489,12.6915197845943,4.00002370030109,80,3898.35231921855,5.64674730335886,4,10
9.3302036545825,2.54242514899317,-3.83492818135613,36.8353191202759,60.7210950947236,14.0837365502991,8.85659165339837,12.691519832161,4.00002368965073,80,3898.35234158255,5.64674729378908,4,10
9.33020366325631,2.54242514471585,-3.83492822630029,36.8353191542409,60.7210952264695,14.0837365553092,8.85659165595223,12.6915198796987,4.00002367896138,80,3898.35236393164,5.64674728421747,4,10
9.33020367192119,2.54242514043756,-3.83492827125491,36.835319188171,60.7210953581573,14.0837365602609,8.85659165846664,12.6915199272071,4.00002366823304,80,3898.35238626582,5.6467472746441,4,10
9.33020368057712,2.54242513615831,-3.83492831621976,36.8353192220659,60.7210954897873,14.0837365651541,8.85659166094166,12.6915199746864,4.00002365746587,80,3898.35240858512,5.64674726506898,4,10
9.33020368922411,2.5424251318781,-3.83492836119473,36.835319255926,60.7210956213597,14.0837365699891,8.8565916633774,12.6915200221364,4.00002364666005,80,3898.3524308895,5.64674725549214,4,10
9.33020369786216,2.54242512759696,-3.8349284061797,36.8353192897511,60.7210957528734,14.0837365747662,8.85659166577398,12.6915200695571,4.00002363581569,80,3898.35245317892,5.64674724591363,4,10
9.33020370649126,2.54242512331489,-3.83492845117456,36.8353193235411,60.721095884329,14.0837365794852,8.85659166813144,12.6915201169485,4.00002362493296,80,3898.3524754534,5.64674723633345,4,10
9.33020371511143,2.54242511903192,-3.83492849617909,36.8353193572963,60.7210960157258,14.0837365841465,8.85659167044997,12.6915201643105,4.00002361401204,80,3898.35249771287,5.64674722675166,4,10
9.33020372372266,2.54242511474807,-3.83492854119322,36.8353193910164,60.7210961470631,14.0837365887502,8.85659167272968,12.6915202116432,4.00002360305291,80,3898.35251995728,5.64674721716831,4,10
9.33020373232494,2.54242511046333,-3.83492858621662,36.8353194247014,60.7210962783419,14.0837365932966,8.85659167497062,12.6915202589463,4.00002359205581,80,3898.35254218668,5.64674720758339,4,10
9.33020374091829,2.54242510617774,-3.83492863124911,36.8353194583518,60.7210964095614,14.0837365977856,8.8565916771729,12.6915203062197,4.00002358102086,80,3898.35256440103,5.64674719799698,4,10
9.3302037495027,2.54242510189131,-3.8349286762907,36.835319491967,60.7210965407209,14.0837366022173,8.85659167933665,12.6915203534636,4.00002356994833,80,3898.3525866003,5.64674718840907,4,10
9.33020375807816,2.54242509760404,-3.83492872134121,36.8353195255472,60.7210966718204,14.0837366065919,8.85659168146191,12.6915204006779,4.00002355883822,80,3898.35260878437,5.64674717881969,4,10
9.3302037666447,2.54242509331596,-3.83492876640037,36.8353195590925,60.7210968028602,14.0837366109099,8.85659168354886,12.6915204478623,4.00002354769072,80,3898.3526309534,5.64674716922891,4,10
9.33020377520229,2.54242508902708,-3.83492881146816,36.8353195926028,60.7210969338398,14.0837366151708,8.85659168559761,12.691520495017,4.00002353650592,80,3898.35265310726,5.64674715963673,4,10
9.33020378375094,2.54242508473741,-3.83492885654442,36.8353196260782,60.7210970647591,14.0837366193754,8.85659168760822,12.691520542142,4.00002352528395,80,3898.35267524594,5.64674715004322,4,10
9.33020379229066,2.54242508044697,-3.83492890162876,36.8353196595185,60.7210971956177,14.0837366235235,8.85659168958074,12.691520589237,4.00002351402509,80,3898.35269736944,5.64674714044838,4,10
9.33020380082144,2.54242507615579,-3.83492894672128,36.8353196929239,60.7210973264152,14.0837366276154,8.8565916915154,12.691520636302,4.00002350272933,80,3898.35271947768,5.64674713085223,4,10
9.33020380934327,2.54242507186385,-3.8349289918217,36.8353197262945,60.7210974571517,14.0837366316512,8.85659169341216,12.6915206833371,4.0000234913968,80,3898.35274157071,5.64674712125483,4,10
9.33020381785618,2.54242506757119,-3.83492903692996,36.83531975963,60.7210975878268,14.0837366356309,8.85659169527122,12.6915207303421,4.00002348002772,80,3898.35276364845,5.64674711165619,4,10
9.33020382636014,2.54242506327782,-3.83492908204585,36.8353197929305,60.7210977184407,14.0837366395549,8.85659169709265,12.6915207773171,4.00002346862226,80,3898.35278571094,5.64674710205636,4,10
9.33020383485518,2.54242505898376,-3.83492912716912,36.8353198261961,60.7210978489929,14.0837366434231,8.85659169887657,12.6915208242618,4.00002345718042,80,3898.35280775812,5.64674709245539,4,10
9.33020384334128,2.54242505468901,-3.83492917229978,36.8353198594268,60.7210979794832,14.0837366472356,8.85659170062303,12.6915208711764,4.00002344570242,80,3898.35282979001,5.64674708285324,4,10
9.33020385181844,2.54242505039359,-3.8349292174376,36.8353198926225,60.7210981099112,14.0837366509928,8.8565917023322,12.6915209180606,4.00002343418839,80,3898.35285180653,5.64674707325003,4,10
9.33020386028666,2.54242504609752,-3.83492926258253,36.8353199257832,60.7210982402765,14.0837366546948,8.85659170400419,12.6915209649147,4.00002342263861,80,3898.35287380763,5.64674706364574,4,10
9.33020386874595,2.54242504180082,-3.83492930773423,36.8353199589089,60.7210983705798,14.0837366583418,8.856591705639,12.6915210117384,4.00002341105295,80,3898.35289579341,5.64674705404039,4,10
9.33020387719632,2.54242503750348,-3.83492935289257,36.8353199919999,60.7210985008205,14.0837366619337,8.85659170723682,12.6915210585316,4.0000233994316,80,3898.35291776376,5.64674704443404,4,10
9.33020388563775,2.54242503320554,-3.83492939805762,36.8353200250557,60.721098630998,14.083736665471,8.85659170879768,12.6915211052944,4.00002338777489,80,3898.35293971869,5.6467470348267,4,10
9.33020389407024,2.542425028907,-3.83492944322916,36.8353200580767,60.7210987611124,14.0837366689533,8.85659171032171,12.6915211520268,4.00002337608271,80,3898.35296165816,5.64674702521844,4,10
9.33020390249381,2.54242502460788,-3.83492948840671,36.8353200910627,60.7210988911635,14.0837366723812,8.85659171180902,12.6915211987284,4.00002336435546,80,3898.35298358217,5.64674701560926,4,10
9.33020391090844,2.54242502030819,-3.83492953359058,36.8353201240138,60.7210990211511,14.0837366757548,8.85659171325972,12.6915212453996,4.00002335259302,80,3898.35300549071,5.64674700599918,4,10
9.33020391931415,2.54242501600795,-3.83492957878036,36.8353201569299,60.721099151075,14.0837366790741,8.85659171467387,12.6915212920401,4.00002334079568,80,3898.35302738372,5.64674699638825,4,10
9.33020392771093,2.54242501170717,-3.83492962397588,36.8353201898111,60.7210992809347,14.0837366823394,8.85659171605158,12.6915213386497,4.00002332896349,80,3898.35304926123,5.64674698677649,4,10
9.33020393609878,2.54242500740586,-3.83492966917709,36.8353202226575,60.7210994107304,14.0837366855507,8.85659171739303,12.6915213852287,4.00002331709663,80,3898.35307112314,5.64674697716394,4,10
9.33020394447769,2.54242500310405,-3.8349297143838,36.8353202554687,60.721099540462,14.0837366887082,8.85659171869827,12.6915214317768,4.00002330519521,80,3898.35309296953,5.64674696755065,4,10
9.33020395284769,2.54242499880174,-3.83492975959598,36.8353202882453,60.7210996701289,14.083736691812,8.85659171996735,12.6915214782942,4.00002329325952,80,3898.35311480031,5.64674695793659,4,10
9.33020396120877,2.54242499449894,-3.83492980481333,36.8353203209867,60.7210997997311,14.0837366948622,8.8565917212004,12.6915215247807,4.00002328128932,80,3898.35313661551,5.64674694832185,4,10
9.33020396956092,2.54242499019568,-3.83492985003573,36.8353203536934,60.7210999292686,14.0837366978591,8.85659172239752,12.6915215712361,4.00002326928507,80,3898.35315841507,5.64674693870645,4,10
9.33020397790414,2.54242498589196,-3.83492989526297,36.8353203863651,60.7211000587406,14.0837367008029,8.85659172355884,12.6915216176605,4.00002325724688,80,3898.35318019895,5.64674692909037,4,10
9.33020398623843,2.5424249815878,-3.8349299404951,36.835320419002,60.7211001881473,14.0837367036935,8.85659172468445,12.6915216640539,4.00002324517476,80,3898.35320196716,5.64674691947369,4,10
9.33020399456382,2.54242497728321,-3.83492998573183,36.8353204516038,60.7211003174889,14.0837367065312,8.85659172577442,12.6915217104163,4.00002323306882,80,3898.35322371976,5.64674690985644,4,10
9.33020400288027,2.54242497297821,-3.83493003097317,36.8353204841708,60.7211004467644,14.0837367093159,8.85659172682881,12.6915217567476,4.00002322092928,80,3898.3532454566,5.64674690023862,4,10
9.33020401118782,2.5424249686728,-3.83493007621877,36.8353205167028,60.7211005759744,14.0837367120481,8.85659172784773,12.6915218030476,4.00002320875632,80,3898.35326717777,5.64674689062026,4,10
9.33020401948644,2.54242496436702,-3.83493012146857,36.8353205492,60.7211007051183,14.0837367147276,8.85659172883135,12.6915218493163,4.00002319654982,80,3898.35328888314,5.64674688100144,4,10
9.33020402777614,2.54242496006086,-3.83493016672242,36.8353205816624,60.7211008341959,14.083736717355,8.85659172977972,12.6915218955538,4.00002318431024,80,3898.35331057277,5.64674687138214,4,10
9.33020403605692,2.54242495575434,-3.83493021198024,36.8353206140899,60.7211009632069,14.08373671993,8.85659173069291,12.69152194176,4.00002317203752,80,3898.35333224664,5.64674686176241,4,10
9.3302040443288,2.54242495144748,-3.83493025724164,36.8353206464824,60.7211010921511,14.083736722453,8.85659173157109,12.6915219879345,4.00002315973188,80,3898.35335390465,5.64674685214229,4,10
9.33020405259176,2.54242494714029,-3.83493030250685,36.8353206788402,60.7211012210288,14.0837367249242,8.85659173241436,12.6915220340779,4.00002314739351,80,3898.35337554687,5.64674684252178,4,10
9.33020406084581,2.54242494283279,-3.83493034777541,36.835320711163,60.7211013498393,14.0837367273433,8.85659173322284,12.6915220801898,4.00002313502239,80,3898.35339717325,5.64674683290096,4,10
9.33020406909094,2.54242493852497,-3.83493039304733,36.8353207434508,60.7211014785828,14.0837367297108,8.85659173399654,12.6915221262702,4.00002312261853,80,3898.35341878382,5.64674682327976,4,10
9.33020407732716,2.54242493421686,-3.8349304383226,36.835320775704,60.7211016072587,14.0837367320266,8.8565917347355,12.6915221723191,4.00002311018227,80,3898.35344037853,5.64674681365829,4,10
9.33020408555447,2.54242492990847,-3.83493048360083,36.8353208079221,60.7211017358671,14.0837367342912,8.85659173543991,12.6915222183363,4.00002309771378,80,3898.3534619573,5.64674680403655,4,10
9.33020409377288,2.54242492559983,-3.83493052888201,36.8353208401056,60.721101864408,14.0837367365044,8.85659173610986,12.6915222643219,4.00002308521306,80,3898.35348352017,5.64674679441459,4,10
9.33020410198238,2.54242492129093,-3.83493057416592,36.8353208722541,60.7211019928806,14.0837367386665,8.85659173674543,12.6915223102758,4.00002307268022,80,3898.35350506714,5.64674678479244,4,10
9.33020411018297,2.54242491698179,-3.83493061945251,36.8353209043679,60.7211021212854,14.0837367407775,8.85659173734678,12.6915223561979,4.00002306011544,80,3898.35352659815,5.64674677517011,4,10
9.33020411837465,2.54242491267243,-3.83493066474153,36.8353209364466,60.7211022496217,14.0837367428379,8.8565917379139,12.6915224020883,4.00002304751894,80,3898.35354811322,5.64674676554763,4,10
9.33020412655743,2.54242490836285,-3.83493071003295,36.8353209684907,60.7211023778894,14.0837367448474,8.85659173844692,12.6915224479469,4.00002303489066,80,3898.35356961227,5.64674675592503,4,10
9.33020413473131,2.54242490405308,-3.83493075532664,36.8353210004998,60.7211025060885,14.0837367468064,8.85659173894595,12.6915224937736,4.00002302223078,80,3898.35359109537,5.64674674630232,4,10
9.3302041428963,2.54242489974313,-3.83493080062243,36.8353210324742,60.7211026342193,14.0837367487151,8.85659173941116,12.6915225395684,4.00002300953952,80,3898.35361256243,5.64674673667959,4,10
9.33020415105238,2.54242489543301,-3.8349308459201,36.8353210644137,60.7211027622803,14.0837367505734,8.85659173984254,12.6915225853313,4.00002299681705,80,3898.35363401342,5.64674672705682,4,10
9.33020415919957,2.54242489112273,-3.83493089121936,36.8353210963186,60.7211028902723,14.0837367523815,8.85659174024022,12.6915226310619,4.00002298406343,80,3898.35365544841,5.64674671743406,4,10
9.33020416733786,2.5424248868123,-3.83493093652038,36.8353211281885,60.7211030181951,14.0837367541395,8.8565917406043,12.6915226767606,4.00002297127867,80,3898.35367686734,5.64674670781131,4,10
9.33020417546725,2.54242488250174,-3.83493098182299,36.8353211600237,60.7211031460483,14.0837367558479,8.85659174093485,12.6915227224273,4.00002295846298,80,3898.35369827017,5.64674669818861,4,10
9.33020418358774,2.54242487819106,-3.8349310271272,36.835321191824,60.7211032738319,14.0837367575063,8.85659174123197,12.691522768062,4.00002294561648,80,3898.35371965693,5.64674668856599,4,10
9.33020419169935,2.54242487388027,-3.83493107243243,36.8353212235895,60.7211034015452,14.0837367591154,8.85659174149578,12.6915228136644,4.00002293273945,80,3898.35374102753,5.64674667894349,4,10
9.33020419980207,2.5424248695694,-3.83493111773873,36.8353212553203,60.7211035291886,14.0837367606746,8.85659174172633,12.6915228592345,4.00002291983179,80,3898.35376238203,5.64674666932111,4,10
9.3302042078959,2.54242486525843,-3.83493116304612,36.8353212870163,60.7211036567618,14.0837367621846,8.85659174192375,12.6915229047725,4.00002290689361,80,3898.35378372039,5.64674665969891,4,10
9.33020421598084,2.54242486094741,-3.83493120835442,36.8353213186775,60.7211037842644,14.0837367636455,8.85659174208814,12.6915229502782,4.00002289392523,80,3898.35380504253,5.64674665007688,4,10
9.33020422405689,2.54242485663632,-3.83493125366323,36.8353213503039,60.7211039116966,14.0837367650572,8.85659174221956,12.6915229957514,4.00002288092656,80,3898.35382634854,5.64674664045509,4,10
9.33020423212406,2.5424248523252,-3.83493129897278,36.8353213818957,60.7211040390579,14.08373676642,8.85659174231813,12.6915230411923,4.00002286789794,80,3898.35384763834,5.64674663083355,4,10
9.33020424018235,2.54242484801404,-3.83493134428284,36.8353214134526,60.7211041663485,14.0837367677339,8.8565917423839,12.691523086601,4.00002285483936,80,3898.35386891193,5.64674662121227,4,10
9.33020424823175,2.54242484370287,-3.83493138959307,36.8353214449747,60.7211042935676,14.0837367689994,8.85659174241704,12.691523131977,4.00002284175093,80,3898.35389016925,5.64674661159131,4,10
9.33020425627228,2.5424248393917,-3.83493143490352,36.8353214764623,60.7211044207156,14.0837367702161,8.85659174241761,12.6915231773206,4.00002282863295,80,3898.35391141034,5.64674660197068,4,10
9.33020426430393,2.54242483508054,-3.83493148021392,36.8353215079149,60.7211045477918,14.0837367713846,8.85659174238566,12.6915232226315,4.00002281548541,80,3898.35393263516,5.64674659235039,4,10
9.3302042723267,2.5424248307694,-3.83493152552421,36.8353215393329,60.7211046747967,14.0837367725049,8.85659174232137,12.6915232679099,4.00002280230848,80,3898.35395384371,5.64674658273051,4,10
9.3302042803406,2.54242482645829,-3.83493157083444,36.8353215707162,60.7211048017297,14.0837367735768,8.85659174222468,12.6915233131558,4.0000227891021,80,3898.35397503599,5.64674657311102,4,10
9.33020428834563,2.54242482214722,-3.83493161614422,36.8353216020648,60.721104928591,14.0837367746007,8.85659174209576,12.6915233583689,4.00002277586651,80,3898.35399621196,5.64674656349196,4,10
9.33020429634179,2.54242481783621,-3.8349316614536,36.8353216333786,60.7211050553799,14.0837367755769,8.85659174193472,12.6915234035494,4.00002276260182,80,3898.35401737157,5.64674655387337,4,10
9.33020430432908,2.54242481352528,-3.83493170676229,36.8353216646578,60.7211051820968,14.0837367765054,8.85659174174174,12.691523448697,4.0000227493083,80,3898.35403851487,5.64674654425529,4,10
9.3302043123075,2.54242480921443,-3.83493175207013,36.8353216959022,60.7211053087407,14.0837367773861,8.85659174151675,12.6915234938119,4.00002273598591,80,3898.35405964179,5.6467465346377,4,10
9.33020432027705,2.54242480490367,-3.83493179737735,36.8353217271121,60.7211054353124,14.0837367782195,8.85659174125993,12.6915235388941,4.00002272263481,80,3898.35408075235,5.64674652502068,4,10
9.33020432823775,2.54242480059303,-3.83493184268337,36.8353217582871,60.7211055618114,14.0837367790055,8.85659174097134,12.6915235839433,4.00002270925506,80,3898.35410184653,5.64674651540422,4,10
9.33020433618958,2.54242479628251,-3.83493188798832,36.8353217894275,60.7211056882372,14.0837367797444,8.85659174065108,12.6915236289597,4.00002269584695,80,3898.35412292428,5.64674650578838,4,10
9.33020434413256,2.54242479197212,-3.8349319332919,36.8353218205334,60.7211058145899,14.0837367804361,8.85659174029922,12.691523673943,4.00002268241053,80,3898.35414398561,5.64674649617314,4,10
9.33020435206667,2.54242478766187,-3.83493197859417,36.8353218516044,60.7211059408693,14.083736781081,8.85659173991593,12.6915237188934,4.0000226689458,80,3898.35416503049,5.64674648655858,4,10
9.33020435999194,2.54242478335178,-3.83493202389479,36.8353218826409,60.7211060670751,14.0837367816789,8.8565917395012,12.6915237638107,4.00002265545305,80,3898.35418605897,5.64674647694468,4,10
9.33020436790834,2.54242477904186,-3.834932069194,36.8353219136427,60.7211061932073,14.0837367822302,8.8565917390552,12.6915238086952,4.00002264193228,80,3898.35420707095,5.64674646733148,4,10
9.33020437581589,2.54242477473212,-3.83493211449127,36.83532194461,60.721106319266,14.0837367827351,8.85659173857795,12.6915238535465,4.0000226283837,80,3898.3542280665,5.646746457719,4,10
9.33020438371461,2.54242477042258,-3.83493215978666,36.8353219755425,60.7211064452508,14.0837367831935,8.85659173806965,12.6915238983646,4.00002261480728,80,3898.35424904552,5.64674644810728,4,10
9.33020439160446,2.54242476611324,-3.83493220508001,36.8353220064404,60.7211065711614,14.0837367836055,8.85659173753032,12.6915239431497,4.00002260120317,80,3898.35427000804,5.64674643849636,4,10
9.33020439948547,2.54242476180412,-3.83493225037114,36.8353220373038,60.7211066969978,14.0837367839715,8.85659173696007,12.6915239879015,4.00002258757166,80,3898.35429095404,5.64674642888622,4,10
9.33020440735764,2.54242475749523,-3.83493229565994,36.8353220681324,60.7211068227601,14.0837367842914,8.85659173635895,12.69152403262,4.00002257391282,80,3898.35431188354,5.64674641927692,4,10
9.33020441522097,2.54242475318658,-3.83493234094647,36.8353220989267,60.7211069484474,14.0837367845652,8.85659173572708,12.6915240773054,4.00002256022657,80,3898.35433279645,5.6467464096685,4,10
9.33020442307547,2.54242474887818,-3.83493238623043,36.8353221296862,60.7211070740601,14.0837367847936,8.85659173506451,12.6915241219575,4.00002254651315,80,3898.35435369281,5.64674640006095,4,10
9.33020443092112,2.54242474457005,-3.83493243151179,36.8353221604112,60.721107199598,14.0837367849762,8.85659173437142,12.6915241665763,4.00002253277279,80,3898.35437457256,5.6467463904543,4,10
9.33020443875794,2.5424247402622,-3.83493247679024,36.8353221911016,60.7211073250609,14.0837367851132,8.8565917336478,12.6915242111617,4.00002251900554,80,3898.35439543574,5.64674638084861,4,10
9.33020444658592,2.54242473595463,-3.8349325220658,36.8353222217574,60.7211074504487,14.0837367852047,8.85659173289372,12.6915242557136,4.0000225052114,80,3898.35441628231,5.64674637124386,4,10
9.33020445440507,2.54242473164737,-3.83493256733834,36.8353222523787,60.7211075757609,14.0837367852511,8.85659173210934,12.6915243002321,4.0000224913905,80,3898.35443711228,5.6467463616401,4,10
9.3302044622154,2.54242472734042,-3.8349326126077,36.8353222829655,60.7211077009979,14.0837367852525,8.85659173129477,12.691524344717,4.00002247754315,80,3898.35445792558,5.64674635203736,4,10
9.3302044700169,2.5424247230338,-3.83493265787376,36.8353223135177,60.7211078261591,14.0837367852088,8.85659173045002,12.6915243891685,4.00002246366938,80,3898.35447872224,5.64674634243565,4,10
9.33020447780957,2.54242471872751,-3.83493270313647,36.8353223440354,60.7211079512444,14.0837367851202,8.8565917295752,12.6915244335865,4.00002244976923,80,3898.35449950226,5.64674633283501,4,10
9.33020448559343,2.54242471442156,-3.83493274839566,36.8353223745186,60.7211080762543,14.0837367849869,8.85659172867042,12.6915244779709,4.00002243584288,80,3898.35452026561,5.64674632323544,4,10
9.33020449336846,2.54242471011598,-3.83493279365109,36.8353224049672,60.7211082011876,14.0837367848089,8.8565917277358,12.6915245223215,4.00002242189032,80,3898.35454101223,5.64674631363702,4,10
9.33020450113467,2.54242470581077,-3.83493283890277,36.8353224353814,60.7211083260448,14.0837367845866,8.85659172677134,12.6915245666386,4.00002240791184,80,3898.35456174222,5.6467463040397,4,10
9.33020450889207,2.54242470150594,-3.8349328841507,36.835322465761,60.7211084508257,14.0837367843198,8.85659172577721,12.691524610922,4.00002239390739,80,3898.35458245544,5.64674629444356,4,10
9.33020451664066,2.5424246972015,-3.83493292939454,36.8353224961062,60.7211085755304,14.0837367840087,8.85659172475346,12.6915246551717,4.00002237987729,80,3898.35460315197,5.6467462848486,4,10
9.33020452438044,2.54242469289747,-3.83493297463406,36.835322526417,60.7211087001579,14.0837367836536,8.85659172370015,12.6915246993875,4.00002236582151,80,3898.35462383171,5.64674627525484,4,10
9.33020453211141,2.54242468859386,-3.83493301986948,36.8353225566931,60.7211088247086,14.0837367832546,8.8565917226174,12.6915247435696,4.0000223517402,80,3898.35464449473,5.64674626566234,4,10
9.33020453983358,2.54242468429068,-3.83493306510053,36.835322586935,60.7211089491823,14.0837367828116,8.85659172150531,12.6915247877179,4.00002233763342,80,3898.35466514096,5.64674625607109,4,10
9.33020454754694,2.54242467998793,-3.83493311032697,36.8353226171425,60.7211090735792,14.0837367823249,8.85659172036389,12.6915248318323,4.0000223235013,80,3898.35468577043,5.64674624648114,4,10
9.33020455525151,2.54242467568564,-3.83493315554881,36.8353226473153,60.7211091978986,14.0837367817945,8.85659171919337,12.6915248759127,4.00002230934405,80,3898.35470638314,5.64674623689247,4,10
9.33020456294727,2.54242467138381,-3.83493320076605,36.8353226774539,60.7211093221406,14.0837367812208,8.85659171799375,12.6915249199594,4.00002229516178,80,3898.354726979,5.64674622730515,4,10
9.33020457063424,2.54242466708245,-3.83493324597822,36.8353227075579,60.7211094463051,14.0837367806037,8.85659171676508,12.691524963972,4.00002228095445,80,3898.35474755803,5.6467462177192,4,10
9.33020457831241,2.54242466278158,-3.83493329118556,36.8353227376276,60.7211095703919,14.0837367799433,8.85659171550748,12.6915250079506,4.0000222667224,80,3898.35476812027,5.64674620813463,4,10
9.3302045859818,2.5424246584812,-3.83493333638768,36.8353227676629,60.7211096944013,14.0837367792396,8.856591714221,12.6915250518952,4.00002225246544,80,3898.35478866569,5.64674619855144,4,10
9.3302045936424,2.54242465418133,-3.83493338158473,36.8353227976638,60.721109818332,14.0837367784932,8.85659171290581,12.6915250958057,4.00002223818393,80,3898.35480919421,5.64674618896971,4,10
9.3302046012942,2.54242464988197,-3.8349334267765,36.8353228276304,60.7211099421849,14.0837367777037,8.85659171156192,12.6915251396823,4.00002222387786,80,3898.35482970587,5.6467461793894,4,10
9.33020460893723,2.54242464558315,-3.83493347196276,36.8353228575625,60.7211100659596,14.0837367768716,8.85659171018943,12.6915251835247,4.00002220954741,80,3898.35485020065,5.64674616981059,4,10
9.33020461657147,2.54242464128487,-3.83493351714338,36.8353228874602,60.7211101896559,14.083736775997,8.85659170878847,12.6915252273328,4.00002219519263,80,3898.35487067856,5.6467461602333,4,10
9.33020462419694,2.54242463698713,-3.83493356231833,36.8353229173237,60.7211103132734,14.0837367750797,8.85659170735909,12.6915252711068,4.00002218081363,80,3898.35489113957,5.64674615065749,4,10
9.33020463181363,2.54242463268997,-3.83493360748753,36.8353229471527,60.7211104368129,14.08373677412,8.85659170590134,12.6915253148466,4.00002216641064,80,3898.35491158364,5.64674614108325,4,10
9.33020463942155,2.54242462839337,-3.83493365265093,36.8353229769475,60.721110560273,14.0837367731181,8.85659170441539,12.6915253585523,4.00002215198356,80,3898.35493201081,5.64674613151059,4,10
9.3302046470207,2.54242462409735,-3.83493369780814,36.835323006708,60.7211106836544,14.0837367720741,8.85659170290126,12.6915254022235,4.0000221375326,80,3898.35495242106,5.64674612193952,4,10
9.33020465461108,2.54242461980193,-3.83493374295938,36.8353230364341,60.7211108069565,14.0837367709881,8.85659170135904,12.6915254458606,4.00002212305799,80,3898.3549728143,5.64674611237008,4,10
9.3302046621927,2.54242461550713,-3.83493378810419,36.835323066126,60.7211109301797,14.0837367698604,8.85659169978885,12.6915254894632,4.00002210855962,80,3898.35499319061,5.64674610280228,4,10
9.33020466976556,2.54242461121294,-3.83493383324264,36.8353230957836,60.7211110533232,14.0837367686908,8.85659169819075,12.6915255330315,4.00002209403794,80,3898.3550135499,5.64674609323616,4,10
9.33020467732965,2.54242460691937,-3.83493387837456,36.8353231254069,60.7211111763876,14.0837367674795,8.85659169656481,12.6915255765653,4.00002207949285,80,3898.35503389226,5.64674608367171,4,10
9.33020468488499,2.54242460262645,-3.83493392350005,36.8353231549959,60.7211112993719,14.0837367662268,8.85659169491117,12.6915256200649,4.00002206492445,80,3898.35505421761,5.64674607410898,4,10
9.33020469243157,2.54242459833417,-3.83493396861871,36.8353231845506,60.7211114222766,14.0837367649326,8.85659169322986,12.6915256635299,4.0000220503328,80,3898.35507452596,5.64674606454799,4,10
9.33020469996941,2.54242459404254,-3.83493401373062,36.8353232140711,60.7211115451016,14.0837367635971,8.85659169152098,12.6915257069605,4.00002203571796,80,3898.35509481733,5.64674605498873,4,10
9.33020470749849,2.54242458975158,-3.83493405883564,36.8353232435575,60.7211116678466,14.0837367622204,8.85659168978458,12.6915257503566,4.0000220210801,80,3898.35511509165,5.64674604543124,4,10
9.33020471501882,2.54242458546132,-3.83493410393362,36.8353232730095,60.7211117905113,14.0837367608029,8.85659168802079,12.6915257937182,4.00002200641939,80,3898.3551353489,5.6467460358756,4,10
9.33020472253042,2.54242458117175,-3.83493414902432,36.8353233024274,60.7211119130958,14.0837367593443,8.85659168622965,12.6915258370451,4.00002199173599,80,3898.35515558909,5.64674602632177,4,10
9.33020473003327,2.54242457688288,-3.83493419410786,36.835323331811,60.7211120355995,14.083736757845,8.85659168441134,12.6915258803375,4.00002197702997,80,3898.35517581219,5.64674601676982,4,10
9.33020473752739,2.54242457259471,-3.83493423918378,36.8353233611605,60.7211121580233,14.083736756305,8.85659168256586,12.6915259235951,4.00002196230139,80,3898.35519601832,5.64674600721972,4,10
9.33020474501277,2.54242456830728,-3.83493428425243,36.8353233904758,60.7211122803657,14.0837367547246,8.85659168069333,12.6915259668183,4.00002194755041,80,3898.35521620727,5.6467459976715,4,10
9.33020475248942,2.54242456402058,-3.83493432931346,36.8353234197569,60.721112402628,14.0837367531037,8.85659167879385,12.6915260100068,4.00002193277709,80,3898.35523637919,5.64674598812521,4,10
9.33020475995735,2.54242455973461,-3.8349343743667,36.8353234490038,60.721112524809,14.0837367514423,8.85659167686737,12.6915260531605,4.00002191798143,80,3898.35525653401,5.64674597858088,4,10
9.33020476741655,2.54242455544941,-3.83493441941226,36.8353234782167,60.721112646909,14.0837367497409,8.85659167491406,12.6915260962796,4.00002190316366,80,3898.35527667169,5.64674596903846,4,10
9.33020477486702,2.54242455116496,-3.83493446444982,36.8353235073953,60.7211127689278,14.0837367479991,8.85659167293397,12.6915261393639,4.00002188832394,80,3898.35529679226,5.64674595949808,4,10
9.33020478230878,2.5424245468813,-3.83493450947935,36.8353235365399,60.7211128908652,14.0837367462178,8.85659167092723,12.6915261824133,4.00002187346234,80,3898.35531689566,5.64674594995968,4,10
9.33020478974182,2.54242454259843,-3.83493455450065,36.8353235656504,60.7211130127213,14.0837367443964,8.85659166889388,12.6915262254279,4.00002185857886,80,3898.35533698195,5.64674594042332,4,10
9.33020479716615,2.54242453831635,-3.83493459951376,36.8353235947268,60.7211131344959,14.0837367425354,8.85659166683411,12.6915262684076,4.00002184367372,80,3898.35535705108,5.64674593088901,4,10
9.33020480458176,2.54242453403507,-3.83493464451834,36.8353236237691,60.7211132561886,14.0837367406347,8.85659166474784,12.6915263113524,4.00002182874692,80,3898.35537710306,5.64674592135677,4,10
9.33020481198867,2.54242452975461,-3.83493468951474,36.8353236527773,60.7211133777996,14.0837367386945,8.85659166263525,12.6915263542626,4.00002181379864,80,3898.35539713782,5.64674591182664,4,10
