Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33020481938687,2.54242452547497,-3.83493473450233,36.8353236817514,60.7211134993285,14.0837367367149,8.85659166049635,12.6915263971376,4.00002179882898,80,3898.35541715545,5.64674590229859,4,10
9.33020482677638,2.54242452119618,-3.83493477948133,36.8353237106915,60.7211136207755,14.0837367346961,8.85659165833124,12.6915264399777,4.00002178383795,80,3898.35543715585,5.64674589277273,4,10
9.33020483415718,2.54242451691823,-3.83493482445147,36.8353237395975,60.7211137421402,14.0837367326382,8.8565916561401,12.6915264827827,4.00002176882595,80,3898.35545713906,5.64674588324901,4,10
9.33020484152929,2.54242451264115,-3.83493486941273,36.8353237684696,60.7211138634229,14.0837367305412,8.85659165392298,12.6915265255528,4.00002175379279,80,3898.35547710505,5.64674587372748,4,10
9.33020484889271,2.54242450836493,-3.83493491436491,36.8353237973076,60.721113984623,14.0837367284055,8.85659165167993,12.6915265682879,4.00002173873867,80,3898.35549705383,5.64674586420815,4,10
9.33020485624744,2.54242450408958,-3.83493495930804,36.8353238261117,60.7211141057402,14.0837367262307,8.85659164941097,12.691526610988,4.00002172366368,80,3898.35551698536,5.64674585469105,4,10
9.33020486359349,2.54242449981512,-3.83493500424203,36.8353238548816,60.7211142267753,14.0837367240174,8.8565916471162,12.691526653653,4.000021708568,80,3898.35553689968,5.64674584517618,4,10
9.33020487093085,2.54242449554156,-3.83493504916663,36.8353238836177,60.7211143477273,14.0837367217655,8.85659164479574,12.6915266962828,4.00002169345157,80,3898.3555567967,5.64674583566362,4,10
9.33020487825953,2.5424244912689,-3.83493509408174,36.8353239123198,60.7211144685966,14.0837367194752,8.85659164244964,12.6915267388775,4.00002167831457,80,3898.35557667654,5.6467458261533,4,10
9.33020488557954,2.54242448699717,-3.83493513898748,36.835323940988,60.7211145893828,14.0837367171466,8.85659164007808,12.6915267814371,4.00002166315721,80,3898.35559653902,5.64674581664532,4,10
9.33020489289088,2.54242448272637,-3.83493518388337,36.8353239696222,60.721114710086,14.0837367147799,8.85659163768105,12.6915268239615,4.00002164797951,80,3898.35561638426,5.64674580713969,4,10
9.33020490019354,2.54242447845649,-3.83493522876961,36.8353239982225,60.7211148307056,14.083736712375,8.85659163525855,12.6915268664507,4.00002163278151,80,3898.35563621224,5.64674579763637,4,10
9.33020490748754,2.54242447418756,-3.83493527364601,36.8353240267888,60.7211149512417,14.0837367099321,8.85659163281082,12.6915269089046,4.00002161756339,80,3898.35565602288,5.64674578813546,4,10
9.33020491477287,2.54242446991959,-3.83493531851252,36.8353240553213,60.7211150716947,14.0837367074513,8.85659163033779,12.6915269513233,4.00002160232515,80,3898.35567581621,5.64674577863693,4,10
9.33020492204954,2.54242446565259,-3.83493536336891,36.8353240838198,60.7211151920643,14.0837367049328,8.85659162783963,12.6915269937067,4.00002158706695,80,3898.35569559228,5.64674576914081,4,10
9.33020492931756,2.54242446138656,-3.83493540821519,36.8353241122846,60.7211153123497,14.0837367023767,8.85659162531647,12.6915270360548,4.00002157178898,80,3898.355715351,5.64674575964714,4,10
9.33020493657693,2.54242445712152,-3.83493545305112,36.8353241407154,60.7211154325514,14.0837366997831,8.85659162276835,12.6915270783676,4.00002155649128,80,3898.35573509235,5.64674575015594,4,10
9.33020494382763,2.54242445285748,-3.83493549787676,36.8353241691124,60.7211155526693,14.0837366971521,8.85659162019533,12.6915271206451,4.00002154117391,80,3898.35575481641,5.64674574066723,4,10
9.3302049510697,2.54242444859444,-3.83493554269188,36.8353241974755,60.7211156727026,14.0837366944837,8.85659161759742,12.6915271628872,4.00002152583698,80,3898.35577452306,5.64674573118098,4,10
9.33020495830312,2.54242444433241,-3.83493558749643,36.8353242258049,60.7211157926526,14.0837366917782,8.85659161497472,12.6915272050938,4.00002151048074,80,3898.3557942124,5.64674572169728,4,10
9.3302049655279,2.54242444007141,-3.83493563229052,36.8353242541003,60.7211159125177,14.0837366890356,8.85659161232735,12.6915272472652,4.00002149510505,80,3898.35581388436,5.64674571221611,4,10
9.33020497274405,2.54242443581144,-3.83493567707353,36.8353242823621,60.7211160322988,14.0837366862559,8.85659160965542,12.6915272894009,4.0000214797102,80,3898.35583353898,5.64674570273752,4,10
9.33020497995156,2.54242443155251,-3.83493572184591,36.83532431059,60.7211161519954,14.0837366834394,8.85659160695894,12.6915273315013,4.00002146429614,80,3898.35585317625,5.64674569326148,4,10
9.33020498715044,2.54242442729463,-3.83493576660726,36.8353243387841,60.7211162716068,14.0837366805864,8.85659160423802,12.6915273735662,4.00002144886304,80,3898.35587279603,5.64674568378805,4,10
9.3302049943407,2.54242442303783,-3.83493581135764,36.8353243669445,60.7211163911338,14.0837366776968,8.85659160149271,12.6915274155957,4.00002143341106,80,3898.35589239844,5.64674567431727,4,10
9.33020500152233,2.54242441878209,-3.83493585609676,36.8353243950711,60.7211165105762,14.0837366747704,8.85659159872307,12.6915274575895,4.00002141794016,80,3898.3559119835,5.64674566484912,4,10
9.33020500869535,2.54242441452742,-3.83493590082458,36.8353244231641,60.7211166299335,14.0837366718077,8.85659159592927,12.6915274995476,4.00002140245056,80,3898.3559315511,5.64674565538361,4,10
9.33020501585974,2.54242441027385,-3.83493594554108,36.8353244512232,60.7211167492059,14.0837366688087,8.85659159311132,12.6915275414704,4.00002138694225,80,3898.35595110131,5.6467456459208,4,10
9.33020502301552,2.54242440602139,-3.83493599024615,36.8353244792487,60.7211168683926,14.0837366657737,8.85659159026926,12.6915275833575,4.00002137141547,80,3898.35597063403,5.64674563646071,4,10
9.3302050301627,2.54242440177003,-3.83493603493957,36.8353245072405,60.7211169874946,14.0837366627025,8.85659158740327,12.6915276252088,4.00002135587027,80,3898.35599014935,5.64674562700334,4,10
9.33020503730126,2.54242439751979,-3.83493607962146,36.8353245351986,60.7211171065112,14.0837366595953,8.85659158451335,12.6915276670247,4.00002134030666,80,3898.35600964724,5.64674561754872,4,10
9.33020504443123,2.54242439327067,-3.8349361242914,36.8353245631231,60.7211172254422,14.0837366564525,8.85659158159962,12.6915277088048,4.00002132472486,80,3898.35602912769,5.64674560809684,4,10
9.3302050515526,2.54242438902269,-3.83493616894981,36.8353245910139,60.7211173442874,14.0837366532737,8.85659157866212,12.6915277505494,4.00002130912486,80,3898.35604859066,5.64674559864775,4,10
9.33020505866537,2.54242438477586,-3.83493621359611,36.8353246188711,60.7211174630472,14.0837366500594,8.85659157570097,12.6915277922582,4.00002129350679,80,3898.35606803617,5.64674558920147,4,10
9.33020506576955,2.54242438053019,-3.8349362582303,36.8353246466947,60.7211175817212,14.0837366468097,8.85659157271624,12.6915278339313,4.00002127787081,80,3898.35608746414,5.64674557975802,4,10
9.33020507286514,2.54242437628567,-3.83493630285238,36.8353246744846,60.7211177003092,14.0837366435245,8.85659156970797,12.6915278755686,4.00002126221699,80,3898.3561068747,5.64674557031739,4,10
9.33020507995215,2.54242437204233,-3.83493634746225,36.8353247022409,60.7211178188111,14.0837366402041,8.85659156667634,12.6915279171702,4.00002124654543,80,3898.35612626774,5.64674556087964,4,10
9.33020508703058,2.54242436780018,-3.83493639205972,36.8353247299637,60.7211179372273,14.0837366368485,8.85659156362124,12.6915279587361,4.00002123085619,80,3898.35614564332,5.64674555144476,4,10
9.33020509410043,2.54242436355921,-3.83493643664491,36.8353247576529,60.7211180555568,14.0837366334576,8.85659156054288,12.6915280002661,4.00002121514927,80,3898.35616500138,5.64674554201277,4,10
9.33020510116171,2.54242435931944,-3.8349364812176,36.8353247853086,60.7211181738006,14.0837366300321,8.85659155744128,12.6915280417605,4.00002119942496,80,3898.35618434194,5.64674553258373,4,10
9.33020510821441,2.54242435508088,-3.83493652577749,36.8353248129307,60.7211182919576,14.0837366265716,8.85659155431648,12.6915280832188,4.0000211836832,80,3898.35620366497,5.64674552315761,4,10
9.33020511525856,2.54242435084354,-3.83493657032483,36.8353248405192,60.7211184100279,14.0837366230762,8.85659155116866,12.6915281246413,4.00002116792422,80,3898.35622297046,5.64674551373445,4,10
9.33020512229414,2.54242434660743,-3.83493661485926,36.8353248680744,60.7211185280121,14.0837366195464,8.85659154799777,12.6915281660279,4.00002115214807,80,3898.35624225845,5.64674550431426,4,10
9.33020512932116,2.54242434237256,-3.83493665938084,36.835324895596,60.7211186459097,14.083736615982,8.85659154480402,12.6915282073786,4.00002113635475,80,3898.3562615289,5.64674549489709,4,10
9.33020513633963,2.54242433813893,-3.83493670388941,36.835324923084,60.7211187637199,14.0837366123832,8.85659154158742,12.6915282486934,4.00002112054449,80,3898.35628078182,5.64674548548293,4,10
9.33020514334955,2.54242433390655,-3.83493674838496,36.8353249505388,60.7211188814431,14.08373660875,8.85659153834803,12.6915282899724,4.00002110471723,80,3898.35630001716,5.64674547607178,4,10
9.33020515035092,2.54242432967544,-3.83493679286721,36.8353249779599,60.7211189990796,14.0837366050827,8.8565915350859,12.6915283312152,4.00002108887327,80,3898.3563192349,5.6467454666637,4,10
9.33020515734375,2.54242432544559,-3.83493683733622,36.8353250053477,60.7211191166294,14.0837366013811,8.85659153180109,12.6915283724221,4.00002107301242,80,3898.35633843517,5.64674545725869,4,10
9.33020516432804,2.54242432121703,-3.83493688179192,36.8353250327021,60.7211192340915,14.0837365976456,8.85659152849377,12.691528413593,4.00002105713503,80,3898.35635761785,5.64674544785678,4,10
9.33020517130379,2.54242431698976,-3.83493692623409,36.835325060023,60.7211193514669,14.0837365938763,8.85659152516399,12.6915284547279,4.0000210412411,80,3898.35637678295,5.64674543845798,4,10
9.33020517827101,2.54242431276379,-3.83493697066285,36.8353250873106,60.7211194687544,14.0837365900732,8.85659152181182,12.6915284958268,4.0000210253308,80,3898.35639593045,5.6467454290623,4,10
9.33020518522971,2.54242430853912,-3.83493701507786,36.8353251145648,60.7211195859543,14.0837365862365,8.85659151843731,12.6915285368897,4.00002100940424,80,3898.35641506035,5.64674541966978,4,10
9.33020519217987,2.54242430431577,-3.8349370594791,36.8353251417856,60.7211197030669,14.083736582366,8.85659151504052,12.6915285779164,4.00002099346125,80,3898.35643417266,5.64674541028043,4,10
9.33020519912152,2.54242430009374,-3.83493710386659,36.8353251689731,60.7211198200919,14.0837365784622,8.8565915116215,12.6915286189071,4.00002097750217,80,3898.35645326745,5.64674540089424,4,10
9.33020520605466,2.54242429587304,-3.83493714824016,36.8353251961272,60.7211199370291,14.0837365745251,8.85659150818037,12.6915286598617,4.00002096152701,80,3898.35647234456,5.64674539151127,4,10
9.33020521297927,2.54242429165368,-3.83493719259985,36.8353252232482,60.7211200538784,14.0837365705548,8.85659150471724,12.6915287007802,4.00002094553594,80,3898.35649140407,5.64674538213149,4,10
9.33020521989538,2.54242428743568,-3.83493723694528,36.8353252503356,60.7211201706395,14.0837365665514,8.85659150123212,12.6915287416625,4.000020929529,80,3898.35651044592,5.64674537275501,4,10
9.33020522680299,2.54242428321903,-3.8349372812765,36.8353252773899,60.7211202873128,14.0837365625149,8.85659149772511,12.6915287825086,4.00002091350626,80,3898.35652947022,5.64674536338174,4,10
9.33020523370209,2.54242427900374,-3.83493732559356,36.8353253044108,60.7211204038983,14.0837365584453,8.85659149419621,12.6915288233187,4.00002089746783,80,3898.35654847692,5.64674535401175,4,10
9.33020524059269,2.54242427478983,-3.83493736989629,36.8353253313986,60.7211205203951,14.0837365543431,8.85659149064554,12.6915288640925,4.0000208814136,80,3898.35656746593,5.64674534464505,4,10
9.3302052474748,2.54242427057729,-3.83493741418454,36.8353253583531,60.7211206368037,14.083736550208,8.85659148707316,12.6915289048301,4.00002086534391,80,3898.35658643732,5.64674533528166,4,10
9.33020525434842,2.54242426636616,-3.83493745845834,36.8353253852743,60.7211207531238,14.0837365460403,8.85659148347918,12.6915289455315,4.00002084925882,80,3898.35660539102,5.64674532592161,4,10
9.33020526121357,2.54242426215643,-3.83493750271731,36.8353254121624,60.7211208693558,14.0837365418402,8.85659147986371,12.6915289861965,4.00002083315849,80,3898.35662432707,5.64674531656491,4,10
9.33020526807023,2.5424242579481,-3.83493754696167,36.8353254390173,60.7211209854993,14.0837365376076,8.85659147622675,12.6915290268254,4.00002081704287,80,3898.35664324554,5.64674530721159,4,10
9.33020527491841,2.5424242537412,-3.83493759119119,36.8353254658389,60.7211211015535,14.0837365333428,8.85659147256843,12.6915290674179,4.00002080091213,80,3898.35666214627,5.64674529786163,4,10
9.33020528175812,2.54242424953571,-3.83493763540582,36.8353254926274,60.7211212175195,14.0837365290457,8.85659146888878,12.6915291079742,4.00002078476638,80,3898.35668102938,5.64674528851508,4,10
9.33020528858936,2.54242424533165,-3.8349376796055,36.8353255193828,60.7211213333963,14.0837365247165,8.85659146518782,12.6915291484943,4.00002076860562,80,3898.35669989482,5.64674527917195,4,10
9.33020529541213,2.54242424112904,-3.83493772379018,36.8353255461051,60.7211214491842,14.0837365203553,8.85659146146571,12.691529188978,4.00002075242992,80,3898.35671874257,5.64674526983225,4,10
9.33020530222644,2.54242423692787,-3.83493776795984,36.8353255727942,60.7211215648837,14.0837365159624,8.85659145772246,12.6915292294256,4.00002073623938,80,3898.35673757266,5.64674526049598,4,10
9.33020530903229,2.54242423272816,-3.83493781211399,36.8353255994503,60.7211216804933,14.0837365115376,8.85659145395817,12.6915292698365,4.00002072003417,80,3898.35675638505,5.64674525116321,4,10
9.33020531582969,2.54242422852992,-3.83493785625302,36.8353256260731,60.7211217960142,14.0837365070811,8.85659145017291,12.6915293102112,4.00002070381441,80,3898.35677517973,5.64674524183393,4,10
9.33020532261865,2.54242422433316,-3.83493790037664,36.8353256526631,60.7211219114457,14.0837365025931,8.85659144636679,12.6915293505496,4.00002068758016,80,3898.35679395672,5.64674523250813,4,10
9.33020532939916,2.54242422013787,-3.83493794448469,36.8353256792199,60.7211220267882,14.0837364980734,8.85659144253981,12.6915293908515,4.0000206713313,80,3898.35681271607,5.64674522318588,4,10
9.33020533617123,2.54242421594407,-3.83493798857711,36.8353257057439,60.7211221420407,14.0837364935226,8.85659143869208,12.6915294311169,4.00002065506823,80,3898.35683145765,5.64674521386716,4,10
9.33020534293485,2.54242421175177,-3.83493803265401,36.8353257322346,60.721122257204,14.0837364889403,8.85659143482366,12.6915294713461,4.00002063879089,80,3898.35685018155,5.64674520455199,4,10
9.33020534969006,2.54242420756098,-3.83493807671516,36.8353257586922,60.7211223722777,14.0837364843269,8.85659143093454,12.6915295115388,4.00002062249928,80,3898.35686888771,5.64674519524041,4,10
9.33020535643683,2.5424242033717,-3.8349381207604,36.8353257851172,60.7211224872616,14.0837364796824,8.85659142702491,12.6915295516949,4.00002060619374,80,3898.35688757619,5.64674518593241,4,10
9.33020536317517,2.54242419918394,-3.83493816478978,36.835325811509,60.7211226021556,14.083736475007,8.85659142309481,12.6915295918147,4.00002058987411,80,3898.3569062469,5.64674517662801,4,10
9.3302053699051,2.54242419499771,-3.83493820880312,36.8353258378679,60.7211227169601,14.0837364703008,8.85659141914431,12.6915296318979,4.00002057354055,80,3898.35692489992,5.64674516732726,4,10
9.33020537662662,2.54242419081302,-3.83493825280044,36.8353258641939,60.7211228316745,14.0837364655637,8.85659141517351,12.6915296719447,4.00002055719318,80,3898.3569435352,5.64674515803014,4,10
9.33020538333971,2.54242418662987,-3.83493829678162,36.8353258904868,60.7211229462989,14.083736460796,8.85659141118242,12.6915297119551,4.00002054083211,80,3898.35696215276,5.64674514873667,4,10
9.33020539004441,2.54242418244828,-3.83493834074659,36.8353259167469,60.7211230608333,14.0837364559977,8.85659140717109,12.691529751929,4.0000205244574,80,3898.35698075254,5.64674513944687,4,10
9.3302053967407,2.54242417826825,-3.83493838469525,36.8353259429742,60.7211231752775,14.083736451169,8.85659140313965,12.6915297918663,4.00002050806916,80,3898.35699933461,5.64674513016078,4,10
9.33020540342859,2.54242417408978,-3.83493842862725,36.8353259691687,60.7211232896316,14.0837364463098,8.85659139908807,12.6915298317669,4.00002049166739,80,3898.35701789895,5.6467451208784,4,10
9.33020541010809,2.5424241699129,-3.83493847254306,36.8353259953301,60.721123403895,14.0837364414205,8.85659139501655,12.6915298716311,4.00002047525226,80,3898.35703644548,5.64674511159973,4,10
9.3302054167792,2.54242416573759,-3.83493851644215,36.8353260214588,60.7211235180683,14.0837364365009,8.85659139092508,12.6915299114587,4.00002045882377,80,3898.35705497432,5.64674510232482,4,10
9.33020542344192,2.54242416156388,-3.83493856032459,36.8353260475546,60.721123632151,14.0837364315512,8.85659138681376,12.6915299512497,4.00002044238204,80,3898.35707348538,5.64674509305365,4,10
9.33020543009625,2.54242415739177,-3.83493860419037,36.8353260736177,60.7211237461432,14.0837364265716,8.85659138268261,12.6915299910041,4.00002042592723,80,3898.35709197866,5.64674508378628,4,10
9.33020543674221,2.54242415322127,-3.83493864803938,36.8353260996479,60.7211238600449,14.0837364215623,8.85659137853179,12.691530030722,4.00002040945941,80,3898.35711045414,5.64674507452269,4,10
9.3302054433798,2.54242414905238,-3.83493869187129,36.8353261256455,60.7211239738557,14.083736416523,8.8565913743613,12.6915300704031,4.00002039297868,80,3898.35712891193,5.64674506526289,4,10
9.33020545000902,2.54242414488512,-3.83493873568636,36.8353261516102,60.7211240875758,14.0837364114541,8.8565913701712,12.6915301100477,4.00002037648505,80,3898.35714735188,5.64674505600696,4,10
9.33020545662988,2.54242414071948,-3.83493877948428,36.8353261775421,60.7211242012053,14.0837364063556,8.85659136596161,12.6915301496555,4.00002035997858,80,3898.35716577413,5.64674504675484,4,10
9.33020546324238,2.54242413655548,-3.83493882326525,36.8353262034414,60.7211243147431,14.0837364012277,8.85659136173251,12.6915301892269,4.00002034345943,80,3898.35718417854,5.64674503750655,4,10
9.33020546984652,2.54242413239312,-3.83493886702894,36.8353262293081,60.7211244281908,14.0837363960704,8.85659135748404,12.6915302287615,4.00002032692765,80,3898.35720256519,5.64674502826216,4,10
9.33020547644231,2.54242412823242,-3.83493891077529,36.8353262551419,60.7211245415469,14.0837363908839,8.85659135321623,12.6915302682593,4.00002031038332,80,3898.35722093403,5.64674501902167,4,10
9.33020548302976,2.54242412407338,-3.83493895450425,36.8353262809431,60.7211246548122,14.083736385668,8.8565913489291,12.6915303077205,4.00002029382659,80,3898.35723928512,5.64674500978506,4,10
9.33020548960886,2.54242411991601,-3.83493899821593,36.8353263067119,60.7211247679862,14.0837363804233,8.85659134462287,12.691530347145,4.00002027725742,80,3898.35725761837,5.6467450005524,4,10
9.33020549617963,2.5424241157603,-3.83493904190999,36.8353263324477,60.7211248810686,14.0837363751494,8.85659134029748,12.6915303865329,4.00002026067591,80,3898.35727593389,5.64674499132364,4,10
9.33020550274206,2.54242411160629,-3.83493908558643,36.8353263581511,60.7211249940601,14.0837363698467,8.85659133595306,12.6915304258839,4.00002024408218,80,3898.35729423154,5.64674498209885,4,10
9.33020550929616,2.54242410745396,-3.83493912924519,36.8353263838218,60.7211251069596,14.0837363645151,8.85659133158964,12.6915304651982,4.00002022747634,80,3898.35731251141,5.64674497287805,4,10
9.33020551584194,2.54242410330333,-3.83493917288615,36.83532640946,60.7211252197678,14.0837363591548,8.8565913272073,12.6915305044758,4.00002021085851,80,3898.35733077349,5.6467449636612,4,10
9.33020552237939,2.5424240991544,-3.83493921650938,36.8353264350656,60.7211253324846,14.0837363537659,8.85659132280608,12.6915305437167,4.0000201942288,80,3898.35734901773,5.64674495444835,4,10
9.33020552890853,2.54242409500718,-3.83493926011465,36.8353264606386,60.7211254451096,14.0837363483486,8.85659131838605,12.6915305829207,4.00002017758715,80,3898.35736724418,5.64674494523952,4,10
9.33020553542937,2.54242409086169,-3.8349393037019,36.835326486179,60.7211255576432,14.083736342903,8.85659131394738,12.691530622088,4.00002016093373,80,3898.3573854528,5.64674493603474,4,10
9.33020554194189,2.54242408671793,-3.83493934727102,36.8353265116871,60.7211256700849,14.083736337429,8.85659130949011,12.6915306612184,4.00002014426872,80,3898.35740364362,5.646744926834,4,10
9.33020554844612,2.54242408257589,-3.834939390822,36.8353265371626,60.7211257824342,14.0837363319266,8.85659130501415,12.6915307003121,4.00002012759199,80,3898.35742181662,5.64674491763732,4,10
9.33020555494203,2.54242407843559,-3.83493943435502,36.8353265626058,60.7211258946921,14.0837363263963,8.85659130051971,12.6915307393692,4.00002011090362,80,3898.35743997181,5.6467449084447,4,10
9.33020556142966,2.54242407429703,-3.83493947786957,36.8353265880162,60.721126006858,14.0837363208379,8.85659129600674,12.6915307783893,4.00002009420388,80,3898.35745810916,5.64674489925617,4,10
9.330205567909,2.54242407016024,-3.83493952136575,36.8353266133944,60.7211261189319,14.0837363152516,8.85659129147552,12.6915308173725,4.00002007749271,80,3898.35747622868,5.64674489007177,4,10
9.33020557438006,2.54242406602521,-3.83493956484347,36.8353266387402,60.7211262309135,14.0837363096376,8.85659128692595,12.691530856319,4.00002006077034,80,3898.35749433035,5.64674488089147,4,10
9.33020558084284,2.54242406189195,-3.83493960830265,36.8353266640535,60.7211263428031,14.0837363039957,8.85659128235812,12.6915308952286,4.00002004403672,80,3898.35751241421,5.64674487171532,4,10
9.33020558729734,2.54242405776046,-3.83493965174341,36.8353266893343,60.7211264546003,14.0837362983261,8.856591277772,12.6915309341015,4.00002002729201,80,3898.35753048027,5.6467448625433,4,10
9.33020559374357,2.54242405363076,-3.8349396951653,36.8353267145829,60.7211265663051,14.0837362926291,8.85659127316779,12.6915309729373,4.00002001053616,80,3898.35754852844,5.64674485337548,4,10
9.33020560018154,2.54242404950284,-3.83493973856861,36.8353267397991,60.7211266779179,14.0837362869046,8.85659126854551,12.6915310117364,4.00001999376929,80,3898.35756655883,5.64674484421183,4,10
9.33020560661125,2.54242404537672,-3.83493978195304,36.835326764983,60.721126789438,14.0837362811527,8.85659126390527,12.6915310504986,4.00001997699155,80,3898.35758457134,5.64674483505234,4,10
9.33020561303271,2.54242404125241,-3.83493982531854,36.8353267901346,60.7211269008656,14.0837362753736,8.85659125924707,12.6915310892238,4.00001996020296,80,3898.357602566,5.64674482589711,4,10
9.3302056194459,2.5424240371299,-3.83493986866512,36.8353268152537,60.7211270122006,14.0837362695672,8.85659125457096,12.6915311279122,4.00001994340369,80,3898.35762054284,5.6467448167461,4,10
9.33020562585086,2.54242403300922,-3.83493991199271,36.8353268403408,60.7211271234427,14.0837362637339,8.85659124987706,12.6915311665637,4.00001992659378,80,3898.35763850178,5.64674480759933,4,10
9.33020563224756,2.54242402889035,-3.83493995530119,36.8353268653955,60.7211272345924,14.0837362578735,8.85659124516542,12.6915312051783,4.0000199097733,80,3898.35765644296,5.64674479845679,4,10
9.33020563863604,2.54242402477332,-3.83493999859053,36.8353268904179,60.7211273456497,14.0837362519861,8.8565912404361,12.6915312437559,4.0000198929423,80,3898.35767436626,5.64674478931853,4,10
9.33020564501627,2.54242402065813,-3.83494004186059,36.8353269154082,60.7211274566135,14.0837362460722,8.85659123568917,12.6915312822967,4.00001987610079,80,3898.35769227167,5.64674478018457,4,10
9.33020565138828,2.54242401654478,-3.83494008511127,36.8353269403663,60.7211275674848,14.0837362401314,8.85659123092466,12.6915313208004,4.00001985924905,80,3898.35771015923,5.64674477105492,4,10
9.33020565775207,2.54242401243329,-3.83494012834257,36.835326965292,60.7211276782633,14.0837362341641,8.85659122614265,12.6915313592672,4.00001984238708,80,3898.35772802894,5.64674476192956,4,10
9.33020566410764,2.54242400832366,-3.83494017155436,36.8353269901857,60.7211277889484,14.0837362281702,8.85659122134319,12.691531397697,4.00001982551481,80,3898.35774588081,5.64674475280853,4,10
9.33020567045499,2.54242400421588,-3.83494021474672,36.8353270150473,60.7211278995405,14.0837362221499,8.85659121652634,12.6915314360899,4.00001980863243,80,3898.35776371481,5.64674474369185,4,10
9.33020567679413,2.54242400010999,-3.83494025791941,36.8353270398767,60.7211280100398,14.0837362161032,8.85659121169226,12.6915314744458,4.00001979174016,80,3898.35778153097,5.64674473457954,4,10
9.33020568312507,2.54242399600597,-3.83494030107244,36.8353270646739,60.7211281204456,14.0837362100303,8.85659120684096,12.6915315127647,4.00001977483782,80,3898.35779932927,5.6467447254716,4,10
9.33020568944781,2.54242399190384,-3.83494034420568,36.8353270894391,60.7211282307583,14.0837362039312,8.85659120197244,12.6915315510466,4.00001975792566,80,3898.35781710968,5.64674471636803,4,10
9.33020569576235,2.5424239878036,-3.83494038731908,36.8353271141723,60.7211283409778,14.0837361978062,8.8565911970868,12.6915315892915,4.00001974100383,80,3898.35783487225,5.64674470726887,4,10
9.33020570206871,2.54242398370526,-3.83494043041276,36.8353271388734,60.7211284511037,14.0837361916551,8.85659119218411,12.6915316274996,4.00001972407222,80,3898.35785261691,5.64674469817413,4,10
9.33020570836687,2.54242397960881,-3.83494047348626,36.8353271635424,60.7211285611361,14.083736185478,8.85659118726443,12.6915316656704,4.00001970713089,80,3898.35787034377,5.64674468908382,4,10
9.33020571465686,2.54242397551429,-3.83494051653992,36.8353271881793,60.7211286710754,14.0837361792752,8.8565911823278,12.6915317038043,4.00001969018001,80,3898.35788805274,5.64674467999792,4,10
9.33020572093868,2.54242397142167,-3.83494055957345,36.8353272127844,60.7211287809212,14.0837361730467,8.8565911773743,12.6915317419013,4.00001967321953,80,3898.35790574386,5.64674467091648,4,10
9.33020572721231,2.54242396733099,-3.83494060258698,36.8353272373574,60.7211288906731,14.0837361667928,8.85659117240402,12.6915317799613,4.00001965624978,80,3898.35792341709,5.64674466183952,4,10
9.33020573347779,2.54242396324224,-3.83494064558005,36.8353272618984,60.7211290003317,14.0837361605132,8.85659116741698,12.6915318179841,4.00001963927065,80,3898.35794107243,5.64674465276705,4,10
9.3302057397351,2.54242395915542,-3.83494068855276,36.8353272864076,60.7211291098967,14.0837361542082,8.85659116241328,12.6915318559697,4.00001962228225,80,3898.35795870993,5.64674464369909,4,10
9.33020574598425,2.54242395507055,-3.8349407315053,36.8353273108847,60.7211292193671,14.0837361478778,8.85659115739298,12.6915318939186,4.00001960528471,80,3898.35797632951,5.64674463463563,4,10
9.33020575222525,2.54242395098763,-3.83494077443731,36.83532733533,60.7211293287447,14.0837361415223,8.85659115235615,12.6915319318303,4.00001958827806,80,3898.35799393125,5.64674462557668,4,10
9.33020575845811,2.54242394690667,-3.83494081734892,36.8353273597434,60.721129438028,14.0837361351416,8.85659114730277,12.6915319697051,4.00001957126238,80,3898.35801151513,5.64674461652227,4,10
9.33020576468282,2.54242394282767,-3.83494086023995,36.8353273841249,60.7211295472173,14.0837361287357,8.85659114223301,12.6915320075427,4.00001955423772,80,3898.35802908111,5.64674460747242,4,10
9.3302057708994,2.54242393875064,-3.83494090311029,36.8353274084746,60.721129656313,14.0837361223049,8.85659113714689,12.6915320453433,4.00001953720414,80,3898.35804662921,5.64674459842715,4,10
9.33020577710784,2.54242393467558,-3.83494094595983,36.8353274327924,60.7211297653147,14.0837361158492,8.85659113204446,12.6915320831067,4.00001952016191,80,3898.35806415949,5.64674458938644,4,10
9.33020578330816,2.5424239306025,-3.83494098878879,36.8353274570784,60.7211298742219,14.0837361093685,8.85659112692576,12.6915321208332,4.00001950311076,80,3898.35808167185,5.64674458035032,4,10
9.33020578950035,2.54242392653142,-3.83494103159688,36.8353274813326,60.7211299830353,14.0837361028636,8.85659112179093,12.6915321585226,4.00001948605103,80,3898.35809916629,5.6467445713188,4,10
9.33020579568442,2.54242392246233,-3.83494107438389,36.8353275055551,60.7211300917543,14.0837360963338,8.85659111663995,12.6915321961748,4.00001946898283,80,3898.35811664291,5.64674456229191,4,10
9.33020580186039,2.54242391839524,-3.83494111715015,36.8353275297458,60.7211302003793,14.0837360897794,8.85659111147288,12.6915322337901,4.00001945190604,80,3898.35813410163,5.64674455326967,4,10
9.33020580802824,2.54242391433016,-3.83494115989532,36.8353275539047,60.7211303089101,14.0837360832007,8.85659110628978,12.6915322713682,4.00001943482079,80,3898.35815154247,5.64674454425206,4,10
9.33020581418799,2.54242391026709,-3.83494120261929,36.835327578032,60.7211304173465,14.0837360765976,8.85659110109077,12.6915323089091,4.00001941772717,80,3898.35816896544,5.64674453523911,4,10
9.33020582033965,2.54242390620603,-3.83494124532217,36.8353276021276,60.7211305256885,14.0837360699701,8.8565910958759,12.6915323464129,4.00001940062526,80,3898.35818637056,5.64674452623081,4,10
9.3302058264832,2.54242390214701,-3.83494128800396,36.8353276261914,60.7211306339362,14.0837360633186,8.85659109064517,12.6915323838799,4.00001938351517,80,3898.35820375774,5.64674451722722,4,10
9.33020583261868,2.54242389809002,-3.83494133066432,36.8353276502236,60.7211307420894,14.0837360566429,8.85659108539869,12.6915324213095,4.000019366397,80,3898.35822112709,5.64674450822832,4,10
9.33020583874607,2.54242389403507,-3.83494137330331,36.8353276742242,60.7211308501478,14.0837360499432,8.85659108013652,12.691532458702,4.0000193492707,80,3898.35823847852,5.64674449923415,4,10
9.33020584486538,2.54242388998216,-3.83494141592098,36.8353276981931,60.7211309581117,14.0837360432196,8.85659107485867,12.6915324960575,4.00001933213639,80,3898.3582558121,5.64674449024467,4,10
9.33020585097662,2.5424238859313,-3.83494145851711,36.8353277221305,60.7211310659815,14.0837360364721,8.85659106956524,12.6915325333758,4.00001931499418,80,3898.3582731278,5.64674448125993,4,10
9.33020585707979,2.54242388188249,-3.83494150109163,36.8353277460363,60.7211311737564,14.0837360297008,8.85659106425624,12.6915325706569,4.00001929784401,80,3898.35829042567,5.64674447227995,4,10
9.3302058631749,2.54242387783574,-3.83494154364467,36.8353277699104,60.7211312814367,14.0837360229062,8.85659105893183,12.6915326079009,4.00001928068622,80,3898.35830770561,5.64674446330474,4,10
9.33020586926195,2.54242387379108,-3.834941586176,36.8353277937532,60.7211313890219,14.0837360160879,8.85659105359201,12.6915326451078,4.00001926352076,80,3898.35832496763,5.64674445433431,4,10
9.33020587534095,2.54242386974847,-3.8349416286855,36.8353278175643,60.7211314965125,14.0837360092459,8.85659104823685,12.6915326822775,4.00001924634773,80,3898.35834221184,5.64674444536865,4,10
9.3302058814119,2.54242386570795,-3.83494167117334,36.835327841344,60.7211316039085,14.0837360023806,8.85659104286634,12.6915327194102,4.00001922916692,80,3898.35835943814,5.64674443640778,4,10
9.3302058874748,2.54242386166952,-3.83494171363924,36.8353278650922,60.7211317112092,14.0837359954921,8.85659103748065,12.6915327565056,4.00001921197872,80,3898.35837664658,5.64674442745175,4,10
9.33020589352967,2.54242385763317,-3.83494175608314,36.8353278888089,60.7211318184153,14.0837359885802,8.85659103207979,12.6915327935638,4.00001919478302,80,3898.35839383713,5.64674441850052,4,10
9.33020589957651,2.54242385359893,-3.83494179850521,36.8353279124942,60.7211319255264,14.0837359816452,8.85659102666386,12.691532830585,4.00001917757999,80,3898.35841100983,5.64674440955415,4,10
9.33020590561531,2.54242384956679,-3.83494184090523,36.835327936148,60.7211320325421,14.0837359746872,8.85659102123282,12.6915328675691,4.00001916036979,80,3898.35842816457,5.64674440061262,4,10
9.3302059116461,2.54242384553675,-3.83494188328308,36.8353279597704,60.7211321394631,14.0837359677063,8.85659101578682,12.6915329045159,4.00001914315237,80,3898.35844530151,5.64674439167594,4,10
9.33020591766887,2.54242384150883,-3.83494192563876,36.8353279833615,60.721132246289,14.0837359607022,8.85659101032581,12.6915329414256,4.00001912592785,80,3898.35846242057,5.64674438274414,4,10
9.33020592368363,2.54242383748302,-3.83494196797233,36.8353280069211,60.72113235302,14.0837359536754,8.85659100484992,12.6915329782981,4.00001910869616,80,3898.35847952176,5.64674437381722,4,10
9.33020592969038,2.54242383345935,-3.83494201028361,36.8353280304496,60.7211324596553,14.0837359466261,8.85659099935924,12.6915330151335,4.00001909145743,80,3898.35849660506,5.64674436489523,4,10
9.33020593568913,2.54242382943781,-3.83494205257233,36.8353280539466,60.7211325661958,14.083735939554,8.85659099385379,12.6915330519316,4.00001907421193,80,3898.3585136705,5.64674435597812,4,10
9.33020594167988,2.54242382541841,-3.83494209483877,36.8353280774124,60.721132672641,14.0837359324595,8.85659098833366,12.6915330886926,4.00001905695956,80,3898.35853071804,5.64674434706595,4,10
9.33020594766263,2.54242382140115,-3.83494213708281,36.8353281008469,60.7211327789905,14.0837359253424,8.85659098279888,12.6915331254165,4.00001903970036,80,3898.35854774771,5.64674433815871,4,10
9.33020595363741,2.54242381738604,-3.83494217930422,36.83532812425,60.7211328852451,14.083735918203,8.85659097724948,12.6915331621031,4.00001902243446,80,3898.35856475952,5.64674432925642,4,10
9.3302059596042,2.54242381337308,-3.83494222150301,36.8353281476219,60.721132991404,14.0837359110414,8.85659097168559,12.6915331987525,4.00001900516202,80,3898.35858175344,5.64674432035909,4,10
9.33020596556301,2.54242380936229,-3.8349422636793,36.8353281709627,60.7211330974674,14.0837359038574,8.85659096610726,12.6915332353649,4.00001898788287,80,3898.35859872952,5.64674431146673,4,10
9.33020597151386,2.54242380535365,-3.83494230583284,36.8353281942723,60.7211332034358,14.0837358966514,8.85659096051444,12.6915332719401,4.0000189705973,80,3898.35861568774,5.64674430257933,4,10
9.33020597745674,2.54242380134719,-3.83494234796365,36.8353282175506,60.7211333093083,14.0837358894231,8.85659095490729,12.6915333084781,4.00001895330519,80,3898.3586326281,5.64674429369696,4,10
9.33020598339166,2.54242379734291,-3.8349423900716,36.8353282407978,60.7211334150853,14.0837358821731,8.85659094928587,12.6915333449789,4.00001893600677,80,3898.35864955055,5.64674428481957,4,10
9.33020598931862,2.5424237933408,-3.83494243215659,36.8353282640139,60.7211335207666,14.0837358749011,8.85659094365013,12.6915333814425,4.0000189187021,80,3898.35866645517,5.6467442759472,4,10
9.33020599523763,2.54242378934089,-3.83494247421879,36.8353282871988,60.7211336263524,14.0837358676073,8.85659093800018,12.6915334178689,4.00001890139112,80,3898.35868334187,5.64674426707986,4,10
9.3302060011487,2.54242378534317,-3.8349425162578,36.8353283103526,60.7211337318432,14.0837358602917,8.85659093233613,12.691533454258,4.000018884074,80,3898.35870021081,5.64674425821757,4,10
9.33020600705183,2.54242378134765,-3.83494255827389,36.8353283334754,60.7211338372377,14.0837358529546,8.85659092665799,12.69153349061,4.00001886675079,80,3898.35871706186,5.64674424936033,4,10
9.33020601294703,2.54242377735433,-3.83494260026703,36.8353283565671,60.7211339425366,14.083735845596,8.8565909209658,12.691533526925,4.00001884942156,80,3898.35873389502,5.64674424050817,4,10
9.33020601883429,2.54242377336323,-3.83494264223657,36.8353283796277,60.7211340477396,14.0837358382159,8.85659091525969,12.6915335632024,4.00001883208643,80,3898.3587507103,5.64674423166109,4,10
9.33020602471363,2.54242376937434,-3.83494268418332,36.8353284026572,60.721134152847,14.0837358308144,8.8565909095397,12.691533599443,4.00001881474543,80,3898.35876750775,5.64674422281907,4,10
9.33020603058505,2.54242376538767,-3.83494272610653,36.835328425656,60.7211342578584,14.0837358233916,8.85659090380585,12.6915336356462,4.00001879739852,80,3898.35878428738,5.64674421398216,4,10
9.33020603644857,2.54242376140322,-3.83494276800661,36.8353284486236,60.721134362774,14.0837358159475,8.85659089805819,12.6915336718125,4.00001878004588,80,3898.35880104912,5.64674420515034,4,10
9.33020604230417,2.542423757421,-3.83494280988316,36.8353284715603,60.7211344675936,14.0837358084824,8.85659089229677,12.6915337079413,4.0000187626876,80,3898.358817793,5.64674419632367,4,10
9.33020604815187,2.54242375344102,-3.83494285173623,36.8353284944662,60.7211345723173,14.0837358009962,8.8565908865217,12.691533744033,4.0000187453237,80,3898.35883451907,5.64674418750211,4,10
9.33020605399168,2.54242374946329,-3.83494289356594,36.8353285173411,60.7211346769452,14.0837357934889,8.85659088073299,12.6915337800876,4.00001872795417,80,3898.35885122728,5.64674417868571,4,10
9.33020605982359,2.5424237454878,-3.83494293537194,36.8353285401851,60.7211347814769,14.0837357859609,8.8565908749307,12.6915338161049,4.00001871057924,80,3898.35886791762,5.64674416987447,4,10
9.33020606564761,2.54242374151456,-3.83494297715436,36.8353285629982,60.7211348859129,14.0837357784121,8.85659086911494,12.6915338520851,4.0000186931988,80,3898.35888459014,5.64674416106839,4,10
9.33020607146375,2.54242373754358,-3.83494301891318,36.8353285857804,60.7211349902523,14.0837357708423,8.8565908632857,12.6915338880281,4.00001867581307,80,3898.3589012448,5.64674415226748,4,10
9.33020607727201,2.54242373357486,-3.83494306064819,36.8353286085319,60.721135094496,14.083735763252,8.856590857443,12.6915339239339,4.00001865842205,80,3898.35891788162,5.64674414347177,4,10
9.33020608307241,2.54242372960841,-3.83494310235949,36.8353286312524,60.7211351986432,14.0837357556412,8.85659085158699,12.6915339598025,4.0000186410258,80,3898.3589345006,5.64674413468124,4,10
9.33020608886494,2.54242372564423,-3.83494314404692,36.8353286539422,60.7211353026948,14.0837357480097,8.85659084571762,12.6915339956339,4.00001862362438,80,3898.35895110178,5.64674412589593,4,10
9.33020609464961,2.54242372168232,-3.83494318571053,36.8353286766014,60.7211354066496,14.0837357403579,8.85659083983495,12.6915340314281,4.00001860621785,80,3898.35896768511,5.64674411711583,4,10
9.33020610042642,2.54242371772271,-3.8349432273501,36.8353286992296,60.7211355105085,14.0837357326856,8.85659083393909,12.691534067185,4.00001858880626,80,3898.3589842506,5.64674410834098,4,10
9.33020610619539,2.54242371376538,-3.83494326896579,36.8353287218271,60.721135614271,14.0837357249935,8.85659082803016,12.6915341029049,4.00001857138977,80,3898.35900079823,5.64674409957138,4,10
9.3302061119565,2.54242370981035,-3.83494331055732,36.8353287443941,60.7211357179374,14.0837357172808,8.85659082210816,12.6915341385875,4.00001855396835,80,3898.35901732807,5.64674409080701,4,10
9.33020611770979,2.54242370585761,-3.8349433521247,36.8353287669302,60.7211358215072,14.0837357095481,8.8565908161732,12.6915341742329,4.00001853654209,80,3898.3590338401,5.64674408204791,4,10
9.33020612345523,2.54242370190718,-3.83494339366808,36.8353287894358,60.721135924981,14.0837357017954,8.85659081022521,12.6915342098413,4.00001851911111,80,3898.35905033425,5.64674407329411,4,10
9.33020612919286,2.54242369795905,-3.8349434351872,36.8353288119107,60.7211360283579,14.0837356940227,8.85659080426427,12.6915342454124,4.00001850167536,80,3898.35906681063,5.64674406454558,4,10
9.33020613492266,2.54242369401323,-3.8349434766821,36.835328834355,60.7211361316391,14.0837356862302,8.85659079829048,12.6915342809464,4.000018484235,80,3898.35908326918,5.64674405580232,4,10
9.33020614064463,2.54242369006974,-3.83494351815256,36.8353288567686,60.7211362348233,14.083735678418,8.8565907923039,12.691534316443,4.00001846679015,80,3898.35909970989,5.64674404706438,4,10
9.33020614635881,2.54242368612856,-3.8349435595988,36.8353288791518,60.7211363379112,14.0837356705859,8.85659078630454,12.6915343519027,4.0000184493407,80,3898.35911613282,5.64674403833175,4,10
9.33020615206516,2.54242368218971,-3.83494360102048,36.8353289015042,60.7211364409027,14.0837356627342,8.85659078029244,12.691534387325,4.00001843188682,80,3898.35913253794,5.64674402960445,4,10
9.33020615776374,2.5424236782532,-3.83494364241801,36.8353289238262,60.7211365437975,14.083735654863,8.85659077426766,12.6915344227104,4.00001841442844,80,3898.35914892522,5.64674402088251,4,10
9.33020616345451,2.54242367431903,-3.8349436837907,36.8353289461177,60.721136646596,14.0837356469725,8.85659076823032,12.6915344580584,4.00001839696591,80,3898.35916529469,5.6467440121659,4,10
9.33020616913748,2.5424236703872,-3.83494372513888,36.8353289683787,60.7211367492975,14.0837356390624,8.85659076218042,12.6915344933692,4.00001837949901,80,3898.35918164635,5.64674400345465,4,10
9.33020617481268,2.54242366645772,-3.83494376646252,36.8353289906092,60.721136851903,14.0837356311332,8.85659075611807,12.6915345286429,4.00001836202802,80,3898.35919798026,5.64674399474879,4,10
9.33020618048009,2.54242366253059,-3.83494380776153,36.8353290128094,60.7211369544119,14.0837356231845,8.85659075004321,12.6915345638796,4.00001834455281,80,3898.35921429634,5.64674398604828,4,10
9.33020618613974,2.54242365860581,-3.83494384903571,36.835329034979,60.7211370568237,14.0837356152168,8.85659074395608,12.6915345990789,4.00001832707363,80,3898.35923059466,5.64674397735315,4,10
9.33020619179161,2.54242365468339,-3.83494389028505,36.8353290571183,60.7211371591386,14.08373560723,8.85659073785655,12.6915346342411,4.00001830959042,80,3898.35924687513,5.64674396866344,4,10
9.33020619743572,2.54242365076335,-3.83494393150971,36.8353290792271,60.7211372613572,14.0837355992242,8.85659073174475,12.6915346693663,4.00001829210322,80,3898.35926313784,5.64674395997914,4,10
9.33020620307207,2.54242364684568,-3.83494397270937,36.8353291013055,60.7211373634793,14.0837355911995,8.85659072562078,12.6915347044541,4.00001827461216,80,3898.35927938277,5.64674395130026,4,10
9.33020620870067,2.54242364293037,-3.83494401388413,36.8353291233536,60.7211374655043,14.0837355831559,8.85659071948459,12.6915347395049,4.00001825711723,80,3898.3592956099,5.64674394262678,4,10
9.33020621432153,2.54242363901745,-3.8349440550341,36.8353291453715,60.7211375674326,14.0837355750934,8.85659071333629,12.6915347745187,4.00001823961856,80,3898.35931181928,5.64674393395875,4,10
9.33020621993464,2.54242363510692,-3.83494409615895,36.835329167359,60.7211376692641,14.0837355670124,8.85659070717588,12.6915348094952,4.00001822211624,80,3898.35932801082,5.64674392529619,4,10
9.33020622554004,2.54242363119878,-3.83494413725862,36.8353291893162,60.7211377709989,14.0837355589127,8.85659070100348,12.6915348444345,4.0000182046104,80,3898.35934418465,5.64674391663908,4,10
9.33020623113768,2.54242362729303,-3.83494417833322,36.8353292112433,60.7211378726365,14.0837355507945,8.85659069481909,12.6915348793367,4.00001818710092,80,3898.35936034065,5.64674390798743,4,10
9.33020623672761,2.54242362338969,-3.83494421938263,36.8353292331398,60.7211379741776,14.0837355426578,8.85659068862276,12.6915349142017,4.00001816958786,80,3898.3593764789,5.64674389934126,4,10
9.33020624230983,2.54242361948874,-3.83494426040693,36.8353292550065,60.7211380756221,14.0837355345027,8.85659068241455,12.6915349490297,4.00001815207139,80,3898.35939259945,5.64674389070058,4,10
9.33020624788433,2.5424236155902,-3.83494430140598,36.8353292768429,60.7211381769687,14.0837355263293,8.85659067619451,12.6915349838205,4.00001813455151,80,3898.35940870216,5.64674388206541,4,10
9.33020625345112,2.54242361169408,-3.83494434237963,36.835329298649,60.7211382782193,14.0837355181376,8.85659066996283,12.6915350185741,4.00001811702828,80,3898.35942478713,5.64674387343572,4,10
9.3302062590102,2.54242360780037,-3.83494438332787,36.835329320425,60.7211383793725,14.0837355099276,8.85659066371937,12.6915350532907,4.00001809950174,80,3898.35944085442,5.64674386481156,4,10
9.33020626456159,2.54242360390908,-3.83494442425081,36.835329342171,60.7211384804291,14.0837355016996,8.85659065746432,12.6915350879702,4.00001808197197,80,3898.35945690388,5.64674385619292,4,10
9.33020627010529,2.54242360002022,-3.83494446514845,36.8353293638867,60.7211385813881,14.0837354934537,8.85659065119762,12.6915351226128,4.00001806443908,80,3898.35947293556,5.64674384757982,4,10
9.33020627564131,2.5424235961338,-3.83494450602035,36.8353293855723,60.7211386822506,14.0837354851897,8.85659064491938,12.691535157218,4.00001804690316,80,3898.35948894954,5.64674383897227,4,10
9.33020628116965,2.5424235922498,-3.83494454686661,36.8353294072281,60.7211387830159,14.083735476908,8.8565906386296,12.691535191786,4.00001802936424,80,3898.35950494576,5.64674383037027,4,10
9.33020628669031,2.54242358836825,-3.83494458768746,36.8353294288536,60.7211388836843,14.0837354686084,8.85659063232839,12.6915352263171,4.00001801182248,80,3898.35952092427,5.64674382177383,4,10
9.33020629220331,2.54242358448915,-3.83494462848262,36.8353294504492,60.7211389842555,14.0837354602911,8.85659062601576,12.691535260811,4.0000179942777,80,3898.35953688502,5.64674381318297,4,10
9.33020629770864,2.54242358061248,-3.83494466925208,36.8353294720148,60.7211390847295,14.0837354519559,8.8565906196917,12.6915352952678,4.00001797672996,80,3898.3595528281,5.64674380459769,4,10
9.33020630320632,2.54242357673827,-3.83494470999591,36.8353294935504,60.7211391851067,14.0837354436034,8.85659061335639,12.6915353296876,4.00001795917944,80,3898.35956875343,5.64674379601796,4,10
9.33020630869635,2.54242357286652,-3.83494475071393,36.8353295150561,60.7211392853868,14.0837354352335,8.85659060700982,12.6915353640703,4.00001794162631,80,3898.35958466099,5.64674378744388,4,10
9.33020631417874,2.54242356899723,-3.83494479140603,36.8353295365318,60.7211393855694,14.0837354268459,8.856590600652,12.6915353984159,4.00001792407045,80,3898.35960055087,5.6467437788754,4,10
9.33020631965347,2.54242356513041,-3.83494483207232,36.8353295579777,60.721139485655,14.0837354184412,8.85659059428309,12.6915354327243,4.00001790651197,80,3898.35961642299,5.64674377031255,4,10
9.33020632512058,2.54242356126606,-3.83494487271253,36.8353295793936,60.7211395856433,14.0837354100191,8.85659058790304,12.6915354669956,4.00001788895099,80,3898.35963227744,5.64674376175532,4,10
9.33020633058006,2.54242355740418,-3.83494491332698,36.8353296007796,60.7211396855347,14.0837354015797,8.85659058151191,12.69153550123,4.00001787138746,80,3898.3596481142,5.64674375320372,4,10
9.33020633603192,2.54242355354478,-3.83494495391534,36.8353296221359,60.7211397853285,14.0837353931233,8.85659057510981,12.6915355354272,4.00001785382142,80,3898.35966393321,5.64674374465775,4,10
9.33020634147616,2.54242354968787,-3.83494499447772,36.8353296434624,60.7211398850253,14.0837353846497,8.85659056869679,12.6915355695875,4.00001783625311,80,3898.35967973452,5.64674373611746,4,10
9.33020634691279,2.54242354583344,-3.83494503501385,36.8353296647591,60.7211399846251,14.0837353761593,8.85659056227286,12.6915356037106,4.00001781868247,80,3898.35969551817,5.64674372758285,4,10
9.33020635234181,2.54242354198151,-3.83494507552393,36.8353296860258,60.7211400841273,14.0837353676519,8.85659055583807,12.6915356377968,4.00001780110961,80,3898.35971128408,5.64674371905389,4,10
9.33020635776323,2.54242353813206,-3.83494511600787,36.8353297072629,60.7211401835326,14.0837353591275,8.85659054939248,12.6915356718459,4.00001778353447,80,3898.35972703236,5.64674371053059,4,10
9.33020636317705,2.54242353428512,-3.83494515646561,36.8353297284703,60.7211402828401,14.0837353505864,8.85659054293615,12.6915357058581,4.00001776595724,80,3898.35974276294,5.64674370201301,4,10
9.33020636858329,2.54242353044068,-3.83494519689697,36.8353297496481,60.7211403820504,14.0837353420286,8.85659053646907,12.6915357398331,4.00001774837784,80,3898.35975847579,5.64674369350111,4,10
9.33020637398194,2.54242352659874,-3.83494523730212,36.8353297707959,60.7211404811638,14.0837353334543,8.85659052999131,12.6915357737712,4.00001773079651,80,3898.35977417103,5.6467436849949,4,10
9.33020637937302,2.54242352275932,-3.8349452776809,36.8353297919142,60.7211405801796,14.0837353248635,8.85659052350303,12.6915358076722,4.00001771321314,80,3898.35978984854,5.64674367649443,4,10
