Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33020638475653,2.54242351892242,-3.83494531803325,36.8353298130029,60.7211406790984,14.0837353162561,8.85659051700412,12.6915358415363,4.00001769562795,80,3898.35980550843,5.64674366799969,4,10
9.33020639013246,2.54242351508804,-3.83494535835911,36.8353298340619,60.7211407779194,14.0837353076322,8.8565905104947,12.6915358753632,4.00001767804071,80,3898.35982115064,5.64674365951069,4,10
9.33020639550084,2.54242351125618,-3.83494539865865,36.8353298550913,60.7211408766433,14.0837352989922,8.85659050397487,12.6915359091533,4.00001766045187,80,3898.3598367752,5.64674365102742,4,10
9.33020640086166,2.54242350742685,-3.83494543893136,36.8353298760912,60.7211409752695,14.0837352903356,8.85659049744453,12.6915359429062,4.00001764286117,80,3898.35985238207,5.64674364254989,4,10
9.33020640621493,2.54242350360005,-3.83494547917775,36.8353298970616,60.7211410737986,14.083735281663,8.8565904909039,12.6915359766223,4.00001762526875,80,3898.35986797132,5.64674363407811,4,10
9.33020641156066,2.54242349977579,-3.83494551939742,36.8353299180023,60.7211411722301,14.0837352729742,8.85659048435298,12.6915360103013,4.00001760767475,80,3898.35988354292,5.64674362561213,4,10
9.33020641689885,2.54242349595406,-3.83494555959049,36.8353299389137,60.7211412705643,14.0837352642693,8.85659047779177,12.6915360439435,4.00001759007921,80,3898.35989909689,5.64674361715191,4,10
9.33020642222951,2.54242349213489,-3.83494559975685,36.8353299597954,60.7211413688013,14.0837352555485,8.85659047122033,12.6915360775486,4.00001757248208,80,3898.35991463322,5.64674360869747,4,10
9.33020642755265,2.54242348831825,-3.83494563989643,36.8353299806477,60.7211414669404,14.0837352468118,8.85659046463871,12.6915361111168,4.00001755488347,80,3898.35993015189,5.64674360024881,4,10
9.33020643286826,2.54242348450418,-3.83494568000924,36.8353300014706,60.7211415649826,14.0837352380591,8.85659045804698,12.691536144648,4.00001753728355,80,3898.35994565297,5.64674359180597,4,10
9.33020643817635,2.54242348069265,-3.83494572009528,36.8353300222641,60.7211416629271,14.0837352292908,8.85659045144513,12.6915361781423,4.00001751968222,80,3898.35996113643,5.64674358336892,4,10
9.33020644347695,2.54242347688369,-3.83494576015443,36.8353300430281,60.7211417607744,14.0837352205068,8.85659044483333,12.6915362115996,4.00001750207952,80,3898.35997660226,5.64674357493771,4,10
9.33020644877004,2.54242347307729,-3.83494580018663,36.8353300637629,60.7211418585236,14.0837352117069,8.85659043821147,12.69153624502,4.00001748447568,80,3898.35999205048,5.64674356651232,4,10
9.33020645405563,2.54242346927347,-3.83494584019195,36.8353300844682,60.7211419561757,14.0837352028918,8.85659043157972,12.6915362784034,4.00001746687059,80,3898.36000748104,5.64674355809278,4,10
9.33020645933374,2.54242346547221,-3.83494588017021,36.8353301051442,60.7211420537307,14.0837351940608,8.85659042493808,12.6915363117499,4.00001744926431,80,3898.3600228941,5.64674354967905,4,10
9.33020646460435,2.54242346167352,-3.83494592012153,36.8353301257911,60.7211421511875,14.0837351852146,8.8565904182866,12.6915363450596,4.000017431657,80,3898.3600382895,5.64674354127117,4,10
9.33020646986749,2.54242345787741,-3.83494596004579,36.8353301464084,60.7211422485469,14.083735176353,8.85659041162535,12.6915363783324,4.00001741404867,80,3898.3600536673,5.64674353286915,4,10
9.33020647512315,2.54242345408388,-3.83494599994293,36.8353301669968,60.7211423458089,14.0837351674759,8.85659040495426,12.6915364115683,4.00001739643932,80,3898.36006902751,5.64674352447297,4,10
9.33020648037135,2.54242345029295,-3.83494603981285,36.8353301875556,60.7211424429736,14.0837351585839,8.85659039827351,12.6915364447671,4.00001737882911,80,3898.36008437017,5.64674351608271,4,10
9.33020648561208,2.5424234465046,-3.83494607965571,36.8353302080853,60.7211425400405,14.0837351496766,8.8565903915831,12.6915364779292,4.00001736121806,80,3898.36009969523,5.64674350769831,4,10
9.33020649084535,2.54242344271886,-3.83494611947123,36.8353302285859,60.72114263701,14.0837351407543,8.85659038488313,12.6915365110543,4.00001734360615,80,3898.36011500269,5.64674349931982,4,10
9.33020649607118,2.5424234389357,-3.83494615925952,36.8353302490572,60.721142733882,14.0837351318169,8.85659037817362,12.6915365441427,4.0000173259935,80,3898.36013029262,5.6467434909472,4,10
9.33020650128956,2.54242343515514,-3.83494619902052,36.8353302694996,60.7211428306564,14.0837351228644,8.85659037145462,12.6915365771941,4.00001730838011,80,3898.36014556502,5.64674348258048,4,10
9.33020650650051,2.54242343137719,-3.83494623875424,36.8353302899126,60.7211429273333,14.0837351138973,8.85659036472612,12.6915366102089,4.00001729076604,80,3898.36016081984,5.64674347421966,4,10
9.33020651170402,2.54242342760186,-3.83494627846056,36.8353303102967,60.7211430239122,14.0837351049153,8.85659035798818,12.6915366431867,4.00001727315151,80,3898.36017605703,5.64674346586479,4,10
9.33020651690009,2.54242342382913,-3.83494631813937,36.8353303306516,60.7211431203939,14.0837350959186,8.85659035124087,12.6915366761276,4.00001725553642,80,3898.36019127672,5.64674345751584,4,10
9.33020652208875,2.54242342005901,-3.83494635779084,36.8353303509775,60.7211432167784,14.083735086907,8.85659034448423,12.6915367090317,4.0000172379207,80,3898.36020647891,5.6467434491728,4,10
9.33020652727,2.54242341629151,-3.83494639741474,36.8353303712744,60.7211433130648,14.0837350778809,8.85659033771827,12.691536741899,4.00001722030464,80,3898.36022166355,5.64674344083573,4,10
9.33020653244384,2.54242341252664,-3.83494643701124,36.8353303915422,60.7211434092537,14.0837350688403,8.85659033094305,12.6915367747295,4.00001720268818,80,3898.36023683062,5.6467434325046,4,10
9.33020653761027,2.5424234087644,-3.83494647658,36.8353304117811,60.7211435053451,14.0837350597852,8.85659032415867,12.6915368075231,4.00001718507133,80,3898.36025198019,5.64674342417943,4,10
9.33020654276931,2.54242340500479,-3.83494651612114,36.8353304319911,60.7211436013393,14.0837350507156,8.8565903173652,12.6915368402798,4.0000171674543,80,3898.3602671123,5.64674341586021,4,10
9.33020654792095,2.5424234012478,-3.83494655563493,36.835330452172,60.7211436972352,14.0837350416317,8.85659031056258,12.6915368730001,4.00001714983694,80,3898.36028222681,5.64674340754697,4,10
9.3302065530652,2.54242339749346,-3.83494659512075,36.835330472324,60.7211437930335,14.0837350325335,8.85659030375092,12.6915369056833,4.0000171322194,80,3898.36029732382,5.64674339923969,4,10
9.33020655820207,2.54242339374175,-3.83494663457896,36.8353304924471,60.7211438887348,14.0837350234211,8.85659029693028,12.6915369383299,4.0000171146018,80,3898.36031240334,5.64674339093844,4,10
9.33020656333157,2.54242338999269,-3.83494667400947,36.8353305125414,60.7211439843381,14.0837350142946,8.85659029010066,12.6915369709398,4.00001709698404,80,3898.36032746536,5.64674338264314,4,10
9.3302065684537,2.54242338624628,-3.83494671341214,36.835330532607,60.721144079844,14.083735005154,8.85659028326205,12.6915370035128,4.00001707936633,80,3898.36034250987,5.64674337435386,4,10
9.33020657356847,2.54242338250251,-3.834946752787,36.8353305526435,60.721144175252,14.0837349959994,8.85659027641464,12.6915370360491,4.00001706174874,80,3898.36035753691,5.64674336607057,4,10
9.33020657867587,2.54242337876141,-3.83494679213402,36.8353305726513,60.7211442705625,14.0837349868309,8.85659026955841,12.6915370685487,4.00001704413114,80,3898.36037254643,5.64674335779331,4,10
9.33020658377593,2.54242337502296,-3.83494683145307,36.8353305926303,60.7211443657754,14.0837349776486,8.85659026269337,12.6915371010115,4.00001702651366,80,3898.36038753852,5.64674334952209,4,10
9.33020658886865,2.54242337128716,-3.8349468707442,36.8353306125806,60.7211444608906,14.0837349684523,8.85659025581953,12.6915371334376,4.00001700889641,80,3898.36040251311,5.64674334125686,4,10
9.33020659395402,2.54242336755404,-3.83494691000749,36.8353306325021,60.7211445559084,14.0837349592423,8.8565902489371,12.691537165827,4.00001699127932,80,3898.36041747026,5.64674333299769,4,10
9.33020659903208,2.54242336382358,-3.83494694924275,36.8353306523949,60.7211446508285,14.0837349500186,8.85659024204597,12.6915371981798,4.00001697366258,80,3898.36043240995,5.64674332474455,4,10
9.33020660410279,2.54242336009579,-3.83494698844987,36.8353306722593,60.721144745651,14.0837349407814,8.85659023514626,12.6915372304958,4.00001695604624,80,3898.36044733217,5.64674331649748,4,10
9.33020660916618,2.54242335637067,-3.83494702762886,36.8353306920947,60.7211448403762,14.0837349315304,8.85659022823796,12.6915372627751,4.00001693843018,80,3898.36046223699,5.64674330825644,4,10
9.33020661422226,2.54242335264823,-3.83494706677999,36.8353307119015,60.7211449350033,14.083734922266,8.85659022132114,12.691537295018,4.00001692081452,80,3898.36047712433,5.64674330002147,4,10
9.33020661927103,2.54242334892848,-3.83494710590287,36.8353307316798,60.721145029533,14.0837349129881,8.85659021439585,12.691537327224,4.00001690319937,80,3898.36049199423,5.64674329179257,4,10
9.33020662431251,2.54242334521141,-3.8349471449975,36.8353307514294,60.721145123965,14.0837349036972,8.8565902074622,12.6915373593934,4.00001688558478,80,3898.36050684669,5.64674328356976,4,10
9.33020662934668,2.54242334149703,-3.83494718406388,36.8353307711504,60.7211452182996,14.0837348943926,8.85659020052015,12.6915373915261,4.00001686797083,80,3898.36052168175,5.64674327535302,4,10
9.33020663437356,2.54242333778533,-3.83494722310218,36.835330790843,60.7211453125364,14.083734885075,8.85659019356973,12.6915374236223,4.00001685035744,80,3898.36053649939,5.64674326714238,4,10
9.33020663939315,2.54242333407633,-3.83494726211222,36.8353308105071,60.7211454066752,14.0837348757441,8.85659018661107,12.691537455682,4.00001683274473,80,3898.36055129957,5.64674325893784,4,10
9.33020664440546,2.54242333037003,-3.83494730109385,36.8353308301425,60.7211455007171,14.0837348664002,8.85659017964412,12.6915374877049,4.00001681513288,80,3898.3605660824,5.6467432507394,4,10
9.33020664941051,2.54242332666642,-3.83494734004711,36.8353308497495,60.721145594661,14.0837348570432,8.85659017266897,12.6915375196912,4.00001679752182,80,3898.36058084783,5.64674324254705,4,10
9.33020665440829,2.54242332296552,-3.83494737897189,36.8353308693281,60.7211456885071,14.0837348476731,8.85659016568559,12.6915375516409,4.00001677991145,80,3898.36059559585,5.64674323436083,4,10
9.3302066593988,2.54242331926732,-3.83494741786853,36.8353308888783,60.7211457822564,14.0837348382902,8.85659015869408,12.6915375835541,4.00001676230193,80,3898.36061032654,5.64674322618075,4,10
9.33020666438206,2.54242331557183,-3.8349474567367,36.8353309084001,60.7211458759075,14.0837348288944,8.85659015169449,12.6915376154308,4.00001674469337,80,3898.3606250398,5.64674321800676,4,10
9.33020666935806,2.54242331187906,-3.83494749557633,36.8353309278934,60.7211459694611,14.0837348194859,8.85659014468695,12.6915376472708,4.00001672708578,80,3898.36063973568,5.64674320983894,4,10
9.33020667432682,2.542423308189,-3.83494753438748,36.8353309473583,60.7211460629171,14.0837348100647,8.85659013767133,12.6915376790744,4.00001670947938,80,3898.36065441421,5.64674320167727,4,10
9.33020667928834,2.54242330450166,-3.83494757316993,36.835330966795,60.7211461562755,14.0837348006307,8.85659013064776,12.6915377108413,4.00001669187395,80,3898.36066907534,5.64674319352173,4,10
9.33020668424264,2.54242330081705,-3.83494761192401,36.8353309862034,60.7211462495363,14.0837347911843,8.85659012361629,12.6915377425718,4.00001667426966,80,3898.36068371912,5.64674318537235,4,10
9.3302066891897,2.54242329713515,-3.83494765064927,36.8353310055835,60.7211463426993,14.0837347817252,8.85659011657691,12.6915377742656,4.00001665666662,80,3898.36069834558,5.64674317722914,4,10
9.33020669412955,2.54242329345599,-3.83494768934605,36.8353310249352,60.721146435765,14.0837347722538,8.8565901095298,12.691537805923,4.00001663906471,80,3898.36071295467,5.64674316909208,4,10
9.3302066990622,2.54242328977956,-3.83494772801407,36.8353310442588,60.7211465287333,14.08373476277,8.85659010247497,12.6915378375439,4.00001662146411,80,3898.36072754646,5.64674316096121,4,10
9.33020670398762,2.54242328610586,-3.8349477666535,36.8353310635542,60.7211466216036,14.0837347532737,8.85659009541234,12.6915378691285,4.00001660386488,80,3898.36074212087,5.64674315283652,4,10
9.33020670890585,2.54242328243489,-3.83494780526411,36.8353310828213,60.7211467143767,14.0837347437651,8.85659008834199,12.6915379006765,4.00001658626678,80,3898.36075667802,5.64674314471801,4,10
9.33020671381688,2.54242327876667,-3.83494784384595,36.8353311020604,60.7211468070521,14.0837347342443,8.85659008126396,12.6915379321879,4.00001656867028,80,3898.36077121784,5.6467431366057,4,10
9.33020671872071,2.54242327510119,-3.83494788239904,36.8353311212712,60.7211468996298,14.0837347247114,8.85659007417837,12.691537963663,4.00001655107525,80,3898.36078574028,5.64674312849961,4,10
9.33020672361737,2.54242327143845,-3.8349479209233,36.8353311404538,60.7211469921099,14.0837347151664,8.85659006708522,12.6915379951017,4.00001653348176,80,3898.36080024548,5.64674312039968,4,10
9.33020672850684,2.54242326777846,-3.83494795941874,36.8353311596084,60.7211470844931,14.0837347056092,8.85659005998451,12.691538026504,4.00001651588974,80,3898.36081473341,5.64674311230598,4,10
9.33020673338915,2.54242326412122,-3.83494799788531,36.835331178735,60.7211471767779,14.0837346960403,8.85659005287641,12.6915380578698,4.00001649829937,80,3898.36082920397,5.64674310421851,4,10
9.33020673826429,2.54242326046674,-3.83494803632294,36.8353311978334,60.7211472689659,14.0837346864592,8.85659004576081,12.6915380891994,4.00001648071054,80,3898.36084365731,5.64674309613723,4,10
9.33020674313227,2.54242325681501,-3.83494807473147,36.835331216904,60.7211473610561,14.0837346768664,8.85659003863782,12.6915381204923,4.00001646312353,80,3898.36085809337,5.64674308806221,4,10
9.3302067479931,2.54242325316604,-3.83494811311135,36.8353312359463,60.7211474530488,14.0837346672618,8.85659003150744,12.6915381517492,4.00001644553822,80,3898.36087251214,5.64674307999341,4,10
9.33020675284678,2.54242324951984,-3.83494815146196,36.8353312549607,60.7211475449441,14.0837346576454,8.85659002436972,12.6915381829694,4.00001642795468,80,3898.36088691364,5.64674307193085,4,10
9.33020675769332,2.5424232458764,-3.83494818978357,36.8353312739473,60.7211476367418,14.0837346480175,8.85659001722479,12.6915382141533,4.00001641037301,80,3898.36090129791,5.64674306387454,4,10
9.33020676253273,2.54242324223572,-3.83494822807626,36.8353312929058,60.721147728442,14.0837346383777,8.85659001007252,12.691538245301,4.00001639279316,80,3898.36091566493,5.64674305582449,4,10
9.330206767365,2.54242323859782,-3.83494826633972,36.8353313118365,60.7211478200447,14.0837346287266,8.85659000291309,12.6915382764122,4.00001637521518,80,3898.36093001468,5.6467430477807,4,10
9.33020677219016,2.5424232349627,-3.83494830457414,36.8353313307392,60.72114791155,14.0837346190639,8.85658999574656,12.6915383074872,4.00001635763931,80,3898.36094434721,5.64674303974316,4,10
9.33020677700819,2.54242323133035,-3.83494834277928,36.8353313496142,60.7211480029576,14.0837346093896,8.85658998857286,12.6915383385258,4.00001634006543,80,3898.36095866253,5.64674303171192,4,10
9.33020678181912,2.54242322770078,-3.83494838095538,36.8353313684613,60.721148094268,14.0837345997043,8.85658998139206,12.6915383695282,4.00001632249365,80,3898.36097296056,5.64674302368693,4,10
9.33020678662294,2.54242322407399,-3.8349484191022,36.8353313872805,60.7211481854811,14.0837345900075,8.85658997420421,12.6915384004943,4.0000163049238,80,3898.36098724146,5.64674301566821,4,10
9.33020679141966,2.54242322044999,-3.83494845721975,36.8353314060719,60.7211482765965,14.0837345802994,8.85658996700943,12.691538431424,4.00001628735629,80,3898.3610015051,5.64674300765582,4,10
9.33020679620928,2.54242321682877,-3.83494849530808,36.8353314248355,60.7211483676145,14.0837345705802,8.85658995980771,12.6915384623175,4.00001626979093,80,3898.36101575154,5.64674299964968,4,10
9.33020680099182,2.54242321321034,-3.83494853336703,36.8353314435715,60.721148458535,14.0837345608498,8.85658995259905,12.6915384931747,4.00001625222779,80,3898.36102998082,5.64674299164985,4,10
9.33020680576728,2.54242320959471,-3.83494857139686,36.8353314622797,60.7211485493587,14.0837345511084,8.85658994538358,12.6915385239959,4.00001623466699,80,3898.36104419292,5.64674298365631,4,10
9.33020681053567,2.54242320598187,-3.83494860939714,36.8353314809603,60.7211486400845,14.0837345413559,8.85658993816122,12.6915385547807,4.0000162171084,80,3898.36105838783,5.64674297566909,4,10
9.33020681529699,2.54242320237182,-3.83494864736821,36.8353314996131,60.7211487307129,14.0837345315925,8.85658993093205,12.6915385855294,4.00001619955225,80,3898.36107256556,5.64674296768818,4,10
9.33020682005124,2.54242319876459,-3.83494868530988,36.8353315182383,60.7211488212442,14.0837345218182,8.85658992369616,12.6915386162419,4.00001618199855,80,3898.3610867261,5.64674295971362,4,10
9.33020682479844,2.54242319516015,-3.834948723222,36.8353315368359,60.7211489116777,14.0837345120332,8.85658991645363,12.6915386469182,4.0000161644474,80,3898.36110086949,5.64674295174536,4,10
9.33020682953858,2.54242319155852,-3.83494876110461,36.8353315554058,60.7211490020139,14.0837345022372,8.85658990920439,12.6915386775582,4.0000161468987,80,3898.36111499573,5.64674294378344,4,10
9.3302068342717,2.54242318795969,-3.83494879895784,36.8353315739483,60.7211490922535,14.0837344924306,8.85658990194855,12.6915387081622,4.00001612935245,80,3898.36112910489,5.64674293582781,4,10
9.33020683899776,2.54242318436367,-3.83494883678156,36.835331592463,60.7211491823955,14.0837344826134,8.85658989468607,12.6915387387301,4.00001611180892,80,3898.3611431969,5.64674292787856,4,10
9.3302068437168,2.54242318077047,-3.83494887457573,36.8353316109503,60.7211492724396,14.0837344727855,8.85658988741704,12.6915387692618,4.00001609426795,80,3898.36115727171,5.64674291993566,4,10
9.33020684842881,2.54242317718009,-3.83494891234034,36.8353316294101,60.7211493623867,14.0837344629472,8.85658988014154,12.6915387997574,4.00001607672982,80,3898.36117132944,5.64674291199909,4,10
9.33020685313381,2.54242317359252,-3.83494895007533,36.8353316478425,60.7211494522367,14.0837344530983,8.85658987285956,12.6915388302169,4.00001605919431,80,3898.36118537004,5.64674290406891,4,10
9.33020685783178,2.54242317000777,-3.83494898778071,36.8353316662473,60.7211495419895,14.0837344432389,8.8565898655711,12.6915388606403,4.00001604166147,80,3898.3611993936,5.64674289614505,4,10
9.33020686252275,2.54242316642584,-3.83494902545652,36.8353316846246,60.7211496316448,14.0837344333692,8.85658985827632,12.6915388910276,4.00001602413158,80,3898.36121340002,5.64674288822756,4,10
9.33020686720672,2.54242316284675,-3.83494906310261,36.8353317029747,60.7211497212029,14.0837344234891,8.85658985097518,12.6915389213789,4.00001600660448,80,3898.36122738931,5.64674288031646,4,10
9.33020687188369,2.54242315927047,-3.83494910071897,36.8353317212974,60.7211498106636,14.0837344135988,8.85658984366773,12.6915389516942,4.00001598908034,80,3898.36124136156,5.64674287241172,4,10
9.33020687655369,2.54242315569703,-3.8349491383056,36.8353317395926,60.7211499000276,14.0837344036984,8.85658983635398,12.6915389819733,4.00001597155909,80,3898.36125531674,5.64674286451338,4,10
9.33020688121669,2.54242315212643,-3.83494917586256,36.8353317578606,60.7211499892939,14.0837343937878,8.85658982903402,12.6915390122165,4.00001595404086,80,3898.36126925481,5.64674285662144,4,10
9.33020688587272,2.54242314855866,-3.83494921338968,36.8353317761012,60.7211500784634,14.0837343838671,8.85658982170787,12.6915390424237,4.0000159365257,80,3898.36128317585,5.64674284873586,4,10
9.33020689052177,2.54242314499372,-3.83494925088689,36.8353317943145,60.7211501675357,14.0837343739364,8.85658981437558,12.6915390725948,4.00001591901366,80,3898.36129707984,5.64674284085668,4,10
9.33020689516386,2.54242314143163,-3.83494928835444,36.8353318125004,60.7211502565104,14.0837343639959,8.85658980703715,12.69153910273,4.0000159015047,80,3898.36131096676,5.64674283298392,4,10
9.330206899799,2.54242313787238,-3.83494932579208,36.8353318306594,60.7211503453887,14.0837343540452,8.85658979969259,12.6915391328292,4.0000158839988,80,3898.3613248367,5.64674282511754,4,10
9.33020690442717,2.54242313431596,-3.83494936319994,36.8353318487909,60.7211504341695,14.0837343440848,8.85658979234194,12.6915391628925,4.00001586649614,80,3898.3613386896,5.64674281725758,4,10
9.33020690904842,2.54242313076239,-3.83494940057784,36.8353318668953,60.721150522853,14.0837343341145,8.85658978498526,12.6915391929198,4.00001584899672,80,3898.36135252546,5.64674280940403,4,10
9.33020691366271,2.54242312721169,-3.83494943792584,36.8353318849725,60.7211506114396,14.0837343241344,8.85658977762267,12.6915392229111,4.0000158315006,80,3898.36136634426,5.64674280155693,4,10
9.33020691827007,2.54242312366383,-3.83494947524383,36.8353319030226,60.721150699929,14.0837343141446,8.85658977025417,12.6915392528665,4.00001581400784,80,3898.36138014611,5.64674279371624,4,10
9.3302069228705,2.54242312011882,-3.83494951253192,36.8353319210455,60.7211507883213,14.0837343041454,8.85658976287976,12.6915392827861,4.00001579651843,80,3898.36139393093,5.64674278588195,4,10
9.33020692746402,2.54242311657667,-3.83494954979,36.8353319390414,60.7211508766169,14.0837342941364,8.85658975549956,12.6915393126698,4.00001577903231,80,3898.3614076988,5.64674277805412,4,10
9.33020693205062,2.54242311303737,-3.83494958701806,36.8353319570101,60.7211509648153,14.0837342841181,8.85658974811349,12.6915393425176,4.00001576154978,80,3898.36142144969,5.64674277023272,4,10
9.33020693663032,2.54242310950094,-3.83494962421616,36.835331974952,60.7211510529168,14.0837342740904,8.85658974072174,12.6915393723297,4.00001574407082,80,3898.36143518355,5.64674276241777,4,10
9.33020694120311,2.54242310596737,-3.83494966138397,36.8353319928666,60.7211511409211,14.0837342640531,8.85658973332426,12.6915394021057,4.00001572659539,80,3898.36144890048,5.64674275460928,4,10
9.330206945769,2.54242310243667,-3.83494969852183,36.8353320107544,60.7211512288285,14.0837342540065,8.85658972592103,12.6915394318461,4.00001570912337,80,3898.36146260043,5.64674274680721,4,10
9.330206950328,2.54242309890883,-3.83494973562961,36.8353320286151,60.7211513166388,14.0837342439506,8.85658971851217,12.6915394615506,4.00001569165494,80,3898.36147628345,5.64674273901162,4,10
9.33020695488012,2.54242309538386,-3.83494977270726,36.8353320464489,60.7211514043527,14.0837342338855,8.85658971109768,12.6915394912194,4.00001567419031,80,3898.36148994954,5.64674273122248,4,10
9.33020695942535,2.54242309186175,-3.83494980975473,36.8353320642557,60.7211514919694,14.0837342238109,8.85658970367757,12.6915395208524,4.00001565672932,80,3898.36150359869,5.64674272343982,4,10
9.33020696396372,2.54242308834252,-3.83494984677213,36.8353320820357,60.7211515794892,14.0837342137274,8.85658969625183,12.6915395504497,4.00001563927202,80,3898.36151723093,5.64674271566359,4,10
9.33020696849522,2.54242308482617,-3.83494988375924,36.8353320997886,60.721151666912,14.0837342036349,8.85658968882063,12.6915395800111,4.00001562181853,80,3898.36153084622,5.64674270789387,4,10
9.33020697301987,2.5424230813127,-3.83494992071627,36.835332117515,60.7211517542381,14.0837341935333,8.85658968138398,12.6915396095369,4.00001560436885,80,3898.36154444458,5.64674270013064,4,10
9.33020697753765,2.54242307780211,-3.83494995764278,36.8353321352143,60.7211518414671,14.0837341834227,8.85658967394193,12.6915396390268,4.00001558692304,80,3898.36155802607,5.64674269237385,4,10
9.3302069820486,2.5424230742944,-3.83494999453922,36.8353321528868,60.7211519285997,14.0837341733034,8.85658966649436,12.6915396684811,4.00001556948121,80,3898.36157159066,5.64674268462357,4,10
9.3302069865527,2.54242307078957,-3.8349500314053,36.8353321705326,60.7211520156353,14.0837341631751,8.85658965904145,12.6915396978997,4.00001555204324,80,3898.36158513839,5.64674267687979,4,10
9.33020699104997,2.54242306728763,-3.83495006824108,36.8353321881517,60.721152102574,14.0837341530379,8.85658965158325,12.6915397272825,4.00001553460925,80,3898.36159866921,5.6467426691425,4,10
9.3302069955404,2.54242306378858,-3.83495010504646,36.835332205744,60.7211521894161,14.0837341428921,8.85658964411977,12.6915397566297,4.00001551717924,80,3898.3616121832,5.6467426614117,4,10
9.33020700002402,2.54242306029242,-3.83495014182159,36.8353322233095,60.7211522761615,14.0837341327374,8.85658963665099,12.6915397859414,4.00001549975332,80,3898.3616256803,5.64674265368742,4,10
9.33020700450082,2.54242305679914,-3.83495017856632,36.8353322408483,60.7211523628098,14.0837341225741,8.85658962917705,12.6915398152173,4.00001548233149,80,3898.36163916056,5.64674264596964,4,10
9.33020700897081,2.54242305330876,-3.83495021528074,36.8353322583606,60.7211524493619,14.0837341124024,8.85658962169788,12.6915398444578,4.00001546491387,80,3898.36165262396,5.64674263825837,4,10
9.33020701343401,2.54242304982128,-3.83495025196464,36.8353322758462,60.7211525358171,14.0837341022221,8.85658961421353,12.6915398736625,4.0000154475004,80,3898.36166607053,5.64674263055363,4,10
9.33020701789041,2.54242304633669,-3.83495028861807,36.8353322933052,60.7211526221759,14.0837340920333,8.85658960672407,12.6915399028316,4.00001543009114,80,3898.3616795003,5.64674262285537,4,10
9.33020702234,2.54242304285501,-3.83495032524121,36.8353323107377,60.7211527084378,14.083734081836,8.85658959922961,12.6915399319653,4.00001541268608,80,3898.36169291324,5.64674261516368,4,10
9.33020702678282,2.54242303937622,-3.83495036183371,36.8353323281435,60.7211527946031,14.0837340716303,8.85658959173008,12.6915399610633,4.00001539528529,80,3898.36170630936,5.64674260747846,4,10
9.33020703121886,2.54242303590034,-3.83495039839579,36.8353323455227,60.7211528806719,14.0837340614164,8.85658958422562,12.6915399901259,4.00001537788876,80,3898.36171968867,5.64674259979983,4,10
9.33020703564813,2.54242303242736,-3.83495043492724,36.8353323628755,60.7211529666442,14.0837340511941,8.85658957671615,12.6915400191529,4.00001536049666,80,3898.36173305122,5.64674259212769,4,10
9.33020704007063,2.5424230289573,-3.83495047142839,36.8353323802017,60.7211530525202,14.0837340409636,8.85658956920167,12.6915400481445,4.00001534310894,80,3898.36174639695,5.64674258446211,4,10
9.33020704448636,2.54242302549015,-3.83495050789878,36.8353323975016,60.721153138299,14.0837340307251,8.85658956168237,12.6915400771005,4.00001532572577,80,3898.36175972586,5.6467425768031,4,10
9.33020704889536,2.5424230220259,-3.8349505443386,36.835332414775,60.7211532239817,14.0837340204782,8.85658955415823,12.691540106021,4.00001530834703,80,3898.36177303809,5.64674256915059,4,10
9.33020705329759,2.54242301856456,-3.83495058074794,36.8353324320219,60.7211533095681,14.0837340102235,8.85658954662927,12.6915401349062,4.00001529097284,80,3898.36178633356,5.64674256150465,4,10
9.33020705769308,2.54242301510615,-3.83495061712659,36.8353324492424,60.7211533950576,14.0837339999607,8.85658953909552,12.6915401637559,4.0000152736032,80,3898.36179961222,5.64674255386529,4,10
9.33020706208184,2.54242301165064,-3.83495065347461,36.8353324664366,60.7211534804512,14.0837339896899,8.85658953155701,12.6915401925701,4.00001525623816,80,3898.36181287418,5.64674254623246,4,10
9.33020706646387,2.54242300819806,-3.83495068979204,36.8353324836045,60.7211535657481,14.0837339794112,8.85658952401377,12.691540221349,4.00001523887772,80,3898.36182611943,5.64674253860619,4,10
9.33020707083918,2.54242300474839,-3.83495072607866,36.835332500746,60.7211536509487,14.0837339691248,8.85658951646587,12.6915402500924,4.00001522152195,80,3898.3618393479,5.6467425309865,4,10
9.33020707520777,2.54242300130165,-3.8349507623347,36.8353325178612,60.7211537360531,14.0837339588304,8.8565895089132,12.6915402788006,4.00001520417095,80,3898.36185255969,5.64674252337336,4,10
9.33020707956966,2.54242299785783,-3.83495079855999,36.8353325349501,60.7211538210607,14.0837339485283,8.85658950135593,12.6915403074732,4.00001518682461,80,3898.36186575475,5.64674251576678,4,10
9.33020708392484,2.54242299441694,-3.83495083475458,36.8353325520129,60.7211539059724,14.0837339382185,8.85658949379416,12.6915403361105,4.00001516948311,80,3898.3618789331,5.64674250816682,4,10
9.33020708827332,2.54242299097898,-3.83495087091836,36.8353325690492,60.7211539907875,14.0837339279012,8.85658948622785,12.6915403647125,4.00001515214643,80,3898.3618920948,5.64674250057343,4,10
9.33020709261512,2.54242298754395,-3.83495090705139,36.8353325860596,60.7211540755064,14.0837339175762,8.85658947865704,12.6915403932792,4.00001513481459,80,3898.36190523979,5.64674249298661,4,10
9.33020709695022,2.54242298411184,-3.83495094315367,36.8353326030436,60.7211541601296,14.0837339072438,8.85658947108175,12.6915404218107,4.00001511748769,80,3898.36191836814,5.6467424854064,4,10
9.33020710127865,2.54242298068267,-3.83495097922514,36.8353326200017,60.7211542446557,14.0837338969037,8.85658946350202,12.6915404503069,4.00001510016563,80,3898.36193147982,5.64674247783274,4,10
9.33020710560041,2.54242297725643,-3.83495101526586,36.8353326369335,60.7211543290863,14.0837338865562,8.85658945591791,12.6915404787679,4.00001508284856,80,3898.3619445748,5.64674247026568,4,10
9.3302071099155,2.54242297383313,-3.8349510512756,36.8353326538392,60.7211544134209,14.0837338762013,8.85658944832943,12.6915405071935,4.00001506553656,80,3898.3619576532,5.64674246270523,4,10
9.33020711422394,2.54242297041276,-3.83495108725458,36.8353326707189,60.7211544976589,14.0837338658391,8.85658944073657,12.691540535584,4.00001504822956,80,3898.36197071496,5.64674245515139,4,10
9.33020711852572,2.54242296699533,-3.83495112320264,36.8353326875725,60.7211545818012,14.0837338554695,8.85658943313945,12.6915405639392,4.00001503092756,80,3898.36198376007,5.64674244760412,4,10
9.33020712282085,2.54242296358085,-3.8349511591199,36.8353327044,60.7211546658471,14.0837338450928,8.856589425538,12.6915405922593,4.00001501363073,80,3898.36199678856,5.64674244006351,4,10
9.33020712710934,2.54242296016931,-3.83495119500611,36.8353327212017,60.7211547497972,14.0837338347088,8.85658941793235,12.6915406205441,4.00001499633908,80,3898.36200980047,5.64674243252946,4,10
9.33020713139119,2.54242295676071,-3.83495123086152,36.8353327379772,60.7211548336512,14.0837338243178,8.85658941032256,12.6915406487939,4.00001497905259,80,3898.36202279576,5.64674242500204,4,10
9.33020713566641,2.54242295335506,-3.83495126668589,36.8353327547269,60.721154917409,14.0837338139197,8.85658940270855,12.6915406770084,4.00001496177146,80,3898.3620357744,5.64674241748126,4,10
9.33020713993502,2.54242294995235,-3.83495130247934,36.8353327714505,60.7211550010712,14.0837338035145,8.8565893950904,12.6915407051879,4.00001494449538,80,3898.36204873654,5.64674240996708,4,10
9.33020714419701,2.54242294655259,-3.83495133824186,36.8353327881484,60.7211550846372,14.0837337931022,8.8565893874682,12.6915407333323,4.00001492722464,80,3898.36206168214,5.64674240245951,4,10
9.33020714845238,2.54242294315579,-3.83495137397341,36.8353328048203,60.7211551681077,14.0837337826831,8.85658937984192,12.6915407614416,4.00001490995919,80,3898.36207461112,5.64674239495858,4,10
9.33020715270116,2.54242293976193,-3.83495140967381,36.8353328214664,60.7211552514817,14.0837337722569,8.85658937221154,12.6915407895157,4.00001489269914,80,3898.36208752356,5.64674238746427,4,10
9.33020715694333,2.54242293637103,-3.83495144534339,36.8353328380866,60.7211553347601,14.0837337618242,8.85658936457725,12.6915408175549,4.00001487544444,80,3898.36210041939,5.64674237997661,4,10
9.33020716117891,2.54242293298308,-3.83495148098177,36.835332854681,60.7211554179428,14.0837337513845,8.85658935693897,12.691540845559,4.0000148581953,80,3898.36211329876,5.64674237249557,4,10
9.33020716540792,2.54242292959809,-3.83495151658911,36.8353328712495,60.7211555010297,14.083733740938,8.85658934929671,12.6915408735281,4.00001484095156,80,3898.36212616161,5.64674236502117,4,10
9.33020716963032,2.54242292621606,-3.83495155216548,36.8353328877925,60.7211555840206,14.0837337304849,8.85658934165059,12.6915409014622,4.00001482371329,80,3898.3621390079,5.64674235755342,4,10
9.33020717384618,2.54242292283699,-3.83495158771063,36.8353329043096,60.721155666916,14.0837337200254,8.8565893340006,12.6915409293612,4.00001480648064,80,3898.36215183768,5.64674235009232,4,10
9.33020717805546,2.54242291946087,-3.83495162322464,36.8353329208011,60.7211557497156,14.083733709559,8.85658932634681,12.6915409572252,4.00001478925356,80,3898.36216465096,5.64674234263783,4,10
9.33020718225819,2.54242291608773,-3.83495165870772,36.8353329372669,60.7211558324198,14.0837336990861,8.8565893186892,12.6915409850545,4.0000147720321,80,3898.3621774478,5.64674233519003,4,10
9.33020718645437,2.54242291271754,-3.83495169415949,36.835332953707,60.721155915028,14.0837336886067,8.85658931102785,12.6915410128487,4.00001475481616,80,3898.36219022816,5.64674232774885,4,10
9.33020719064399,2.54242290935031,-3.83495172958027,36.8353329701215,60.7211559975408,14.0837336781208,8.85658930336274,12.6915410406081,4.00001473760585,80,3898.36220299204,5.64674232031435,4,10
9.33020719482707,2.54242290598606,-3.83495176496996,36.8353329865103,60.721156079958,14.0837336676286,8.85658929569394,12.6915410683327,4.0000147204014,80,3898.36221573942,5.6467423128865,4,10
9.33020719900362,2.54242290262477,-3.83495180032827,36.8353330028736,60.7211561622795,14.0837336571299,8.85658928802144,12.6915410960222,4.00001470320257,80,3898.3622284704,5.6467423054653,4,10
9.33020720317365,2.54242289926645,-3.83495183565549,36.8353330192112,60.7211562445058,14.083733646625,8.8565892803453,12.6915411236769,4.00001468600948,80,3898.36224118493,5.64674229805078,4,10
9.33020720733715,2.5424228959111,-3.83495187095144,36.8353330355235,60.7211563266362,14.0837336361138,8.85658927266547,12.6915411512967,4.0000146688223,80,3898.36225388297,5.64674229064291,4,10
9.33020721149413,2.54242289255873,-3.83495190621619,36.8353330518102,60.7211564086711,14.0837336255965,8.85658926498218,12.6915411788817,4.00001465164098,80,3898.3622665646,5.64674228324176,4,10
9.33020721564461,2.54242288920933,-3.83495194144973,36.8353330680712,60.7211564906106,14.083733615073,8.85658925729535,12.6915412064319,4.00001463446557,80,3898.36227922983,5.64674227584723,4,10
9.33020721978858,2.54242288586291,-3.83495197665189,36.8353330843071,60.7211565724548,14.0837336045433,8.85658924960501,12.6915412339472,4.00001461729596,80,3898.36229187866,5.6467422684594,4,10
9.33020722392605,2.54242288251945,-3.83495201182285,36.8353331005173,60.7211566542036,14.0837335940076,8.85658924191114,12.6915412614279,4.00001460013237,80,3898.36230451109,5.64674226107823,4,10
9.33020722805703,2.54242287917898,-3.83495204696266,36.8353331167021,60.7211567358572,14.0837335834659,8.85658923421391,12.6915412888738,4.00001458297476,80,3898.36231712712,5.64674225370375,4,10
9.33020723218153,2.54242287584148,-3.83495208207097,36.8353331328616,60.7211568174158,14.083733572918,8.85658922651317,12.6915413162849,4.00001456582299,80,3898.36232972687,5.64674224633594,4,10
9.33020723629956,2.54242287250697,-3.83495211714819,36.8353331489957,60.7211568988784,14.0837335623643,8.85658921880906,12.6915413436614,4.00001454867737,80,3898.36234231019,5.64674223897484,4,10
9.33020724041111,2.54242286917543,-3.83495215219392,36.8353331651045,60.7211569802461,14.0837335518049,8.85658921110166,12.691541371003,4.00001453153783,80,3898.36235487712,5.6467422316204,4,10
9.33020724451619,2.54242286584689,-3.83495218720844,36.8353331811879,60.7211570615188,14.0837335412396,8.85658920339097,12.6915413983101,4.00001451440448,80,3898.3623674277,5.64674222427267,4,10
9.33020724861483,2.54242286252132,-3.83495222219142,36.8353331972461,60.7211571426959,14.0837335306684,8.85658919567703,12.6915414255824,4.00001449727728,80,3898.36237996198,5.64674221693161,4,10
9.330207252707,2.54242285919874,-3.8349522571433,36.8353332132791,60.7211572237784,14.0837335200915,8.85658918795974,12.6915414528203,4.00001448015615,80,3898.36239247995,5.64674220959727,4,10
9.33020725679273,2.54242285587913,-3.83495229206369,36.8353332292866,60.7211573047657,14.0837335095088,8.85658918023927,12.6915414800234,4.00001446304123,80,3898.36240498158,5.6467422022696,4,10
9.33020726087202,2.54242285256252,-3.83495232695282,36.8353332452692,60.7211573856574,14.0837334989206,8.85658917251561,12.6915415071921,4.00001444593261,80,3898.36241746688,5.64674219494865,4,10
9.33020726494487,2.5424228492489,-3.83495236181028,36.8353332612263,60.7211574664543,14.0837334883267,8.85658916478883,12.6915415343259,4.00001442883018,80,3898.36242993589,5.64674218763438,4,10
9.3302072690113,2.54242284593827,-3.83495239663654,36.8353332771584,60.7211575471564,14.0837334777274,8.85658915705886,12.6915415614254,4.00001441173407,80,3898.36244238864,5.64674218032683,4,10
9.3302072730713,2.54242284263063,-3.83495243143125,36.8353332930653,60.7211576277632,14.0837334671224,8.85658914932583,12.6915415884901,4.00001439464427,80,3898.36245482507,5.646742173026,4,10
9.3302072771249,2.54242283932599,-3.83495246619469,36.8353333089472,60.7211577082753,14.0837334565122,8.85658914158978,12.6915416155205,4.00001437756089,80,3898.36246724523,5.64674216573186,4,10
9.33020728117208,2.54242283602433,-3.83495250092648,36.835333324804,60.7211577886924,14.0837334458965,8.85658913385072,12.6915416425163,4.00001436048399,80,3898.36247964914,5.64674215844444,4,10
9.33020728521286,2.54242283272567,-3.83495253562694,36.8353333406356,60.7211578690148,14.0837334352754,8.8565891261087,12.6915416694777,4.00001434341351,80,3898.36249203683,5.64674215116374,4,10
9.33020728924724,2.54242282943001,-3.83495257029597,36.8353333564422,60.7211579492421,14.083733424649,8.85658911836367,12.6915416964047,4.00001432634946,80,3898.36250440824,5.64674214388975,4,10
9.33020729327524,2.54242282613734,-3.83495260493339,36.8353333722238,60.7211580293748,14.0837334140172,8.85658911061569,12.6915417232971,4.00001430929177,80,3898.36251676347,5.64674213662245,4,10
9.33020729729686,2.54242282284766,-3.83495263953944,36.8353333879804,60.7211581094124,14.0837334033801,8.85658910286475,12.6915417501551,4.00001429224062,80,3898.36252910246,5.6467421293619,4,10
9.33020730131209,2.54242281956099,-3.83495267411399,36.835333403712,60.7211581893558,14.0837333927379,8.85658909511096,12.6915417769787,4.00001427519601,80,3898.36254142524,5.64674212210806,4,10
9.33020730532095,2.54242281627732,-3.834952708657,36.8353334194187,60.7211582692038,14.0837333820907,8.85658908735439,12.691541803768,4.00001425815816,80,3898.36255373176,5.64674211486095,4,10
9.33020730932345,2.54242281299665,-3.83495274316834,36.8353334351005,60.7211583489577,14.0837333714384,8.85658907959493,12.6915418305227,4.00001424112685,80,3898.36256602214,5.64674210762058,4,10
9.33020731331959,2.54242280971898,-3.83495277764825,36.8353334507573,60.7211584286168,14.0837333607808,8.85658907183267,12.6915418572432,4.00001422410224,80,3898.36257829635,5.64674210038692,4,10
9.33020731730938,2.54242280644432,-3.83495281209656,36.8353334663894,60.7211585081814,14.0837333501184,8.85658906406769,12.6915418839292,4.00001420708423,80,3898.36259055438,5.64674209316,4,10
9.33020732129283,2.54242280317265,-3.83495284651337,36.8353334819964,60.7211585876514,14.0837333394509,8.85658905629992,12.6915419105811,4.00001419007287,80,3898.36260279629,5.64674208593979,4,10
9.33020732526994,2.542422799904,-3.83495288089858,36.8353334975788,60.7211586670265,14.0837333287786,8.85658904852949,12.6915419371985,4.00001417306828,80,3898.36261502197,5.64674207872633,4,10
9.33020732924071,2.54242279663835,-3.83495291525219,36.8353335131363,60.7211587463075,14.0837333181012,8.85658904075638,12.6915419637817,4.00001415607051,80,3898.36262723156,5.64674207151963,4,10
9.33020733320515,2.54242279337571,-3.83495294957419,36.8353335286692,60.7211588254936,14.0837333074192,8.85658903298065,12.6915419903306,4.0000141390795,80,3898.36263942499,5.64674206431965,4,10
9.33020733716328,2.54242279011607,-3.8349529838647,36.8353335441771,60.7211589045858,14.0837332967324,8.85658902520231,12.6915420168453,4.00001412209537,80,3898.3626516023,5.64674205712639,4,10
9.33020734111509,2.54242278685945,-3.83495301812337,36.8353335596604,60.7211589835835,14.083733286041,8.85658901742147,12.6915420433257,4.00001410511811,80,3898.36266376355,5.64674204993991,4,10
9.3302073450606,2.54242278360584,-3.83495305235044,36.835333575119,60.7211590624867,14.0837332753447,8.85658900963807,12.6915420697719,4.00001408814774,80,3898.36267590866,5.64674204276015,4,10
9.33020734899981,2.54242278035524,-3.83495308654614,36.8353335905529,60.7211591412956,14.0837332646437,8.85658900185211,12.6915420961842,4.00001407118424,80,3898.36268803768,5.64674203558714,4,10
9.33020735293273,2.54242277710764,-3.83495312071,36.8353336059622,60.7211592200106,14.0837332539382,8.85658899406366,12.6915421225621,4.00001405422773,80,3898.36270015066,5.64674202842087,4,10
9.33020735685935,2.54242277386306,-3.83495315484225,36.8353336213469,60.7211592986307,14.0837332432279,8.8565889862727,12.6915421489059,4.00001403727816,80,3898.36271224753,5.64674202126136,4,10
9.33020736077969,2.5424227706215,-3.83495318894279,36.8353336367069,60.7211593771571,14.0837332325134,8.85658897847935,12.6915421752155,4.00001402033558,80,3898.36272432832,5.64674201410861,4,10
9.33020736469375,2.54242276738295,-3.83495322301155,36.8353336520424,60.7211594555892,14.0837332217942,8.85658897068362,12.6915422014909,4.00001400340011,80,3898.3627363931,5.64674200696259,4,10
9.33020736860155,2.54242276414742,-3.83495325704882,36.8353336673533,60.7211595339274,14.0837332110708,8.8565889628855,12.6915422277324,4.00001398647169,80,3898.36274844185,5.64674199982333,4,10
9.33020737250309,2.54242276091491,-3.83495329105438,36.8353336826398,60.7211596121712,14.083733200343,8.85658895508504,12.6915422539399,4.00001396955042,80,3898.36276047453,5.64674199269084,4,10
9.33020737639837,2.54242275768541,-3.8349533250281,36.8353336979017,60.7211596903209,14.0837331896107,8.85658894728226,12.6915422801131,4.00001395263621,80,3898.36277249122,5.64674198556509,4,10
9.3302073802874,2.54242275445893,-3.83495335897021,36.8353337131392,60.7211597683769,14.0837331788742,8.85658893947721,12.6915423062525,4.00001393572921,80,3898.36278449189,5.64674197844611,4,10
9.33020738417018,2.54242275123547,-3.83495339288055,36.8353337283521,60.7211598463389,14.0837331681332,8.85658893166993,12.6915423323578,4.00001391882944,80,3898.36279647659,5.64674197133392,4,10
9.33020738804672,2.54242274801502,-3.83495342675906,36.8353337435407,60.7211599242069,14.0837331573881,8.85658892386039,12.691542358429,4.00001390193671,80,3898.36280844531,5.64674196422844,4,10
9.33020739191703,2.54242274479761,-3.83495346060607,36.8353337587048,60.7211600019812,14.083733146639,8.85658891604868,12.6915423844665,4.00001388505132,80,3898.362820398,5.64674195712977,4,10
9.33020739578112,2.54242274158321,-3.83495349442114,36.8353337738446,60.7211600796611,14.0837331358856,8.85658890823481,12.6915424104698,4.0000138681732,80,3898.36283233475,5.64674195003782,4,10
9.33020739963899,2.54242273837184,-3.83495352820449,36.83533378896,60.7211601572476,14.0837331251283,8.85658890041884,12.6915424364393,4.00001385130247,80,3898.3628442555,5.64674194295267,4,10
9.33020740349064,2.54242273516348,-3.83495356195607,36.8353338040511,60.7211602347402,14.0837331143667,8.85658889260071,12.6915424623749,4.00001383443902,80,3898.36285616037,5.64674193587428,4,10
9.3302074073361,2.54242273195815,-3.83495359567593,36.8353338191179,60.7211603121393,14.0837331036011,8.85658888478048,12.6915424882766,4.00001381758284,80,3898.36286804929,5.64674192880265,4,10
9.33020741117535,2.54242272875585,-3.83495362936407,36.8353338341604,60.7211603894445,14.0837330928316,8.85658887695826,12.6915425141445,4.00001380073405,80,3898.36287992229,5.64674192173781,4,10
9.33020741500841,2.54242272555657,-3.83495366302031,36.8353338491788,60.721160466656,14.0837330820582,8.85658886913393,12.6915425399786,4.00001378389277,80,3898.36289177935,5.6467419146797,4,10
9.33020741883529,2.54242272236031,-3.83495369664473,36.8353338641728,60.7211605437739,14.0837330712808,8.85658886130767,12.6915425657787,4.00001376705882,80,3898.36290362051,5.64674190762841,4,10
9.33020742265598,2.54242271916709,-3.83495373023743,36.8353338791426,60.7211606207986,14.0837330604996,8.85658885347942,12.6915425915451,4.00001375023237,80,3898.3629154458,5.64674190058389,4,10
9.33020742647049,2.54242271597689,-3.83495376379824,36.8353338940884,60.7211606977295,14.0837330497147,8.85658884564924,12.6915426172777,4.00001373341337,80,3898.36292725519,5.64674189354612,4,10
9.33020743027883,2.54242271278972,-3.83495379732733,36.8353339090099,60.7211607745666,14.0837330389259,8.85658883781713,12.6915426429766,4.00001371660198,80,3898.36293904867,5.64674188651514,4,10
9.33020743408102,2.54242270960558,-3.83495383082453,36.8353339239072,60.7211608513107,14.0837330281334,8.85658882998314,12.6915426686417,4.00001369979822,80,3898.36295082633,5.64674187949096,4,10
9.33020743787704,2.54242270642447,-3.83495386428979,36.8353339387805,60.7211609279609,14.0837330173374,8.85658882214727,12.6915426942729,4.00001368300201,80,3898.3629625881,5.64674187247354,4,10
9.33020744166692,2.54242270324639,-3.83495389772338,36.8353339536297,60.7211610045181,14.0837330065377,8.85658881430959,12.6915427198707,4.00001366621336,80,3898.36297433408,5.64674186546291,4,10
9.33020744545065,2.54242270007134,-3.83495393112509,36.8353339684548,60.7211610809819,14.0837329957344,8.85658880647014,12.6915427454347,4.00001364943245,80,3898.36298606421,5.64674185845905,4,10
9.33020744922825,2.54242269689932,-3.83495396449484,36.8353339832559,60.7211611573524,14.0837329849274,8.85658879862893,12.691542770965,4.00001363265898,80,3898.36299777851,5.64674185146199,4,10
9.33020745299971,2.54242269373034,-3.83495399783271,36.835333998033,60.7211612336299,14.0837329741171,8.85658879078591,12.6915427964616,4.00001361589324,80,3898.36300947702,5.6467418444717,4,10
9.33020745676505,2.54242269056438,-3.83495403113886,36.8353340127862,60.7211613098138,14.0837329633032,8.85658878294112,12.6915428219248,4.00001359913523,80,3898.36302115972,5.64674183748818,4,10
9.33020746052428,2.54242268740147,-3.83495406441318,36.8353340275153,60.7211613859049,14.0837329524861,8.85658877509474,12.6915428473543,4.00001358238507,80,3898.36303282661,5.6467418305115,4,10
9.3302074642774,2.54242268424159,-3.8349540976555,36.8353340422206,60.7211614619025,14.0837329416653,8.85658876724665,12.6915428727502,4.00001356564269,80,3898.36304447773,5.64674182354157,4,10
9.33020746802441,2.54242268108474,-3.83495413086581,36.8353340569019,60.7211615378073,14.0837329308414,8.85658875939697,12.6915428981125,4.00001354890799,80,3898.36305611308,5.64674181657845,4,10
9.33020747176532,2.54242267793093,-3.83495416404429,36.8353340715594,60.721161613619,14.0837329200141,8.8565887515457,12.6915429234413,4.00001353218113,80,3898.3630677327,5.64674180962212,4,10
9.33020747550014,2.54242267478016,-3.83495419719083,36.8353340861929,60.7211616893377,14.0837329091836,8.8565887436929,12.6915429487365,4.00001351546229,80,3898.36307933655,5.64674180267257,4,10
9.33020747922886,2.54242267163242,-3.83495423030564,36.8353341008026,60.7211617649634,14.0837328983498,8.8565887358385,12.6915429739985,4.00001349875129,80,3898.36309092465,5.64674179572983,4,10
9.33020748295151,2.54242266848772,-3.83495426338834,36.8353341153885,60.7211618404962,14.0837328875128,8.85658872798263,12.6915429992268,4.00001348204808,80,3898.36310249707,5.64674178879387,4,10
9.33020748666809,2.54242266534605,-3.83495429643921,36.8353341299508,60.7211619159361,14.0837328766727,8.85658872012522,12.6915430244218,4.00001346535288,80,3898.36311405375,5.64674178186471,4,10
9.3302074903786,2.54242266220743,-3.83495432945813,36.8353341444891,60.7211619912833,14.0837328658295,8.85658871226627,12.6915430495833,4.00001344866558,80,3898.36312559474,5.64674177494234,4,10
