Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33020749408305,2.54242265907184,-3.8349543624451,36.8353341590039,60.7211620665375,14.0837328549832,8.85658870440591,12.6915430747114,4.00001343198636,80,3898.36313712003,5.64674176802676,4,10
9.33020749778144,2.5424226559393,-3.83495439540025,36.8353341734948,60.7211621416992,14.083732844134,8.85658869654418,12.6915430998062,4.0000134153151,80,3898.3631486296,5.64674176111801,4,10
9.3302075014738,2.54242265280979,-3.83495442832327,36.8353341879621,60.7211622167679,14.0837328332818,8.85658868868103,12.6915431248675,4.00001339865184,80,3898.36316012354,5.64674175421603,4,10
9.3302075051601,2.54242264968333,-3.83495446121441,36.8353342024057,60.7211622917443,14.0837328224263,8.85658868081651,12.6915431498954,4.00001338199661,80,3898.36317160186,5.64674174732086,4,10
9.33020750884038,2.5424226465599,-3.8349544940736,36.8353342168257,60.721162366628,14.0837328115682,8.85658867295069,12.6915431748901,4.0000133653495,80,3898.36318306447,5.64674174043247,4,10
9.33020751251461,2.54242264343952,-3.8349545269009,36.835334231222,60.7211624414191,14.0837328007072,8.85658866508345,12.6915431998516,4.00001334871047,80,3898.36319451147,5.64674173355089,4,10
9.33020751618284,2.54242264032218,-3.83495455969614,36.8353342455949,60.7211625161178,14.0837327898434,8.85658865721501,12.6915432247796,4.00001333207956,80,3898.3632059428,5.64674172667614,4,10
9.33020751984504,2.54242263720788,-3.83495459245933,36.8353342599441,60.7211625907238,14.0837327789767,8.85658864934533,12.6915432496743,4.0000133154569,80,3898.36321735857,5.64674171980816,4,10
9.33020752350123,2.54242263409663,-3.83495462519073,36.8353342742699,60.7211626652373,14.0837327681074,8.85658864147445,12.6915432745361,4.00001329884248,80,3898.36322875866,5.64674171294702,4,10
9.33020752715142,2.54242263098842,-3.83495465789002,36.835334288572,60.7211627396587,14.0837327572353,8.85658863360231,12.6915432993645,4.00001328223624,80,3898.36324014324,5.64674170609267,4,10
9.3302075307956,2.54242262788325,-3.83495469055737,36.8353343028508,60.7211628139873,14.0837327463605,8.85658862572899,12.6915433241597,4.00001326563819,80,3898.36325151216,5.64674169924511,4,10
9.3302075344338,2.54242262478113,-3.83495472319271,36.8353343171059,60.7211628882239,14.0837327354832,8.85658861785447,12.6915433489217,4.00001324904838,80,3898.36326286555,5.64674169240435,4,10
9.33020753806602,2.54242262168205,-3.8349547557961,36.8353343313378,60.7211629623685,14.0837327246032,8.85658860997881,12.6915433736506,4.00001323246687,80,3898.3632742034,5.64674168557042,4,10
9.33020754169225,2.54242261858602,-3.83495478836755,36.8353343455462,60.7211630364208,14.0837327137207,8.85658860210214,12.6915433983464,4.0000132158936,80,3898.36328552568,5.64674167874327,4,10
9.33020754531252,2.54242261549303,-3.83495482090677,36.8353343597312,60.7211631103804,14.0837327028356,8.85658859422432,12.6915434230089,4.00001319932875,80,3898.36329683239,5.64674167192296,4,10
9.33020754892681,2.54242261240309,-3.8349548534141,36.8353343738929,60.7211631842484,14.0837326919481,8.85658858634548,12.6915434476384,4.00001318277231,80,3898.36330812359,5.64674166510942,4,10
9.33020755253514,2.5424226093162,-3.83495488588943,36.8353343880311,60.7211632580245,14.0837326810581,8.85658857846562,12.6915434722349,4.00001316622422,80,3898.36331939928,5.64674165830273,4,10
9.33020755613753,2.54242260623235,-3.83495491833276,36.8353344021461,60.7211633317079,14.0837326701658,8.85658857058479,12.6915434967984,4.00001314968455,80,3898.36333065945,5.64674165150283,4,10
9.33020755973397,2.54242260315155,-3.83495495074396,36.8353344162378,60.7211634052995,14.0837326592708,8.856588562703,12.6915435213288,4.00001313315323,80,3898.36334190412,5.64674164470973,4,10
9.33020756332446,2.5424226000738,-3.83495498312323,36.8353344303062,60.7211634787996,14.0837326483738,8.85658855482023,12.6915435458262,4.00001311663044,80,3898.36335313333,5.64674163792345,4,10
9.33020756690902,2.54242259699909,-3.83495501547048,36.8353344443514,60.7211635522073,14.0837326374745,8.85658854693656,12.6915435702907,4.00001310011623,80,3898.36336434703,5.64674163114398,4,10
9.33020757048766,2.54242259392744,-3.83495504778563,36.8353344583735,60.7211636255233,14.0837326265731,8.85658853905204,12.6915435947222,4.00001308361055,80,3898.36337554524,5.64674162437134,4,10
9.33020757406036,2.54242259085883,-3.83495508006877,36.8353344723723,60.7211636987478,14.0837326156691,8.85658853116661,12.6915436191208,4.0000130671134,80,3898.3633867281,5.64674161760547,4,10
9.33020757762716,2.54242258779327,-3.8349551123199,36.8353344863478,60.7211637718804,14.0837326047633,8.85658852328032,12.6915436434865,4.00001305062472,80,3898.36339789546,5.64674161084645,4,10
9.33020758118806,2.54242258473075,-3.83495514453909,36.8353345003003,60.7211638449214,14.0837325938551,8.85658851539318,12.6915436678194,4.00001303414456,80,3898.36340904744,5.6467416040942,4,10
9.33020758474304,2.54242258167129,-3.83495517672623,36.8353345142298,60.7211639178702,14.0837325829447,8.85658850750525,12.6915436921194,4.00001301767298,80,3898.36342018392,5.6467415973488,4,10
9.33020758829213,2.54242257861488,-3.83495520888113,36.8353345281359,60.7211639907277,14.0837325720324,8.85658849961652,12.6915437163864,4.00001300121005,80,3898.36343130503,5.64674159061022,4,10
9.33020759183532,2.54242257556152,-3.83495524100408,36.8353345420192,60.7211640634939,14.0837325611182,8.85658849172705,12.6915437406206,4.00001298475581,80,3898.36344241074,5.64674158387843,4,10
9.33020759537263,2.5424225725112,-3.83495527309492,36.8353345558793,60.7211641361682,14.0837325502019,8.8565884838369,12.691543764822,4.00001296831033,80,3898.36345350104,5.64674157715348,4,10
9.33020759890407,2.54242256946394,-3.83495530515387,36.8353345697166,60.7211642087515,14.0837325392835,8.85658847594601,12.6915437889908,4.00001295187343,80,3898.36346457603,5.64674157043531,4,10
9.33020760242964,2.54242256641973,-3.83495533718053,36.8353345835307,60.7211642812427,14.0837325283632,8.8565884680545,12.6915438131265,4.00001293544534,80,3898.3634756356,5.64674156372397,4,10
9.33020760594935,2.54242256337857,-3.83495536917525,36.835334597322,60.7211643536431,14.0837325174412,8.8565884601623,12.6915438372297,4.00001291902595,80,3898.36348667984,5.64674155701945,4,10
9.33020760946319,2.54242256034046,-3.83495540113779,36.8353346110903,60.7211644259521,14.0837325065174,8.85658845226948,12.6915438613001,4.00001290261531,80,3898.36349770876,5.64674155032174,4,10
9.33020761297117,2.5424225573054,-3.83495543306856,36.8353346248356,60.7211644981698,14.0837324955916,8.85658844437603,12.691543885338,4.00001288621354,80,3898.36350872234,5.64674154363085,4,10
9.33020761647332,2.54242255427339,-3.83495546496698,36.8353346385581,60.721164570296,14.083732484664,8.85658843648207,12.691543909343,4.00001286982052,80,3898.36351972061,5.64674153694675,4,10
9.33020761996961,2.54242255124444,-3.83495549683346,36.8353346522577,60.7211646423308,14.0837324737349,8.85658842858754,12.6915439333155,4.00001285343632,80,3898.36353070354,5.64674153026949,4,10
9.33020762346009,2.54242254821853,-3.83495552866788,36.8353346659344,60.7211647142752,14.0837324628039,8.85658842069245,12.6915439572554,4.00001283706098,80,3898.3635416712,5.64674152359903,4,10
9.33020762694473,2.54242254519568,-3.83495556047012,36.8353346795882,60.7211647861279,14.0837324518714,8.8565884127969,12.6915439811626,4.00001282069456,80,3898.36355262355,5.6467415169354,4,10
9.33020763042355,2.54242254217588,-3.83495559224036,36.8353346932195,60.7211648578901,14.0837324409372,8.85658840490089,12.6915440050373,4.00001280433702,80,3898.36356356065,5.64674151027858,4,10
9.33020763389656,2.54242253915912,-3.83495562397854,36.8353347068278,60.7211649295607,14.0837324300012,8.85658839700437,12.6915440288794,4.00001278798845,80,3898.36357448248,5.64674150362857,4,10
9.33020763736376,2.54242253614543,-3.83495565568461,36.8353347204134,60.7211650011405,14.0837324190638,8.85658838910746,12.691544052689,4.00001277164876,80,3898.36358538906,5.6467414969854,4,10
9.33020764082515,2.54242253313478,-3.83495568735862,36.8353347339763,60.7211650726296,14.0837324081249,8.85658838121014,12.6915440764661,4.00001275531804,80,3898.36359628037,5.64674149034902,4,10
9.33020764428075,2.5424225301272,-3.83495571900062,36.8353347475164,60.721165144028,14.0837323971847,8.85658837331249,12.6915441002108,4.00001273899642,80,3898.36360715649,5.64674148371947,4,10
9.33020764773056,2.54242252712266,-3.83495575061028,36.8353347610339,60.7211652153353,14.0837323862429,8.8565883654145,12.6915441239228,4.00001272268383,80,3898.36361801737,5.64674147709675,4,10
9.3302076511746,2.54242252412118,-3.83495578218805,36.8353347745289,60.7211652865518,14.0837323752996,8.85658835751616,12.6915441476025,4.00001270638023,80,3898.36362886305,5.64674147048083,4,10
9.33020765461285,2.54242252112274,-3.8349558137337,36.8353347880012,60.7211653576779,14.0837323643552,8.85658834961748,12.6915441712499,4.00001269008567,80,3898.36363969358,5.6467414638717,4,10
9.33020765804533,2.54242251812736,-3.83495584524724,36.8353348014508,60.7211654287131,14.0837323534093,8.85658834171858,12.6915441948647,4.00001267380014,80,3898.36365050891,5.64674145726942,4,10
9.33020766147205,2.54242251513503,-3.83495587672888,36.8353348148779,60.7211654996578,14.0837323424619,8.85658833381933,12.6915442184475,4.0000126575236,80,3898.36366130907,5.64674145067393,4,10
9.330207664893,2.54242251214576,-3.83495590817813,36.8353348282824,60.721165570512,14.0837323315134,8.85658832591986,12.6915442419975,4.00001264125638,80,3898.36367209404,5.64674144408528,4,10
9.33020766830821,2.54242250915954,-3.83495593959549,36.8353348416645,60.7211656412757,14.0837323205637,8.85658831802027,12.6915442655153,4.00001262499836,80,3898.36368286384,5.64674143750344,4,10
9.33020767171767,2.54242250617638,-3.83495597098062,36.835334855024,60.7211657119489,14.0837323096128,8.8565883101204,12.6915442890009,4.00001260874944,80,3898.36369361854,5.64674143092842,4,10
9.3302076751214,2.54242250319626,-3.83495600233374,36.8353348683609,60.7211657825317,14.0837322986606,8.85658830222042,12.6915443124541,4.00001259250962,80,3898.36370435813,5.64674142436019,4,10
9.33020767851939,2.5424225002192,-3.83495603365486,36.8353348816756,60.7211658530238,14.0837322877074,8.85658829432026,12.6915443358753,4.00001257627918,80,3898.36371508258,5.64674141779879,4,10
9.33020768191165,2.5424224972452,-3.83495606494381,36.8353348949678,60.7211659234263,14.083732276753,8.85658828641994,12.6915443592641,4.00001256005788,80,3898.36372579195,5.64674141124421,4,10
9.33020768529819,2.54242249427424,-3.8349560962007,36.8353349082375,60.7211659937381,14.0837322657977,8.8565882785195,12.6915443826206,4.00001254384586,80,3898.36373648622,5.64674140469646,4,10
9.33020768867903,2.54242249130635,-3.83495612742547,36.8353349214849,60.7211660639594,14.0837322548413,8.85658827061911,12.691544405945,4.00001252764309,80,3898.36374716538,5.64674139815552,4,10
9.33020769205415,2.5424224883415,-3.83495615861801,36.83533493471,60.7211661340912,14.0837322438838,8.85658826271862,12.6915444292371,4.0000125114496,80,3898.36375782952,5.64674139162138,4,10
9.33020769542357,2.54242248537971,-3.83495618977861,36.8353349479126,60.7211662041327,14.0837322329255,8.85658825481806,12.6915444524972,4.00001249526548,80,3898.3637684786,5.64674138509406,4,10
9.33020769878729,2.54242248242097,-3.83495622090715,36.8353349610931,60.7211662740838,14.0837322219663,8.85658824691757,12.6915444757252,4.00001247909069,80,3898.3637791126,5.64674137857355,4,10
9.33020770214532,2.54242247946528,-3.83495625200362,36.8353349742511,60.7211663439451,14.0837322110062,8.85658823901701,12.6915444989212,4.00001246292521,80,3898.36378973159,5.64674137205985,4,10
9.33020770549768,2.54242247651265,-3.83495628306775,36.835334987387,60.7211664137167,14.0837322000452,8.85658823111658,12.6915445220848,4.00001244676912,80,3898.36380033557,5.64674136555297,4,10
9.33020770884436,2.54242247356308,-3.8349563141,36.8353350005007,60.7211664833983,14.0837321890833,8.85658822321619,12.6915445452166,4.00001243062241,80,3898.36381092452,5.64674135905291,4,10
9.33020771218537,2.54242247061655,-3.83495634510012,36.8353350135921,60.7211665529899,14.0837321781206,8.85658821531587,12.6915445683163,4.00001241448518,80,3898.36382149849,5.64674135255965,4,10
9.33020771552071,2.54242246767308,-3.83495637606819,36.8353350266614,60.7211666224916,14.0837321671572,8.85658820741565,12.6915445913841,4.0000123983574,80,3898.36383205746,5.64674134607322,4,10
9.3302077188504,2.54242246473266,-3.83495640700403,36.8353350397085,60.7211666919036,14.083732156193,8.85658819951561,12.6915446144197,4.00001238223905,80,3898.36384260144,5.64674133959356,4,10
9.33020772217444,2.5424224617953,-3.83495643790786,36.8353350527335,60.7211667612263,14.0837321452282,8.85658819161569,12.6915446374235,4.00001236613014,80,3898.36385313047,5.64674133312075,4,10
9.33020772549284,2.54242245886098,-3.83495646877964,36.8353350657364,60.7211668304591,14.0837321342627,8.85658818371593,12.6915446603953,4.00001235003077,80,3898.36386364458,5.64674132665476,4,10
9.33020772880559,2.54242245592973,-3.8349564996193,36.8353350787172,60.7211668996022,14.0837321232967,8.8565881758164,12.6915446833352,4.0000123339409,80,3898.36387414369,5.64674132019556,4,10
9.33020773211271,2.54242245300152,-3.83495653042684,36.8353350916759,60.7211669686559,14.08373211233,8.85658816791704,12.6915447062432,4.00001231786058,80,3898.36388462793,5.64674131374316,4,10
9.3302077354142,2.54242245007637,-3.83495656120232,36.8353351046126,60.7211670376199,14.0837321013627,8.85658816001791,12.6915447291194,4.00001230178987,80,3898.36389509721,5.64674130729759,4,10
9.33020773871008,2.54242244715426,-3.8349565919458,36.8353351175273,60.7211671064945,14.0837320903948,8.85658815211906,12.6915447519637,4.00001228572859,80,3898.3639055516,5.64674130085883,4,10
9.33020774200034,2.54242244423521,-3.83495662265705,36.83533513042,60.7211671752801,14.0837320794266,8.8565881442205,12.6915447747761,4.00001226967697,80,3898.36391599112,5.64674129442687,4,10
9.330207745285,2.54242244131922,-3.83495665333635,36.8353351432908,60.7211672439763,14.083732068458,8.85658813632227,12.6915447975568,4.00001225363508,80,3898.36392641571,5.64674128800172,4,10
9.33020774856404,2.54242243840628,-3.83495668398353,36.8353351561395,60.7211673125823,14.0837320574888,8.85658812842439,12.6915448203058,4.00001223760279,80,3898.36393682542,5.64674128158337,4,10
9.3302077518375,2.54242243549638,-3.83495671459855,36.8353351689664,60.7211673811004,14.0837320465192,8.85658812052685,12.6915448430229,4.00001222158011,80,3898.36394722035,5.64674127517184,4,10
9.33020775510537,2.54242243258954,-3.83495674518167,36.8353351817715,60.7211674495286,14.0837320355494,8.85658811262971,12.6915448657085,4.00001220556715,80,3898.36395760039,5.64674126876712,4,10
9.33020775836766,2.54242242968575,-3.83495677573256,36.8353351945547,60.7211675178681,14.0837320245791,8.85658810473296,12.6915448883623,4.0000121895639,80,3898.36396796561,5.64674126236919,4,10
9.33020776162438,2.54242242678502,-3.83495680625145,36.8353352073159,60.7211675861182,14.0837320136087,8.85658809683662,12.6915449109844,4.00001217357038,80,3898.36397831597,5.64674125597806,4,10
9.33020776487552,2.54242242388732,-3.83495683673817,36.8353352200555,60.7211676542794,14.0837320026379,8.85658808894067,12.6915449335748,4.00001215758653,80,3898.36398865157,5.64674124959373,4,10
9.3302077681211,2.54242242099268,-3.83495686719294,36.8353352327732,60.7211677223511,14.0837319916668,8.85658808104517,12.6915449561336,4.00001214161233,80,3898.36399897233,5.64674124321621,4,10
9.33020777136112,2.5424224181011,-3.83495689761565,36.8353352454691,60.721167790335,14.0837319806956,8.85658807315014,12.6915449786608,4.00001212564803,80,3898.36400927833,5.64674123684551,4,10
9.33020777459559,2.54242241521257,-3.83495692800636,36.8353352581435,60.7211678582293,14.0837319697242,8.85658806525561,12.6915450011565,4.00001210969356,80,3898.3640195695,5.64674123048161,4,10
9.33020777782452,2.54242241232708,-3.8349569583649,36.835335270796,60.7211679260348,14.0837319587527,8.85658805736159,12.6915450236205,4.00001209374886,80,3898.36402984594,5.64674122412451,4,10
9.33020778104791,2.54242240944465,-3.83495698869143,36.8353352834267,60.7211679937516,14.0837319477811,8.85658804946809,12.691545046053,4.00001207781395,80,3898.36404010763,5.64674121777421,4,10
9.33020778426576,2.54242240656526,-3.83495701898573,36.835335296036,60.7211680613796,14.0837319368094,8.85658804157515,12.6915450684538,4.00001206188887,80,3898.36405035455,5.6467412114307,4,10
9.33020778747809,2.54242240368893,-3.83495704924815,36.8353353086235,60.7211681289195,14.0837319258377,8.8565880336829,12.6915450908233,4.00001204597373,80,3898.36406058678,5.64674120509401,4,10
9.33020779068491,2.54242240081565,-3.83495707947844,36.8353353211893,60.7211681963704,14.0837319148659,8.85658802579121,12.6915451131613,4.00001203006838,80,3898.3640708043,5.64674119876409,4,10
9.33020779388621,2.54242239794541,-3.83495710967674,36.8353353337337,60.7211682637327,14.0837319038941,8.85658801790015,12.6915451354679,4.00001201417302,80,3898.36408100707,5.64674119244099,4,10
9.33020779708199,2.54242239507822,-3.83495713984291,36.8353353462564,60.7211683310069,14.0837318929225,8.85658801000977,12.6915451577431,4.0000119982875,80,3898.36409119519,5.64674118612467,4,10
9.33020780027228,2.54242239221408,-3.83495716997714,36.8353353587577,60.7211683981922,14.0837318819509,8.85658800212008,12.6915451799869,4.00001198241205,80,3898.36410136859,5.64674117981517,4,10
9.33020780345707,2.54242238935299,-3.83495720007932,36.8353353712372,60.7211684652896,14.0837318709796,8.85658799423112,12.6915452021994,4.00001196654654,80,3898.36411152731,5.64674117351243,4,10
9.33020780663638,2.54242238649495,-3.83495723014937,36.8353353836956,60.7211685322986,14.0837318600081,8.85658798634284,12.6915452243805,4.00001195069098,80,3898.36412167143,5.6467411672165,4,10
9.33020780981021,2.54242238363995,-3.83495726018742,36.8353353961323,60.7211685992191,14.083731849037,8.85658797845531,12.6915452465303,4.00001193484547,80,3898.36413180086,5.64674116092735,4,10
9.33020781297855,2.542422380788,-3.83495729019359,36.8353354085475,60.7211686660515,14.0837318380662,8.85658797056851,12.6915452686489,4.00001191900992,80,3898.36414191567,5.64674115464502,4,10
9.33020781614142,2.5424223779391,-3.83495732016769,36.8353354209414,60.7211687327958,14.0837318270955,8.85658796268251,12.6915452907362,4.00001190318432,80,3898.36415201584,5.64674114836947,4,10
9.33020781929884,2.54242237509324,-3.83495735010962,36.8353354333137,60.7211687994521,14.083731816125,8.85658795479731,12.6915453127921,4.00001188736883,80,3898.36416210142,5.64674114210069,4,10
9.3302078224508,2.54242237225043,-3.8349573800196,36.8353354456649,60.7211688660202,14.083731805155,8.8565879469129,12.6915453348169,4.00001187156334,80,3898.3641721724,5.64674113583872,4,10
9.3302078255973,2.54242236941066,-3.83495740989764,36.8353354579946,60.7211689325003,14.0837317941852,8.85658793902934,12.6915453568105,4.00001185576798,80,3898.36418222878,5.64674112958353,4,10
9.33020782873835,2.54242236657395,-3.8349574397435,36.8353354703029,60.7211689988925,14.0837317832159,8.85658793114669,12.6915453787728,4.00001183998285,80,3898.36419227056,5.64674112333516,4,10
9.33020783187397,2.54242236374028,-3.83495746955748,36.8353354825901,60.7211690651968,14.0837317722469,8.8565879232649,12.6915454007042,4.00001182420766,80,3898.36420229781,5.64674111709354,4,10
9.33020783500416,2.54242236090965,-3.8349574993394,36.8353354948559,60.7211691314131,14.0837317612784,8.85658791538407,12.6915454226043,4.00001180844271,80,3898.36421231048,5.64674111085872,4,10
9.33020783812892,2.54242235808206,-3.83495752908937,36.8353355071005,60.7211691975427,14.0837317503102,8.85658790750409,12.6915454444734,4.00001179268787,80,3898.36422230868,5.64674110463067,4,10
9.33020784124826,2.54242235525752,-3.83495755880728,36.8353355193238,60.7211692635834,14.0837317393425,8.85658789962497,12.6915454663114,4.00001177694315,80,3898.36423229232,5.6467410984094,4,10
9.33020784436219,2.54242235243603,-3.8349575884933,36.835335531526,60.7211693295369,14.0837317283754,8.85658789174693,12.6915454881183,4.00001176120867,80,3898.36424226141,5.64674109219493,4,10
9.33020784747071,2.54242234961758,-3.8349576181472,36.835335543707,60.7211693954027,14.0837317174088,8.85658788386979,12.6915455098941,4.0000117454843,80,3898.36425221603,5.64674108598725,4,10
9.33020785057381,2.54242234680217,-3.83495764776916,36.8353355558668,60.721169461181,14.0837317064428,8.85658787599368,12.691545531639,4.00001172977034,80,3898.36426215613,5.64674107978634,4,10
9.33020785367154,2.5424223439898,-3.83495767735911,36.8353355680055,60.7211695268719,14.0837316954773,8.85658786811854,12.6915455533528,4.00001171406649,80,3898.36427208179,5.6467410735922,4,10
9.33020785676387,2.54242234118048,-3.83495770691724,36.835335580123,60.7211695924753,14.0837316845125,8.85658786024442,12.6915455750358,4.00001169837287,80,3898.36428199299,5.64674106740483,4,10
9.33020785985082,2.5424223383742,-3.83495773644324,36.8353355922195,60.7211696579911,14.0837316735485,8.85658785237143,12.6915455966877,4.0000116826896,80,3898.36429188968,5.64674106122426,4,10
9.33020786293239,2.54242233557096,-3.8349577659373,36.8353356042949,60.7211697234198,14.083731662585,8.85658784449953,12.6915456183087,4.00001166701651,80,3898.36430177196,5.64674105505046,4,10
9.3302078660086,2.54242233277076,-3.83495779539942,36.8353356163494,60.7211697887614,14.0837316516224,8.85658783662871,12.6915456398989,4.00001165135382,80,3898.36431163979,5.64674104888345,4,10
9.33020786907944,2.5424223299736,-3.83495782482947,36.8353356283828,60.7211698540155,14.0837316406604,8.85658782875896,12.6915456614582,4.00001163570141,80,3898.36432149324,5.6467410427232,4,10
9.33020787214491,2.54242232717948,-3.83495785422775,36.8353356403952,60.7211699191828,14.0837316296992,8.85658782089035,12.6915456829867,4.0000116200593,80,3898.36433133226,5.64674103656971,4,10
9.33020787520504,2.5424223243884,-3.83495788359403,36.8353356523867,60.7211699842621,14.0837316187389,8.85658781302288,12.6915457044844,4.0000116044277,80,3898.36434115683,5.64674103042301,4,10
9.33020787825983,2.54242232160036,-3.83495791292825,36.8353356643572,60.7211700492554,14.0837316077794,8.85658780515661,12.6915457259511,4.00001158880633,80,3898.36435096709,5.64674102428305,4,10
9.33020788130927,2.54242231881535,-3.83495794223069,36.8353356763068,60.7211701141615,14.0837315968206,8.85658779729152,12.6915457473873,4.00001157319531,80,3898.36436076299,5.64674101814987,4,10
9.33020788435338,2.54242231603339,-3.83495797150107,36.8353356882355,60.7211701789803,14.0837315858629,8.85658778942764,12.6915457687926,4.00001155759469,80,3898.3643705445,5.64674101202345,4,10
9.33020788739217,2.54242231325446,-3.83495800073956,36.8353357001434,60.7211702437123,14.0837315749061,8.856587781565,12.6915457901672,4.00001154200459,80,3898.36438031166,5.64674100590383,4,10
9.33020789042564,2.54242231047857,-3.83495802994611,36.8353357120305,60.7211703083578,14.0837315639503,8.85658777370361,12.6915458115111,4.00001152642494,80,3898.36439006446,5.64674099979095,4,10
9.33020789345378,2.54242230770572,-3.83495805912077,36.8353357238967,60.7211703729163,14.0837315529954,8.85658776584353,12.6915458328244,4.0000115108557,80,3898.36439980294,5.64674099368482,4,10
9.33020789647662,2.5424223049359,-3.83495808826348,36.8353357357421,60.7211704373883,14.0837315420414,8.85658775798464,12.691545854107,4.00001149529692,80,3898.36440952719,5.64674098758545,4,10
9.33020789949416,2.54242230216911,-3.83495811737436,36.8353357475668,60.7211705017737,14.0837315310886,8.85658775012718,12.691545875359,4.00001147974854,80,3898.3644192371,5.64674098149287,4,10
9.3302079025064,2.54242229940536,-3.83495814645329,36.8353357593707,60.7211705660723,14.0837315201368,8.85658774227107,12.6915458965805,4.00001146421073,80,3898.36442893269,5.64674097540702,4,10
9.33020790551335,2.54242229664465,-3.83495817550033,36.8353357711538,60.7211706302847,14.0837315091862,8.85658773441628,12.6915459177714,4.00001144868344,80,3898.364438614,5.64674096932795,4,10
9.33020790851502,2.54242229388697,-3.83495820451549,36.8353357829164,60.7211706944103,14.0837314982365,8.85658772656285,12.6915459389318,4.00001143316666,80,3898.36444828108,5.64674096325562,4,10
9.33020791151142,2.54242229113232,-3.83495823349881,36.8353357946583,60.7211707584497,14.0837314872883,8.85658771871078,12.6915459600617,4.00001141766046,80,3898.36445793388,5.64674095719005,4,10
9.33020791450253,2.54242228838071,-3.83495826245019,36.8353358063794,60.7211708224027,14.0837314763411,8.85658771086014,12.691545981161,4.00001140216477,80,3898.36446757245,5.64674095113123,4,10
9.33020791748839,2.54242228563212,-3.83495829136962,36.83533581808,60.7211708862694,14.0837314653951,8.85658770301092,12.6915460022298,4.00001138667966,80,3898.36447719681,5.64674094507916,4,10
9.33020792046898,2.54242228288657,-3.83495832025733,36.83533582976,60.72117095005,14.0837314544503,8.85658769516317,12.6915460232682,4.00001137120523,80,3898.36448680696,5.64674093903385,4,10
9.33020792344431,2.54242228014405,-3.83495834911315,36.8353358414194,60.7211710137442,14.083731443507,8.85658768731685,12.6915460442763,4.00001135574138,80,3898.3644964029,5.64674093299528,4,10
9.33020792641441,2.54242227740456,-3.83495837793708,36.8353358530582,60.7211710773523,14.0837314325647,8.856587679472,12.6915460652539,4.00001134028804,80,3898.36450598468,5.64674092696346,4,10
9.33020792937926,2.5424222746681,-3.83495840672919,36.8353358646766,60.7211711408743,14.0837314216239,8.85658767162869,12.6915460862012,4.00001132484539,80,3898.36451555222,5.64674092093836,4,10
9.33020793233888,2.54242227193466,-3.83495843548951,36.8353358762743,60.7211712043107,14.0837314106844,8.85658766378691,12.6915461071182,4.00001130941337,80,3898.36452510565,5.64674091492002,4,10
9.33020793529327,2.54242226920426,-3.83495846421789,36.8353358878518,60.721171267661,14.0837313997462,8.85658765594661,12.6915461280048,4.00001129399203,80,3898.36453464493,5.64674090890843,4,10
9.33020793824244,2.54242226647688,-3.83495849291444,36.8353358994086,60.7211713309252,14.0837313888093,8.8565876481079,12.6915461488611,4.00001127858127,80,3898.36454417004,5.64674090290358,4,10
9.33020794118638,2.54242226375253,-3.83495852157927,36.8353359109451,60.7211713941039,14.083731377874,8.85658764027079,12.6915461696872,4.00001126318136,80,3898.364553681,5.64674089690548,4,10
9.33020794412513,2.54242226103121,-3.83495855021221,36.8353359224612,60.7211714571966,14.0837313669401,8.85658763243521,12.691546190483,4.00001124779214,80,3898.36456317789,5.64674089091411,4,10
9.33020794705867,2.54242225831291,-3.83495857881343,36.8353359339569,60.7211715202037,14.0837313560078,8.85658762460127,12.6915462112486,4.00001123241356,80,3898.36457266066,5.64674088492945,4,10
9.330207949987,2.54242225559764,-3.8349586073827,36.8353359454322,60.7211715831251,14.0837313450769,8.85658761676893,12.691546231984,4.00001121704565,80,3898.36458212934,5.64674087895156,4,10
9.33020795291015,2.54242225288539,-3.83495863592026,36.8353359568872,60.721171645961,14.0837313341475,8.85658760893818,12.6915462526892,4.00001120168855,80,3898.36459158397,5.64674087298037,4,10
9.33020795582811,2.54242225017617,-3.83495866442604,36.8353359683219,60.721171708711,14.0837313232198,8.8565876011092,12.6915462733642,4.00001118634225,80,3898.36460102448,5.64674086701593,4,10
9.33020795874089,2.54242224746998,-3.83495869289993,36.8353359797363,60.7211717713759,14.0837313122936,8.85658759328186,12.6915462940091,4.00001117100675,80,3898.36461045094,5.64674086105823,4,10
9.3302079616485,2.54242224476679,-3.83495872134228,36.8353359911305,60.7211718339552,14.083731301369,8.85658758545623,12.6915463146241,4.00001115568205,80,3898.36461986338,5.64674085510723,4,10
9.33020796455095,2.54242224206664,-3.83495874975262,36.8353360025043,60.7211718964493,14.0837312904462,8.85658757763224,12.6915463352088,4.00001114036814,80,3898.36462926177,5.64674084916299,4,10
9.33020796744822,2.54242223936951,-3.83495877813124,36.835336013858,60.7211719588581,14.083731279525,8.85658756981002,12.6915463557635,4.00001112506499,80,3898.36463864615,5.64674084322544,4,10
9.33020797034034,2.5424222366754,-3.83495880647808,36.8353360251915,60.7211720211814,14.0837312686054,8.85658756198956,12.6915463762881,4.00001110977274,80,3898.36464801652,5.64674083729464,4,10
9.33020797322733,2.5424222339843,-3.83495883479333,36.8353360365049,60.7211720834198,14.0837312576876,8.85658755417086,12.6915463967829,4.00001109449136,80,3898.36465737294,5.64674083137054,4,10
9.33020797610917,2.54242223129623,-3.83495886307679,36.835336047798,60.7211721455732,14.0837312467717,8.85658754635398,12.6915464172477,4.00001107922094,80,3898.36466671534,5.64674082545316,4,10
9.33020797898587,2.54242222861117,-3.83495889132848,36.8353360590712,60.7211722076414,14.0837312358574,8.85658753853892,12.6915464376825,4.00001106396127,80,3898.36467604378,5.64674081954251,4,10
9.33020798185743,2.54242222592913,-3.8349589195484,36.8353360703242,60.7211722696246,14.0837312249449,8.85658753072562,12.6915464580873,4.00001104871251,80,3898.36468535828,5.64674081363856,4,10
9.33020798472388,2.5424222232501,-3.83495894773671,36.835336081557,60.7211723315229,14.0837312140342,8.85658752291414,12.6915464784623,4.00001103347466,80,3898.36469465883,5.64674080774132,4,10
9.33020798758521,2.5424222205741,-3.8349589758933,36.83533609277,60.721172393336,14.0837312031255,8.85658751510454,12.6915464988074,4.00001101824768,80,3898.3647039454,5.6467408018508,4,10
9.33020799044142,2.54242221790111,-3.83495900401817,36.8353361039627,60.7211724550645,14.0837311922186,8.85658750729687,12.6915465191227,4.0000110030316,80,3898.36471321809,5.646740795967,4,10
9.33020799329253,2.54242221523113,-3.83495903211139,36.8353361151356,60.7211725167085,14.0837311813137,8.85658749949101,12.6915465394083,4.00001098782656,80,3898.36472247686,5.6467407900899,4,10
9.33020799613853,2.54242221256417,-3.83495906017293,36.8353361262886,60.7211725782677,14.0837311704106,8.85658749168709,12.6915465596639,4.00001097263242,80,3898.36473172177,5.64674078421949,4,10
9.33020799897945,2.54242220990022,-3.83495908820271,36.8353361374215,60.7211726397422,14.0837311595095,8.85658748388511,12.6915465798898,4.00001095744921,80,3898.3647409528,5.6467407783558,4,10
9.33020800181528,2.54242220723928,-3.83495911620093,36.8353361485344,60.7211727011319,14.0837311486105,8.85658747608511,12.691546600086,4.00001094227707,80,3898.36475016987,5.64674077249883,4,10
9.33020800464602,2.54242220458136,-3.83495914416727,36.8353361596275,60.7211727624374,14.0837311377134,8.85658746828705,12.6915466202524,4.00001092711591,80,3898.36475937315,5.64674076664852,4,10
9.33020800747169,2.54242220192644,-3.83495917210229,36.8353361707008,60.7211728236584,14.0837311268184,8.85658746049091,12.6915466403893,4.00001091196577,80,3898.36476856258,5.64674076080493,4,10
9.3302080102923,2.54242219927454,-3.8349592000053,36.8353361817542,60.7211728847948,14.0837311159255,8.85658745269683,12.6915466604962,4.00001089682661,80,3898.36477773813,5.64674075496805,4,10
9.33020801310783,2.54242219662564,-3.83495922787688,36.8353361927878,60.7211729458471,14.0837311050344,8.85658744490468,12.6915466805737,4.00001088169842,80,3898.36478689995,5.64674074913784,4,10
9.33020801591831,2.54242219397976,-3.83495925571685,36.8353362038014,60.721173006815,14.0837310941458,8.85658743711463,12.6915467006215,4.00001086658148,80,3898.36479604789,5.64674074331433,4,10
9.33020801872375,2.54242219133688,-3.83495928352511,36.8353362147955,60.7211730676987,14.0837310832592,8.85658742932662,12.6915467206397,4.00001085147551,80,3898.36480518205,5.64674073749752,4,10
9.33020802152413,2.54242218869701,-3.83495931130176,36.8353362257697,60.7211731284983,14.0837310723747,8.85658742154061,12.6915467406284,4.00001083638062,80,3898.36481430242,5.64674073168738,4,10
9.33020802431948,2.54242218606014,-3.83495933904692,36.8353362367241,60.7211731892137,14.0837310614924,8.85658741375664,12.6915467605875,4.00001082129683,80,3898.36482340905,5.64674072588392,4,10
9.3302080271098,2.54242218342628,-3.83495936676053,36.8353362476589,60.7211732498453,14.0837310506125,8.85658740597489,12.6915467805172,4.00001080622411,80,3898.36483250189,5.64674072008718,4,10
9.33020802989508,2.54242218079542,-3.83495939444231,36.835336258574,60.7211733103929,14.0837310397347,8.85658739819524,12.6915468004172,4.00001079116248,80,3898.36484158105,5.6467407142971,4,10
9.33020803267535,2.54242217816757,-3.83495942209271,36.8353362694695,60.7211733708562,14.0837310288592,8.85658739041764,12.691546820288,4.00001077611199,80,3898.36485064637,5.6467407085137,4,10
9.3302080354506,2.54242217554271,-3.8349594497115,36.8353362803452,60.721173431236,14.0837310179858,8.8565873826422,12.6915468401291,4.00001076107259,80,3898.36485969802,5.64674070273697,4,10
9.33020803822085,2.54242217292087,-3.83495947729881,36.8353362912013,60.721173491532,14.0837310071147,8.85658737486892,12.691546859941,4.00001074604438,80,3898.36486873596,5.64674069696694,4,10
9.3302080409861,2.54242217030202,-3.83495950485457,36.8353363020378,60.7211735517444,14.0837309962462,8.85658736709786,12.6915468797235,4.00001073102737,80,3898.3648777602,5.64674069120356,4,10
9.33020804374635,2.54242216768617,-3.8349595323786,36.8353363128549,60.7211736118731,14.0837309853798,8.85658735932896,12.6915468994765,4.00001071602145,80,3898.36488677078,5.64674068544688,4,10
9.3302080465016,2.54242216507332,-3.83495955987127,36.8353363236524,60.7211736719179,14.0837309745158,8.85658735156221,12.6915469192002,4.00001070102672,80,3898.36489576766,5.64674067969685,4,10
9.33020804925187,2.54242216246347,-3.83495958733232,36.8353363344303,60.7211737318794,14.0837309636544,8.85658734379768,12.6915469388945,4.00001068604325,80,3898.3649047509,5.64674067395348,4,10
9.33020805199716,2.54242215985661,-3.83495961476194,36.8353363451887,60.7211737917573,14.0837309527953,8.85658733603543,12.6915469585596,4.00001067107092,80,3898.36491372046,5.64674066821679,4,10
9.33020805473747,2.54242215725275,-3.83495964216002,36.8353363559277,60.7211738515517,14.0837309419388,8.8565873282754,12.6915469781954,4.00001065610991,80,3898.36492267641,5.64674066248675,4,10
9.33020805747283,2.54242215465189,-3.83495966952665,36.8353363666471,60.721173911263,14.0837309310848,8.85658732051763,12.691546997802,4.00001064116015,80,3898.3649316187,5.64674065676339,4,10
9.33020806020322,2.54242215205402,-3.83495969686169,36.8353363773472,60.7211739708911,14.0837309202333,8.8565873127622,12.6915470173793,4.00001062622152,80,3898.36494054743,5.64674065104667,4,10
9.33020806292866,2.54242214945915,-3.83495972416529,36.8353363880278,60.7211740304355,14.0837309093842,8.8565873050091,12.6915470369275,4.00001061129427,80,3898.36494946254,5.64674064533663,4,10
9.33020806564914,2.54242214686727,-3.83495975143751,36.8353363986892,60.7211740898971,14.0837308985376,8.85658729725827,12.6915470564466,4.00001059637822,80,3898.36495836407,5.64674063963322,4,10
9.3302080683647,2.54242214427837,-3.83495977867824,36.8353364093311,60.7211741492757,14.0837308876937,8.85658728950978,12.6915470759365,4.0000105814733,80,3898.36496725207,5.64674063393646,4,10
9.33020807107532,2.54242214169247,-3.83495980588754,36.8353364199538,60.7211742085707,14.0837308768523,8.85658728176367,12.6915470953973,4.00001056657976,80,3898.36497612641,5.64674062824635,4,10
9.330208073781,2.54242213910957,-3.8349598330654,36.8353364305571,60.7211742677831,14.0837308660136,8.85658727401994,12.6915471148291,4.00001055169764,80,3898.36498498722,5.64674062256291,4,10
9.33020807648176,2.54242213652965,-3.83495986021177,36.835336441141,60.7211743269127,14.0837308551777,8.85658726627855,12.6915471342317,4.00001053682689,80,3898.36499383456,5.64674061688613,4,10
9.33020807917761,2.54242213395272,-3.83495988732676,36.8353364517059,60.7211743859593,14.0837308443443,8.85658725853955,12.6915471536053,4.00001052196728,80,3898.36500266835,5.64674061121594,4,10
9.33020808186854,2.54242213137877,-3.83495991441038,36.8353364622513,60.7211744449232,14.0837308335136,8.85658725080299,12.6915471729499,4.0000105071191,80,3898.36501148866,5.64674060555241,4,10
9.33020808455457,2.54242212880781,-3.83495994146261,36.8353364727777,60.7211745038038,14.0837308226857,8.85658724306887,12.6915471922656,4.00001049228229,80,3898.3650202954,5.64674059989554,4,10
9.33020808723569,2.54242212623983,-3.83495996848347,36.8353364832848,60.7211745626025,14.0837308118604,8.8565872353372,12.6915472115523,4.00001047745673,80,3898.36502908871,5.64674059424529,4,10
9.33020808991192,2.54242212367484,-3.8349599954729,36.8353364937728,60.7211746213183,14.083730801038,8.85658722760797,12.6915472308101,4.00001046264259,80,3898.36503786851,5.64674058860166,4,10
9.33020809258327,2.54242212111284,-3.83496002243089,36.8353365042415,60.7211746799515,14.0837307902184,8.85658721988119,12.6915472500389,4.00001044783983,80,3898.36504663487,5.64674058296468,4,10
9.33020809524973,2.54242211855381,-3.83496004935773,36.8353365146912,60.7211747385023,14.0837307794015,8.85658721215691,12.6915472692389,4.00001043304849,80,3898.36505538778,5.64674057733433,4,10
9.33020809791132,2.54242211599777,-3.83496007625297,36.8353365251219,60.7211747969707,14.0837307685876,8.85658720443513,12.6915472884099,4.00001041826857,80,3898.36506412726,5.64674057171062,4,10
9.33020810056803,2.54242211344471,-3.83496010311706,36.8353365355334,60.7211748553563,14.0837307577766,8.85658719671596,12.6915473075522,4.00001040349997,80,3898.36507285328,5.64674056609351,4,10
9.33020810321989,2.54242211089463,-3.83496012994988,36.8353365459259,60.7211749136603,14.0837307469683,8.8565871889993,12.6915473266658,4.00001038874291,80,3898.36508156596,5.64674056048303,4,10
9.33020810586688,2.54242210834752,-3.83496015675127,36.8353365562994,60.7211749718815,14.083730736163,8.85658718128514,12.6915473457506,4.00001037399721,80,3898.36509026517,5.64674055487917,4,10
9.33020810850902,2.54242210580339,-3.83496018352139,36.8353365666537,60.7211750300208,14.0837307253605,8.85658717357353,12.6915473648065,4.000010359263,80,3898.36509895102,5.64674054928192,4,10
9.33020811114632,2.54242210326224,-3.83496021026025,36.8353365769892,60.7211750880782,14.083730714561,8.85658716586448,12.6915473838338,4.00001034454027,80,3898.36510762356,5.64674054369127,4,10
9.33020811377878,2.54242210072406,-3.8349602369679,36.8353365873057,60.7211751460531,14.0837307037644,8.85658715815799,12.6915474028324,4.00001032982885,80,3898.36511628266,5.64674053810725,4,10
9.3302081164064,2.54242209818885,-3.83496026364412,36.8353365976033,60.7211752039464,14.0837306929709,8.85658715045417,12.6915474218021,4.00001031512897,80,3898.36512492843,5.64674053252987,4,10
9.3302081190292,2.54242209565663,-3.83496029028913,36.8353366078819,60.7211752617576,14.0837306821805,8.85658714275297,12.6915474407433,4.00001030044064,80,3898.36513356086,5.64674052695906,4,10
9.33020812164718,2.54242209312737,-3.83496031690282,36.8353366181417,60.7211753194869,14.083730671393,8.85658713505444,12.6915474596558,4.00001028576384,80,3898.36514217997,5.64674052139486,4,10
9.33020812426034,2.54242209060108,-3.83496034348542,36.8353366283827,60.7211753771347,14.0837306606086,8.85658712735858,12.6915474785399,4.00001027109852,80,3898.36515078579,5.64674051583727,4,10
9.33020812686869,2.54242208807777,-3.8349603700367,36.8353366386047,60.7211754347004,14.0837306498274,8.85658711966539,12.6915474973953,4.00001025644468,80,3898.3651593783,5.64674051028627,4,10
9.33020812947224,2.54242208555742,-3.83496039655688,36.835336648808,60.7211754921846,14.0837306390492,8.85658711197493,12.6915475162223,4.00001024180233,80,3898.36516795754,5.64674050474187,4,10
9.33020813207099,2.54242208304003,-3.8349604230458,36.8353366589926,60.7211755495871,14.0837306282741,8.85658710428709,12.6915475350207,4.00001022717146,80,3898.3651765235,5.64674049920407,4,10
9.33020813466494,2.54242208052562,-3.8349604495034,36.8353366691582,60.7211756069085,14.0837306175022,8.85658709660197,12.6915475537905,4.0000102125523,80,3898.36518507616,5.64674049367288,4,10
9.3302081372541,2.54242207801418,-3.83496047593002,36.8353366793053,60.7211756641479,14.0837306067335,8.85658708891958,12.691547572532,4.00001019794473,80,3898.36519361557,5.64674048814825,4,10
9.3302081398385,2.5424220755057,-3.8349605023252,36.8353366894333,60.7211757213062,14.0837305959679,8.85658708123998,12.6915475912448,4.00001018334876,80,3898.36520214181,5.64674048263021,4,10
9.33020814241811,2.54242207300018,-3.83496052868958,36.8353366995429,60.721175778383,14.0837305852056,8.85658707356316,12.6915476099296,4.00001016876416,80,3898.36521065479,5.64674047711878,4,10
9.33020814499296,2.54242207049761,-3.83496055502258,36.8353367096339,60.7211758353786,14.0837305744466,8.85658706588902,12.6915476285857,4.00001015419127,80,3898.36521915459,5.64674047161389,4,10
9.33020814756304,2.54242206799802,-3.83496058132454,36.8353367197061,60.7211758922925,14.0837305636908,8.85658705821771,12.6915476472136,4.00001013962998,80,3898.36522764113,5.64674046611562,4,10
9.33020815012837,2.54242206550138,-3.83496060759535,36.8353367297595,60.7211759491257,14.0837305529382,8.85658705054925,12.6915476658131,4.00001012508022,80,3898.36523611452,5.6467404606239,4,10
9.33020815268895,2.54242206300771,-3.83496063383501,36.8353367397946,60.7211760058777,14.083730542189,8.85658704288352,12.6915476843843,4.00001011054218,80,3898.36524457473,5.64674045513877,4,10
9.33020815524478,2.54242206051698,-3.83496066004358,36.8353367498111,60.7211760625489,14.0837305314431,8.85658703522063,12.6915477029271,4.00001009601567,80,3898.36525302181,5.64674044966018,4,10
9.33020815779588,2.54242205802922,-3.83496068622111,36.8353367598089,60.7211761191389,14.0837305207005,8.85658702756052,12.6915477214417,4.00001008150082,80,3898.36526145571,5.64674044418821,4,10
9.33020816034225,2.54242205554441,-3.83496071236755,36.8353367697882,60.7211761756483,14.0837305099613,8.85658701990332,12.6915477399281,4.00001006699762,80,3898.36526987649,5.64674043872276,4,10
9.33020816288388,2.54242205306256,-3.83496073848295,36.835336779749,60.7211762320765,14.0837304992255,8.85658701224895,12.6915477583863,4.00001005250601,80,3898.36527828417,5.6467404332639,4,10
9.3302081654208,2.54242205058367,-3.8349607645672,36.8353367896913,60.7211762884244,14.0837304884932,8.85658700459749,12.6915477768162,4.00001003802612,80,3898.3652866787,5.64674042781161,4,10
9.330208167953,2.54242204810772,-3.83496079062047,36.835336799615,60.7211763446907,14.0837304777642,8.85658699694892,12.691547795218,4.00001002355799,80,3898.36529506012,5.64674042236585,4,10
9.3302081704805,2.54242204563473,-3.83496081664271,36.8353368095205,60.7211764008771,14.0837304670385,8.85658698930325,12.6915478135916,4.0000100091014,80,3898.36530342851,5.64674041692667,4,10
9.33020817300329,2.54242204316468,-3.83496084263396,36.8353368194075,60.7211764569827,14.0837304563165,8.85658698166054,12.6915478319372,4.00000999465664,80,3898.36531178379,5.64674041149402,4,10
9.33020817552138,2.54242204069758,-3.83496086859412,36.835336829276,60.7211765130078,14.0837304455979,8.85658697402073,12.6915478502547,4.00000998022347,80,3898.36532012604,5.64674040606793,4,10
9.33020817803479,2.54242203823343,-3.83496089452331,36.8353368391262,60.7211765689527,14.0837304348829,8.85658696638393,12.691547868544,4.00000996580206,80,3898.36532845524,5.6467404006484,4,10
9.33020818054351,2.54242203577223,-3.83496092042174,36.8353368489581,60.7211766248169,14.0837304241714,8.85658695875009,12.6915478868057,4.00000995139237,80,3898.36533677141,5.64674039523538,4,10
9.33020818304754,2.54242203331397,-3.8349609462889,36.8353368587717,60.721176680601,14.0837304134635,8.85658695111925,12.691547905039,4.00000993699427,80,3898.36534507453,5.64674038982892,4,10
9.33020818554691,2.54242203085866,-3.83496097212515,36.8353368685669,60.7211767363046,14.0837304027591,8.85658694349144,12.6915479232444,4.00000992260806,80,3898.36535336466,5.64674038442901,4,10
9.33020818804161,2.54242202840629,-3.83496099793069,36.8353368783438,60.7211767919283,14.0837303920583,8.85658693586657,12.6915479414221,4.00000990823361,80,3898.36536164176,5.64674037903564,4,10
9.33020819053166,2.54242202595686,-3.83496102370503,36.8353368881026,60.7211768474721,14.083730381361,8.85658692824478,12.6915479595716,4.00000989387075,80,3898.36536990591,5.64674037364879,4,10
9.33020819301704,2.54242202351037,-3.83496104944851,36.835336897843,60.7211769029349,14.0837303706676,8.856586920626,12.6915479776933,4.00000987951978,80,3898.36537815708,5.64674036826847,4,10
9.33020819549777,2.54242202106683,-3.83496107516123,36.8353369075652,60.7211769583185,14.0837303599777,8.85658691301029,12.6915479957872,4.00000986518057,80,3898.3653863953,5.64674036289468,4,10
9.33020819797386,2.54242201862621,-3.83496110084292,36.8353369172693,60.721177013622,14.0837303492916,8.85658690539759,12.6915480138532,4.00000985085313,80,3898.36539462058,5.64674035752739,4,10
9.33020820044531,2.54242201618854,-3.83496112649385,36.8353369269552,60.7211770688459,14.0837303386091,8.85658689778802,12.6915480318914,4.00000983653752,80,3898.36540283294,5.64674035216666,4,10
9.33020820291213,2.5424220137538,-3.83496115211386,36.835336936623,60.7211771239893,14.0837303279303,8.85658689018152,12.6915480499019,4.00000982223361,80,3898.36541103234,5.64674034681244,4,10
9.33020820537432,2.542422011322,-3.83496117770289,36.8353369462726,60.7211771790533,14.0837303172553,8.85658688257809,12.6915480678844,4.00000980794158,80,3898.36541921882,5.64674034146473,4,10
9.3302082078319,2.54242200889313,-3.83496120326129,36.835336955904,60.7211772340378,14.083730306584,8.85658687497772,12.6915480858394,4.00000979366126,80,3898.36542739244,5.64674033612353,4,10
9.33020821028485,2.54242200646718,-3.8349612287887,36.8353369655177,60.7211772889424,14.0837302959165,8.85658686738054,12.6915481037664,4.00000977939283,80,3898.36543555318,5.64674033078884,4,10
9.3302082127332,2.54242200404418,-3.83496125428547,36.835336975113,60.7211773437677,14.0837302852528,8.85658685978649,12.691548121666,4.00000976513621,80,3898.36544370105,5.64674032546065,4,10
9.33020821517695,2.5424220016241,-3.83496127975127,36.8353369846904,60.7211773985134,14.0837302745929,8.85658685219562,12.6915481395378,4.00000975089142,80,3898.36545183602,5.64674032013899,4,10
9.33020821761609,2.54242199920695,-3.83496130518631,36.8353369942498,60.7211774531796,14.0837302639368,8.85658684460788,12.6915481573819,4.00000973665846,80,3898.3654599582,5.64674031482383,4,10
9.33020822005066,2.54242199679273,-3.8349613305906,36.8353370037912,60.7211775077666,14.0837302532847,8.85658683702337,12.6915481751985,4.00000972243743,80,3898.3654680675,5.64674030951516,4,10
9.33020822248063,2.54242199438143,-3.83496135596414,36.8353370133146,60.7211775622744,14.0837302426364,8.85658682944199,12.6915481929875,4.00000970822816,80,3898.36547616401,5.64674030421296,4,10
9.33020822490603,2.54242199197306,-3.83496138130687,36.8353370228202,60.7211776167027,14.0837302319918,8.85658682186386,12.6915482107489,4.00000969403078,80,3898.36548424771,5.64674029891729,4,10
9.33020822732685,2.54242198956761,-3.8349614066189,36.8353370323076,60.7211776710521,14.0837302213515,8.8565868142889,12.6915482284828,4.00000967984533,80,3898.36549231861,5.64674029362809,4,10
9.33020822974311,2.54242198716509,-3.83496143190018,36.8353370417774,60.7211777253224,14.0837302107148,8.85658680671725,12.6915482461891,4.00000966567177,80,3898.36550037674,5.6467402883454,4,10
9.3302082321548,2.54242198476548,-3.83496145715083,36.8353370512293,60.7211777795134,14.0837302000822,8.85658679914872,12.6915482638681,4.00000965150997,80,3898.36550842209,5.64674028306917,4,10
9.33020823456194,2.54242198236879,-3.83496148237066,36.8353370606633,60.7211778336259,14.0837301894535,8.85658679158348,12.6915482815194,4.00000963736011,80,3898.36551645471,5.64674027779942,4,10
