Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33020823696453,2.54242197997502,-3.83496150755991,36.8353370700796,60.7211778876593,14.0837301788288,8.85658678402149,12.6915482991434,4.00000962322213,80,3898.36552447457,5.64674027253618,4,10
9.33020823936257,2.54242197758417,-3.83496153271852,36.8353370794778,60.7211779416135,14.0837301682082,8.85658677646279,12.69154831674,4.00000960909614,80,3898.36553248166,5.64674026727937,4,10
9.33020824175607,2.54242197519623,-3.83496155784633,36.8353370888584,60.7211779954894,14.0837301575916,8.85658676890739,12.6915483343091,4.00000959498215,80,3898.36554047607,5.64674026202904,4,10
9.33020824414505,2.54242197281121,-3.83496158294366,36.8353370982212,60.7211780492866,14.083730146979,8.85658676135535,12.6915483518511,4.00000958087998,80,3898.36554845775,5.64674025678522,4,10
9.33020824652949,2.5424219704291,-3.83496160801025,36.8353371075663,60.7211781030049,14.0837301363705,8.8565867538066,12.6915483693656,4.00000956678974,80,3898.36555642678,5.64674025154782,4,10
9.33020824890942,2.54242196804991,-3.8349616330463,36.8353371168938,60.721178156645,14.0837301257661,8.85658674626126,12.6915483868529,4.00000955271145,80,3898.36556438307,5.64674024631691,4,10
9.33020825128483,2.54242196567362,-3.83496165805161,36.8353371262035,60.7211782102062,14.0837301151657,8.85658673871922,12.6915484043129,4.00000953864503,80,3898.36557232673,5.64674024109244,4,10
9.33020825365573,2.54242196330024,-3.83496168302656,36.8353371354955,60.7211782636893,14.0837301045696,8.85658673118053,12.6915484217458,4.00000952459072,80,3898.36558025772,5.64674023587445,4,10
9.33020825602213,2.54242196092977,-3.83496170797071,36.8353371447701,60.7211783170942,14.0837300939776,8.85658672364519,12.6915484391512,4.0000095105483,80,3898.3655881761,5.6467402306629,4,10
9.33020825838403,2.5424219585622,-3.83496173288449,36.8353371540268,60.7211783704203,14.0837300833898,8.85658671611327,12.6915484565297,4.00000949651792,80,3898.36559608181,5.64674022545779,4,10
9.33020826074144,2.54242195619754,-3.83496175776753,36.835337163266,60.7211784236686,14.0837300728061,8.85658670858476,12.6915484738808,4.00000948249948,80,3898.36560397494,5.64674022025915,4,10
9.33020826309437,2.54242195383578,-3.83496178262021,36.8353371724878,60.7211784768387,14.0837300622265,8.8565867010596,12.691548491205,4.00000946849298,80,3898.36561185548,5.64674021506691,4,10
9.33020826544281,2.54242195147692,-3.83496180744231,36.8353371816918,60.7211785299305,14.0837300516511,8.85658669353779,12.6915485085019,4.00000945449847,80,3898.3656197234,5.64674020988115,4,10
9.33020826778679,2.54242194912096,-3.834961832234,36.8353371908784,60.7211785829444,14.0837300410801,8.85658668601945,12.6915485257718,4.0000094405159,80,3898.36562757875,5.64674020470181,4,10
9.33020827012629,2.54242194676792,-3.83496185699522,36.8353372000475,60.7211786358801,14.0837300305134,8.85658667850458,12.6915485430147,4.00000942654532,80,3898.36563542146,5.64674019952892,4,10
9.33020827246132,2.54242194441776,-3.83496188172569,36.8353372091991,60.7211786887384,14.0837300199508,8.85658667099318,12.6915485602303,4.00000941258685,80,3898.3656432517,5.64674019436246,4,10
9.33020827479191,2.5424219420705,-3.83496190642592,36.8353372183332,60.7211787415183,14.0837300093926,8.85658666348525,12.6915485774191,4.00000939864043,80,3898.36565106935,5.64674018920242,4,10
9.33020827711803,2.54242193972614,-3.83496193109562,36.8353372274499,60.7211787942206,14.0837299988386,8.85658665598078,12.6915485945809,4.00000938470606,80,3898.36565887446,5.64674018404882,4,10
9.33020827943972,2.54242193738467,-3.83496195573485,36.8353372365492,60.7211788468453,14.0837299882891,8.85658664847983,12.6915486117156,4.00000937078369,80,3898.36566666709,5.64674017890164,4,10
9.33020828175697,2.5424219350461,-3.83496198034368,36.8353372456311,60.7211788993925,14.0837299777439,8.85658664098236,12.6915486288235,4.00000935687342,80,3898.36567444724,5.64674017376087,4,10
9.33020828406977,2.54242193271041,-3.8349620049222,36.8353372546956,60.721178951862,14.083729967203,8.8565866334884,12.6915486459046,4.00000934297503,80,3898.36568221487,5.64674016862652,4,10
9.33020828637815,2.54242193037761,-3.83496202947038,36.8353372637428,60.7211790042541,14.0837299566665,8.85658662599792,12.6915486629588,4.00000932908864,80,3898.36568997007,5.64674016349857,4,10
9.33020828868211,2.5424219280477,-3.83496205398814,36.8353372727727,60.7211790565687,14.0837299461344,8.85658661851102,12.6915486799861,4.00000931521447,80,3898.36569771273,5.64674015837704,4,10
9.33020829098166,2.54242192572069,-3.83496207847543,36.8353372817852,60.7211791088057,14.0837299356066,8.85658661102764,12.6915486969864,4.00000930135218,80,3898.36570544299,5.64674015326193,4,10
9.33020829327679,2.54242192339655,-3.83496210293242,36.8353372907806,60.7211791609656,14.0837299250834,8.85658660354784,12.6915487139601,4.00000928750205,80,3898.36571316078,5.64674014815318,4,10
9.33020829556752,2.5424219210753,-3.83496212735918,36.8353372997585,60.7211792130482,14.0837299145646,8.85658659607157,12.691548730907,4.00000927366415,80,3898.36572086615,5.64674014305088,4,10
9.33020829785385,2.54242191875694,-3.83496215175558,36.8353373087195,60.7211792650536,14.0837299040502,8.85658658859887,12.6915487478271,4.00000925983812,80,3898.36572855908,5.64674013795495,4,10
9.33020830013578,2.54242191644145,-3.83496217612162,36.835337317663,60.7211793169821,14.0837298935404,8.85658658112982,12.6915487647205,4.00000924602432,80,3898.36573623964,5.64674013286543,4,10
9.33020830241333,2.54242191412885,-3.83496220045731,36.8353373265894,60.7211793688336,14.083729883035,8.85658657366429,12.6915487815871,4.00000923222268,80,3898.36574390781,5.64674012778226,4,10
9.3302083046865,2.54242191181912,-3.83496222476288,36.8353373354987,60.7211794206077,14.0837298725342,8.8565865662024,12.6915487984272,4.00000921843292,80,3898.36575156358,5.64674012270553,4,10
9.3302083069553,2.54242190951227,-3.83496224903809,36.8353373443907,60.7211794723051,14.0837298620377,8.85658655874414,12.6915488152405,4.00000920465521,80,3898.36575920705,5.64674011763513,4,10
9.33020830921971,2.5424219072083,-3.83496227328328,36.8353373532657,60.7211795239259,14.0837298515461,8.85658655128952,12.6915488320274,4.00000919088978,80,3898.36576683809,5.64674011257117,4,10
9.33020831147976,2.54242190490721,-3.83496229749784,36.8353373621236,60.7211795754698,14.0837298410589,8.8565865438386,12.6915488487874,4.00000917713652,80,3898.36577445681,5.64674010751356,4,10
9.33020831373546,2.54242190260898,-3.83496232168255,36.8353373709645,60.7211796269365,14.0837298305763,8.85658653639132,12.6915488655212,4.00000916339542,80,3898.36578206318,5.6467401024623,4,10
9.3302083159868,2.54242190031363,-3.83496234583691,36.8353373797882,60.7211796783276,14.0837298200983,8.85658652894762,12.6915488822282,4.00000914966637,80,3898.36578965732,5.64674009741743,4,10
9.33020831823379,2.54242189802115,-3.83496236996109,36.835337388595,60.7211797296413,14.083729809625,8.85658652150767,12.6915488989087,4.00000913594943,80,3898.3657972391,5.64674009237891,4,10
9.33020832047645,2.54242189573153,-3.83496239405508,36.8353373973846,60.7211797808786,14.0837297991563,8.85658651407141,12.6915489155627,4.00000912224459,80,3898.3658048086,5.64674008734677,4,10
9.33020832271476,2.54242189344478,-3.83496241811906,36.8353374061574,60.7211798320396,14.0837297886921,8.85658650663885,12.6915489321905,4.00000910855198,80,3898.36581236584,5.64674008232099,4,10
9.33020832494875,2.5424218911609,-3.8349624421528,36.8353374149132,60.7211798831243,14.0837297782328,8.85658649920998,12.6915489487916,4.00000909487142,80,3898.36581991079,5.64674007730157,4,10
9.33020832717841,2.54242188887988,-3.83496246615647,36.835337423652,60.721179934133,14.0837297677782,8.85658649178492,12.6915489653665,4.00000908120302,80,3898.36582744353,5.64674007228848,4,10
9.33020832940375,2.54242188660172,-3.83496249013001,36.835337432374,60.7211799850649,14.0837297573281,8.85658648436356,12.6915489819149,4.0000090675469,80,3898.36583496401,5.64674006728176,4,10
9.33020833162478,2.54242188432643,-3.83496251407342,36.835337441079,60.721180035921,14.0837297468829,8.85658647694595,12.691548998437,4.00000905390289,80,3898.36584247224,5.64674006228138,4,10
9.33020833384149,2.542421882054,-3.83496253798671,36.8353374497672,60.7211800867007,14.0837297364423,8.85658646953209,12.6915490149327,4.00000904027104,80,3898.36584996828,5.64674005728734,4,10
9.33020833605392,2.54242187978443,-3.83496256187004,36.8353374584384,60.721180137405,14.0837297260067,8.85658646212198,12.6915490314021,4.00000902665147,80,3898.36585745212,5.64674005229965,4,10
9.33020833826204,2.5424218775177,-3.83496258572336,36.8353374670928,60.7211801880325,14.0837297155755,8.85658645471568,12.6915490478453,4.00000901304395,80,3898.36586492378,5.64674004731828,4,10
9.33020834046587,2.54242187525384,-3.83496260954666,36.8353374757306,60.7211802385845,14.0837297051493,8.85658644731319,12.6915490642623,4.00000899944854,80,3898.36587238328,5.64674004234325,4,10
9.33020834266542,2.54242187299283,-3.83496263333996,36.8353374843516,60.721180289061,14.0837296947279,8.85658643991445,12.6915490806531,4.00000898586541,80,3898.36587983058,5.64674003737456,4,10
9.33020834486069,2.54242187073467,-3.83496265710318,36.8353374929557,60.7211803394613,14.0837296843114,8.85658643251958,12.6915490970176,4.00000897229461,80,3898.36588726574,5.64674003241218,4,10
9.33020834705168,2.54242186847937,-3.83496268083644,36.835337501543,60.7211803897861,14.0837296738997,8.85658642512857,12.691549113356,4.00000895873592,80,3898.36589468874,5.64674002745615,4,10
9.33020834923841,2.54242186622692,-3.83496270453969,36.8353375101136,60.7211804400349,14.0837296634929,8.85658641774137,12.6915491296683,4.00000894518951,80,3898.36590209963,5.64674002250643,4,10
9.33020835142088,2.54242186397731,-3.83496272821299,36.8353375186678,60.7211804902088,14.0837296530908,8.85658641035803,12.6915491459544,4.00000893165526,80,3898.36590949844,5.646740017563,4,10
9.33020835359908,2.54242186173054,-3.83496275185638,36.835337527205,60.7211805403066,14.0837296426936,8.85658640297851,12.6915491622144,4.00000891813323,80,3898.36591688516,5.64674001262589,4,10
9.33020835577303,2.54242185948663,-3.83496277546999,36.8353375357256,60.7211805903293,14.0837296323015,8.85658639560285,12.6915491784485,4.00000890462343,80,3898.36592425974,5.64674000769508,4,10
9.33020835794274,2.54242185724555,-3.83496279905359,36.8353375442296,60.7211806402765,14.0837296219142,8.85658638823105,12.6915491946564,4.00000889112579,80,3898.3659316223,5.6467400027706,4,10
9.33020836010822,2.54242185500732,-3.83496282260734,36.835337552717,60.7211806901485,14.0837296115317,8.85658638086318,12.6915492108384,4.00000887764037,80,3898.36593897278,5.64673999785242,4,10
9.33020836226944,2.54242185277193,-3.83496284613119,36.8353375611878,60.7211807399452,14.0837296011543,8.85658637349917,12.6915492269944,4.00000886416723,80,3898.36594631123,5.6467399929405,4,10
9.33020836442646,2.54242185053938,-3.83496286962514,36.8353375696421,60.721180789667,14.0837295907819,8.85658636613908,12.6915492431243,4.00000885070642,80,3898.3659536376,5.64673998803492,4,10
9.33020836657925,2.54242184830966,-3.83496289308937,36.8353375780798,60.7211808393134,14.0837295804144,8.85658635878292,12.6915492592285,4.00000883725778,80,3898.36596095196,5.64673998313561,4,10
9.33020836872781,2.54242184608278,-3.83496291652369,36.8353375865012,60.721180888885,14.0837295700518,8.85658635143068,12.6915492753066,4.00000882382136,80,3898.36596825437,5.64673997824259,4,10
9.33020837087217,2.54242184385873,-3.83496293992823,36.8353375949058,60.7211809383816,14.0837295596945,8.85658634408236,12.6915492913589,4.00000881039716,80,3898.36597554474,5.64673997335585,4,10
9.33020837301233,2.54242184163752,-3.83496296330304,36.835337603294,60.7211809878031,14.083729549342,8.85658633673796,12.6915493073854,4.0000087969853,80,3898.3659828231,5.64673996847541,4,10
9.33020837514828,2.54242183941914,-3.83496298664795,36.8353376116658,60.72118103715,14.0837295389946,8.85658632939749,12.6915493233859,4.00000878358571,80,3898.36599008951,5.64673996360122,4,10
9.33020837728004,2.54242183720359,-3.83496300996319,36.8353376200212,60.7211810864218,14.0837295286523,8.85658632206099,12.6915493393607,4.00000877019835,80,3898.36599734393,5.64673995873333,4,10
9.33020837940761,2.54242183499087,-3.83496303324864,36.8353376283601,60.7211811356192,14.0837295183151,8.85658631472853,12.6915493553096,4.00000875682332,80,3898.36600458645,5.6467399538717,4,10
9.330208381531,2.54242183278097,-3.83496305650442,36.8353376366826,60.7211811847421,14.0837295079829,8.85658630740005,12.691549371233,4.00000874346057,80,3898.36601181704,5.64673994901634,4,10
9.33020838365021,2.5424218305739,-3.83496307973047,36.8353376449889,60.7211812337903,14.0837294976557,8.85658630007549,12.6915493871305,4.00000873011004,80,3898.36601903568,5.64673994416721,4,10
9.33020838576524,2.54242182836965,-3.83496310292691,36.8353376532788,60.7211812827643,14.0837294873336,8.85658629275497,12.6915494030024,4.00000871677179,80,3898.36602624247,5.64673993932437,4,10
9.33020838787612,2.54242182616822,-3.83496312609356,36.8353376615523,60.7211813316636,14.0837294770168,8.85658628543848,12.6915494188485,4.00000870344581,80,3898.36603343732,5.64673993448778,4,10
9.33020838998282,2.54242182396961,-3.83496314923065,36.8353376698095,60.7211813804885,14.0837294667051,8.85658627812597,12.6915494346691,4.00000869013218,80,3898.36604062028,5.64673992965743,4,10
9.33020839208538,2.54242182177383,-3.83496317233801,36.8353376780505,60.7211814292397,14.0837294563987,8.8565862708175,12.691549450464,4.00000867683082,80,3898.36604779138,5.64673992483335,4,10
9.33020839418378,2.54242181958086,-3.83496319541575,36.8353376862753,60.7211814779159,14.0837294460974,8.85658626351312,12.6915494662333,4.00000866354179,80,3898.3660549506,5.6467399200155,4,10
9.33020839627804,2.5424218173907,-3.83496321846394,36.8353376944837,60.7211815265181,14.0837294358012,8.85658625621272,12.6915494819771,4.00000865026499,80,3898.36606209802,5.64673991520388,4,10
9.33020839836817,2.54242181520335,-3.83496324148257,36.835337702676,60.7211815750468,14.0837294255103,8.85658624891636,12.6915494976953,4.00000863700046,80,3898.36606923355,5.6467399103985,4,10
9.33020840045416,2.54242181301882,-3.83496326447153,36.835337710852,60.721181623501,14.0837294152246,8.85658624162409,12.6915495133879,4.00000862374833,80,3898.3660763573,5.64673990559938,4,10
9.33020840253602,2.5424218108371,-3.83496328743098,36.835337719012,60.7211816718813,14.0837294049439,8.85658623433596,12.6915495290551,4.00000861050853,80,3898.36608346922,5.64673990080646,4,10
9.33020840461377,2.54242180865819,-3.83496331036093,36.8353377271557,60.7211817201878,14.0837293946687,8.85658622705193,12.6915495446969,4.00000859728112,80,3898.36609056934,5.64673989601978,4,10
9.33020840668739,2.54242180648209,-3.83496333326138,36.8353377352835,60.7211817684207,14.0837293843988,8.856586219772,12.6915495603133,4.00000858406599,80,3898.36609765771,5.6467398912393,4,10
9.3302084087569,2.54242180430879,-3.83496335613222,36.835337743395,60.7211818165798,14.0837293741341,8.85658621249615,12.6915495759042,4.00000857086314,80,3898.36610473429,5.64673988646506,4,10
9.33020841082231,2.54242180213829,-3.83496337897361,36.8353377514904,60.7211818646653,14.0837293638746,8.85658620522446,12.6915495914698,4.00000855767263,80,3898.36611179914,5.64673988169704,4,10
9.33020841288362,2.5424217999706,-3.83496340178556,36.8353377595698,60.7211819126771,14.0837293536206,8.85658619795686,12.69154960701,4.00000854449439,80,3898.36611885222,5.6467398769352,4,10
9.33020841494083,2.54242179780571,-3.83496342456806,36.8353377676332,60.7211819606152,14.0837293433718,8.85658619069346,12.6915496225249,4.0000085313286,80,3898.36612589353,5.64673987217961,4,10
9.33020841699397,2.54242179564361,-3.83496344732112,36.8353377756806,60.7211820084803,14.0837293331284,8.85658618343416,12.6915496380146,4.00000851817509,80,3898.36613292318,5.64673986743021,4,10
9.33020841904301,2.54242179348432,-3.83496347004478,36.835337783712,60.7211820562715,14.0837293228903,8.85658617617901,12.6915496534789,4.00000850503397,80,3898.36613994109,5.64673986268698,4,10
9.33020842108797,2.54242179132781,-3.83496349273906,36.8353377917273,60.7211821039897,14.0837293126576,8.856586168928,12.6915496689181,4.00000849190519,80,3898.36614694733,5.64673985794996,4,10
9.33020842312887,2.54242178917411,-3.83496351540384,36.8353377997267,60.7211821516345,14.0837293024303,8.85658616168126,12.6915496843318,4.00000847878874,80,3898.36615394187,5.64673985321914,4,10
9.3302084251657,2.5424217870232,-3.83496353803929,36.8353378077102,60.7211821992066,14.0837292922083,8.85658615443867,12.6915496997206,4.00000846568469,80,3898.36616092478,5.64673984849451,4,10
9.33020842719847,2.54242178487507,-3.83496356064546,36.8353378156779,60.721182246705,14.0837292819919,8.85658614720029,12.6915497150841,4.00000845259297,80,3898.36616789598,5.64673984377605,4,10
9.33020842922718,2.54242178272974,-3.83496358322236,36.8353378236297,60.7211822941304,14.0837292717808,8.85658613996611,12.6915497304227,4.00000843951358,80,3898.36617485553,5.64673983906377,4,10
9.33020843125185,2.54242178058719,-3.83496360576976,36.8353378315655,60.7211823414833,14.0837292615751,8.85658613273608,12.6915497457359,4.00000842644653,80,3898.36618180352,5.64673983435768,4,10
9.33020843327246,2.54242177844743,-3.83496362828794,36.8353378394855,60.7211823887627,14.0837292513748,8.85658612551032,12.691549761024,4.00000841339181,80,3898.36618873989,5.64673982965776,4,10
9.33020843528903,2.54242177631046,-3.8349636507769,36.8353378473897,60.7211824359695,14.08372924118,8.85658611828876,12.6915497762872,4.00000840034949,80,3898.36619566457,5.64673982496401,4,10
9.33020843730157,2.54242177417626,-3.83496367323659,36.8353378552781,60.7211824831035,14.0837292309909,8.85658611107146,12.6915497915253,4.00000838731967,80,3898.3662025777,5.64673982027642,4,10
9.33020843931009,2.54242177204485,-3.834963695667,36.8353378631506,60.7211825301648,14.0837292208072,8.85658610385849,12.6915498067385,4.00000837430218,80,3898.36620947924,5.64673981559499,4,10
9.33020844131459,2.54242176991622,-3.83496371806814,36.8353378710075,60.7211825771537,14.0837292106288,8.85658609664966,12.6915498219266,4.00000836129703,80,3898.36621636923,5.64673981091974,4,10
9.33020844331507,2.54242176779037,-3.83496374044012,36.8353378788486,60.7211826240697,14.083729200456,8.85658608944516,12.6915498370898,4.00000834830439,80,3898.36622324766,5.64673980625063,4,10
9.33020844531153,2.54242176566729,-3.83496376278282,36.8353378866741,60.7211826709134,14.0837291902889,8.85658608224492,12.691549852228,4.00000833532403,80,3898.36623011453,5.64673980158766,4,10
9.330208447304,2.54242176354699,-3.83496378509642,36.8353378944838,60.7211827176848,14.0837291801272,8.85658607504894,12.6915498673413,4.00000832235605,80,3898.36623696991,5.64673979693086,4,10
9.33020844929246,2.54242176142946,-3.8349638073808,36.8353379022778,60.7211827643835,14.0837291699711,8.85658606785722,12.6915498824297,4.00000830940041,80,3898.36624381376,5.64673979228018,4,10
9.33020845127693,2.54242175931469,-3.83496382963619,36.8353379100564,60.7211828110102,14.0837291598205,8.85658606066988,12.6915498974934,4.00000829645711,80,3898.36625064611,5.64673978763565,4,10
9.33020845325742,2.54242175720271,-3.83496385186237,36.8353379178191,60.7211828575645,14.0837291496756,8.85658605348686,12.6915499125323,4.00000828352631,80,3898.36625746693,5.64673978299725,4,10
9.33020845523391,2.54242175509349,-3.83496387405933,36.8353379255664,60.7211829040465,14.0837291395362,8.85658604630811,12.6915499275462,4.00000827060791,80,3898.36626427627,5.646739778365,4,10
9.33020845720643,2.54242175298703,-3.83496389622729,36.8353379332979,60.7211829504568,14.0837291294024,8.85658603913367,12.6915499425354,4.00000825770189,80,3898.36627107419,5.64673977373887,4,10
9.33020845917498,2.54242175088334,-3.83496391836616,36.835337941014,60.7211829967947,14.0837291192743,8.85658603196356,12.6915499574998,4.00000824480833,80,3898.36627786063,5.64673976911885,4,10
9.33020846113956,2.54242174878242,-3.83496394047597,36.8353379487144,60.7211830430607,14.0837291091519,8.85658602479782,12.6915499724395,4.00000823192715,80,3898.3662846356,5.646739764505,4,10
9.33020846310018,2.54242174668424,-3.83496396255669,36.8353379563994,60.7211830892552,14.0837290990349,8.8565860176364,12.6915499873545,4.00000821905837,80,3898.36629139922,5.6467397598972,4,10
9.33020846505684,2.54242174458883,-3.83496398460858,36.8353379640689,60.7211831353774,14.0837290889238,8.85658601047936,12.691550002245,4.00000820620193,80,3898.36629815134,5.64673975529553,4,10
9.33020846700956,2.54242174249618,-3.83496400663142,36.8353379717229,60.7211831814283,14.0837290788184,8.8565860033267,12.6915500171108,4.00000819335793,80,3898.36630489212,5.64673975069998,4,10
9.33020846895832,2.54242174040629,-3.83496402862517,36.8353379793615,60.7211832274072,14.0837290687185,8.85658599617841,12.6915500319519,4.00000818052632,80,3898.36631162147,5.64673974611053,4,10
9.33020847090314,2.54242173831914,-3.83496405059003,36.8353379869847,60.7211832733147,14.0837290586243,8.85658598903444,12.6915500467684,4.00000816770722,80,3898.36631833947,5.64673974152716,4,10
9.33020847284403,2.54242173623475,-3.83496407252596,36.8353379945924,60.7211833191507,14.0837290485358,8.85658598189485,12.6915500615604,4.00000815490051,80,3898.3663250461,5.6467397369499,4,10
9.330208474781,2.54242173415311,-3.83496409443302,36.8353380021848,60.7211833649149,14.0837290384532,8.85658597475964,12.6915500763279,4.0000081421062,80,3898.36633174137,5.64673973237875,4,10
9.33020847671403,2.54242173207422,-3.83496411631097,36.8353380097616,60.721183410608,14.0837290283762,8.85658596762886,12.6915500910706,4.00000812932427,80,3898.3663384253,5.64673972781368,4,10
9.33020847864315,2.54242172999808,-3.83496413816016,36.8353380173232,60.7211834562296,14.083729018305,8.85658596050246,12.691550105789,4.0000081165548,80,3898.36634509788,5.6467397232547,4,10
9.33020848056836,2.54242172792468,-3.83496415998042,36.8353380248695,60.7211835017797,14.0837290082396,8.85658595338055,12.6915501204829,4.00000810379771,80,3898.36635175915,5.64673971870179,4,10
9.33020848248967,2.54242172585403,-3.83496418177185,36.8353380324006,60.7211835472589,14.0837289981799,8.85658594626312,12.6915501351524,4.00000809105313,80,3898.36635840912,5.64673971415496,4,10
9.33020848440707,2.54242172378612,-3.83496420353447,36.8353380399162,60.7211835926669,14.083728988126,8.85658593915008,12.6915501497976,4.000008078321,80,3898.36636504781,5.64673970961419,4,10
9.33020848632056,2.54242172172094,-3.83496422526827,36.8353380474165,60.7211836380042,14.083728978078,8.85658593204147,12.6915501644183,4.00000806560121,80,3898.36637167523,5.64673970507949,4,10
9.33020848823018,2.54242171965851,-3.83496424697336,36.8353380549017,60.72118368327,14.0837289680358,8.85658592493729,12.6915501790148,4.00000805289392,80,3898.36637829138,5.64673970055086,4,10
9.3302084901359,2.54242171759881,-3.83496426864963,36.8353380623718,60.7211837284653,14.0837289579994,8.85658591783761,12.6915501935869,4.00000804019908,80,3898.36638489623,5.64673969602831,4,10
9.33020849203775,2.54242171554185,-3.83496429029708,36.8353380698265,60.7211837735896,14.0837289479687,8.85658591074241,12.6915502081347,4.00000802751669,80,3898.36639148987,5.64673969151177,4,10
9.33020849393572,2.54242171348761,-3.83496431191577,36.8353380772661,60.7211838186433,14.0837289379439,8.85658590365171,12.6915502226582,4.00000801484674,80,3898.36639807233,5.64673968700132,4,10
9.33020849582981,2.54242171143611,-3.83496433350581,36.8353380846905,60.7211838636262,14.0837289279251,8.85658589656543,12.6915502371575,4.00000800218913,80,3898.36640464352,5.64673968249691,4,10
9.33020849772004,2.54242170938734,-3.83496435506709,36.8353380920998,60.7211839085381,14.0837289179121,8.85658588948371,12.6915502516325,4.00000798954403,80,3898.36641120351,5.64673967799853,4,10
9.33020849960642,2.5424217073413,-3.83496437659971,36.8353380994939,60.7211839533798,14.0837289079051,8.85658588240648,12.6915502660834,4.00000797691143,80,3898.36641775232,5.64673967350621,4,10
9.33020850148895,2.54242170529799,-3.83496439810358,36.835338106873,60.7211839981509,14.0837288979038,8.85658587533368,12.6915502805101,4.00000796429117,80,3898.36642428994,5.64673966901991,4,10
9.33020850336763,2.5424217032574,-3.83496441957885,36.8353381142371,60.7211840428516,14.0837288879085,8.85658586826543,12.6915502949125,4.00000795168341,80,3898.3664308164,5.64673966453967,4,10
9.33020850524245,2.54242170121953,-3.83496444102553,36.835338121586,60.7211840874817,14.0837288779192,8.85658586120172,12.691550309291,4.00000793908816,80,3898.36643733172,5.64673966006543,4,10
9.33020850711345,2.54242169918438,-3.83496446244362,36.8353381289199,60.7211841320416,14.0837288679358,8.85658585414257,12.6915503236453,4.00000792650536,80,3898.36644383585,5.64673965559725,4,10
9.33020850898062,2.54242169715196,-3.83496448383295,36.8353381362388,60.7211841765309,14.0837288579583,8.85658584708801,12.6915503379755,4.00000791393495,80,3898.36645032887,5.64673965113507,4,10
9.33020851084395,2.54242169512224,-3.83496450519385,36.8353381435427,60.7211842209509,14.0837288479868,8.85658584003795,12.6915503522819,4.0000079013771,80,3898.36645681082,5.64673964667889,4,10
9.33020851270347,2.54242169309525,-3.83496452652616,36.8353381508318,60.7211842653005,14.0837288380212,8.85658583299249,12.6915503665641,4.00000788883153,80,3898.36646328165,5.64673964222873,4,10
9.33020851455917,2.54242169107096,-3.83496454782994,36.8353381581057,60.7211843095799,14.0837288280617,8.85658582595158,12.6915503808224,4.00000787629853,80,3898.36646974139,5.64673963778457,4,10
9.33020851641106,2.54242168904939,-3.83496456910518,36.8353381653648,60.7211843537896,14.0837288181082,8.85658581891528,12.6915503950568,4.00000786377797,80,3898.36647619005,5.64673963334645,4,10
9.33020851825914,2.54242168703053,-3.83496459035189,36.8353381726089,60.7211843979291,14.0837288081605,8.85658581188352,12.6915504092672,4.00000785126986,80,3898.36648262763,5.64673962891429,4,10
9.33020852010343,2.54242168501437,-3.83496461157023,36.8353381798382,60.7211844419991,14.083728798219,8.85658580485637,12.6915504234537,4.00000783877425,80,3898.36648905415,5.64673962448813,4,10
9.33020852194391,2.54242168300093,-3.83496463275998,36.8353381870526,60.7211844859991,14.0837287882835,8.85658579783376,12.6915504376163,4.0000078262911,80,3898.36649546965,5.64673962006798,4,10
9.33020852378062,2.54242168099018,-3.83496465392136,36.8353381942522,60.7211845299294,14.0837287783539,8.85658579081576,12.6915504517551,4.00000781382033,80,3898.3665018741,5.64673961565381,4,10
9.33020852561354,2.54242167898215,-3.83496467505432,36.835338201437,60.7211845737905,14.0837287684304,8.85658578380236,12.6915504658701,4.00000780136207,80,3898.36650826758,5.64673961124564,4,10
9.33020852744269,2.5424216769768,-3.83496469615886,36.835338208607,60.7211846175817,14.0837287585131,8.85658577679351,12.6915504799612,4.00000778891626,80,3898.36651465004,5.64673960684343,4,10
9.33020852926805,2.54242167497417,-3.83496471723498,36.8353382157621,60.7211846613033,14.0837287486019,8.85658576978938,12.6915504940285,4.00000777648296,80,3898.36652102145,5.6467396024472,4,10
9.33020853108965,2.54242167297423,-3.83496473828274,36.8353382229026,60.7211847049558,14.0837287386965,8.85658576278979,12.6915505080721,4.00000776406216,80,3898.36652738197,5.64673959805696,4,10
9.33020853290749,2.54242167097698,-3.83496475930212,36.8353382300282,60.7211847485386,14.0837287287974,8.85658575579487,12.6915505220919,4.00000775165381,80,3898.36653373147,5.64673959367265,4,10
9.33020853472157,2.54242166898243,-3.83496478029321,36.8353382371392,60.7211847920526,14.0837287189044,8.85658574880455,12.6915505360881,4.00000773925785,80,3898.36654007007,5.64673958929431,4,10
9.3302085365319,2.54242166699057,-3.83496480125604,36.8353382442355,60.7211848354972,14.0837287090175,8.85658574181889,12.6915505500606,4.0000077268744,80,3898.36654639768,5.64673958492196,4,10
9.33020853833848,2.5424216650014,-3.8349648221905,36.8353382513171,60.7211848788722,14.0837286991367,8.85658573483789,12.6915505640094,4.0000077145034,80,3898.36655271435,5.64673958055554,4,10
9.33020854014133,2.54242166301492,-3.83496484309671,36.835338258384,60.7211849221791,14.0837286892621,8.85658572786156,12.6915505779346,4.00000770214479,80,3898.36655902014,5.64673957619508,4,10
9.33020854194043,2.54242166103112,-3.83496486397473,36.8353382654363,60.7211849654163,14.0837286793936,8.85658572088994,12.6915505918363,4.00000768979868,80,3898.36656531502,5.64673957184056,4,10
9.33020854373581,2.54242165905002,-3.83496488482439,36.835338272474,60.7211850085851,14.0837286695312,8.85658571392298,12.6915506057143,4.00000767746513,80,3898.36657159901,5.646739567492,4,10
9.33020854552746,2.54242165707159,-3.83496490564585,36.8353382794971,60.7211850516841,14.0837286596751,8.85658570696069,12.6915506195688,4.00000766514404,80,3898.36657787209,5.64673956314935,4,10
9.33020854731539,2.54242165509585,-3.83496492643917,36.8353382865056,60.7211850947152,14.0837286498252,8.85658570000311,12.6915506333999,4.00000765283551,80,3898.36658413429,5.64673955881267,4,10
9.3302085490996,2.54242165312279,-3.83496494720424,36.8353382934996,60.7211851376774,14.0837286399812,8.85658569305025,12.6915506472074,4.00000764053942,80,3898.3665903857,5.6467395544819,4,10
9.33020855088011,2.54242165115239,-3.83496496794118,36.835338300479,60.7211851805708,14.0837286301436,8.85658568610205,12.6915506609914,4.00000762825573,80,3898.36659662626,5.64673955015707,4,10
9.33020855265691,2.54242164918468,-3.83496498865009,36.835338307444,60.7211852233956,14.0837286203122,8.85658567915851,12.6915506747521,4.00000761598449,80,3898.36660285599,5.64673954583813,4,10
9.33020855443001,2.54242164721964,-3.83496500933074,36.8353383143945,60.7211852661522,14.0837286104871,8.85658567221975,12.6915506884893,4.00000760372575,80,3898.36660907488,5.64673954152511,4,10
9.33020855619942,2.54242164525727,-3.83496502998338,36.8353383213304,60.7211853088403,14.0837286006682,8.85658566528571,12.6915507022031,4.00000759147946,80,3898.36661528298,5.64673953721804,4,10
9.33020855796514,2.54242164329757,-3.83496505060788,36.8353383282519,60.72118535146,14.0837285908556,8.85658565835644,12.6915507158936,4.00000757924573,80,3898.36662148028,5.64673953291685,4,10
9.33020855972718,2.54242164134054,-3.83496507120435,36.8353383351591,60.7211853940112,14.0837285810491,8.85658565143183,12.6915507295608,4.00000756702445,80,3898.36662766682,5.64673952862155,4,10
9.33020856148555,2.54242163938617,-3.83496509177286,36.8353383420517,60.7211854364945,14.0837285712489,8.85658564451205,12.6915507432047,4.00000755481562,80,3898.36663384259,5.64673952433218,4,10
9.33020856324023,2.54242163743447,-3.83496511231328,36.8353383489301,60.7211854789093,14.083728561455,8.85658563759699,12.6915507568253,4.00000754261924,80,3898.36664000759,5.64673952004869,4,10
9.33020856499125,2.54242163548543,-3.83496513282563,36.835338355794,60.7211855212561,14.0837285516676,8.85658563068665,12.6915507704226,4.00000753043543,80,3898.3666461618,5.64673951577111,4,10
9.3302085667386,2.54242163353906,-3.83496515331007,36.8353383626435,60.7211855635351,14.0837285418863,8.85658562378114,12.6915507839967,4.00000751826411,80,3898.36665230535,5.6467395114994,4,10
9.3302085684823,2.54242163159534,-3.83496517376642,36.8353383694788,60.7211856057457,14.0837285321113,8.85658561688035,12.6915507975476,4.00000750610525,80,3898.36665843816,5.64673950723358,4,10
9.33020857022235,2.54242162965428,-3.83496519419498,36.8353383762998,60.7211856478887,14.0837285223427,8.85658560998439,12.6915508110753,4.00000749395883,80,3898.36666456024,5.64673950297365,4,10
9.33020857195876,2.54242162771588,-3.83496521459557,36.8353383831064,60.7211856899639,14.0837285125805,8.85658560309321,12.69155082458,4.00000748182492,80,3898.36667067168,5.64673949871958,4,10
9.3302085736915,2.54242162578012,-3.83496523496831,36.8353383898989,60.7211857319714,14.0837285028243,8.85658559620686,12.6915508380615,4.00000746970346,80,3898.36667677244,5.64673949447138,4,10
9.33020857542064,2.54242162384701,-3.83496525531308,36.835338396677,60.7211857739113,14.0837284930745,8.85658558932528,12.6915508515199,4.00000745759445,80,3898.36668286255,5.64673949022904,4,10
9.33020857714613,2.54242162191656,-3.83496527563011,36.835338403441,60.7211858157835,14.0837284833312,8.85658558244842,12.6915508649554,4.00000744549789,80,3898.36668894194,5.64673948599258,4,10
9.33020857886799,2.54242161998876,-3.83496529591923,36.8353384101907,60.721185857588,14.0837284735944,8.85658557557639,12.6915508783677,4.00000743341383,80,3898.3666950107,5.64673948176199,4,10
9.33020858058624,2.5424216180636,-3.83496531618044,36.8353384169263,60.7211858993252,14.0837284638638,8.85658556870919,12.6915508917568,4.00000742134233,80,3898.36670106885,5.64673947753722,4,10
9.33020858230087,2.54242161614109,-3.83496533641386,36.8353384236477,60.7211859409949,14.0837284541397,8.85658556184683,12.6915509051231,4.00000740928328,80,3898.36670711636,5.64673947331834,4,10
9.3302085840119,2.54242161422121,-3.83496535661953,36.8353384303548,60.7211859825976,14.0837284444219,8.85658555498929,12.6915509184664,4.00000739723663,80,3898.36671315331,5.64673946910528,4,10
9.33020858571932,2.54242161230397,-3.83496537679747,36.835338437048,60.7211860241325,14.0837284347105,8.85658554813654,12.6915509317868,4.00000738520248,80,3898.36671917963,5.64673946489805,4,10
9.33020858742315,2.54242161038938,-3.83496539694767,36.835338443727,60.7211860656006,14.0837284250055,8.85658554128861,12.6915509450842,4.00000737318084,80,3898.36672519538,5.64673946069666,4,10
9.33020858912337,2.54242160847742,-3.83496541707007,36.835338450392,60.7211861070015,14.083728415307,8.85658553444557,12.6915509583587,4.00000736117158,80,3898.36673120056,5.64673945650112,4,10
9.33020859082001,2.5424216065681,-3.83496543716478,36.835338457043,60.7211861483352,14.0837284056149,8.85658552760736,12.6915509716104,4.00000734917489,80,3898.36673719517,5.64673945231142,4,10
9.33020859251306,2.5424216046614,-3.83496545723176,36.8353384636798,60.7211861896017,14.0837283959291,8.85658552077399,12.6915509848391,4.00000733719071,80,3898.36674317926,5.64673944812751,4,10
9.33020859420253,2.54242160275734,-3.83496547727117,36.8353384703026,60.721186230802,14.08372838625,8.85658551394545,12.6915509980452,4.00000732521903,80,3898.36674915283,5.64673944394943,4,10
9.33020859588843,2.54242160085591,-3.83496549728289,36.8353384769115,60.7211862719349,14.0837283765773,8.85658550712185,12.6915510112283,4.0000073132598,80,3898.36675511583,5.64673943977719,4,10
9.33020859757077,2.5424215989571,-3.83496551726699,36.8353384835062,60.7211863130012,14.083728366911,8.85658550030308,12.6915510243888,4.00000730131302,80,3898.36676106837,5.64673943561072,4,10
9.33020859924953,2.54242159706092,-3.83496553722352,36.8353384900872,60.7211863540008,14.0837283572512,8.85658549348926,12.6915510375266,4.00000728937874,80,3898.36676701041,5.64673943145008,4,10
9.33020860092475,2.54242159516736,-3.83496555715243,36.8353384966541,60.7211863949336,14.0837283475979,8.85658548668027,12.6915510506417,4.0000072774568,80,3898.36677294196,5.64673942729525,4,10
9.3302086025964,2.54242159327643,-3.83496557705371,36.8353385032073,60.7211864358002,14.0837283379512,8.85658547987617,12.691551063734,4.00000726554742,80,3898.36677886304,5.64673942314621,4,10
9.3302086042645,2.5424215913881,-3.83496559692747,36.8353385097464,60.7211864765999,14.0837283283108,8.85658547307696,12.6915510768036,4.00000725365061,80,3898.36678477367,5.64673941900295,4,10
9.33020860592907,2.5424215895024,-3.83496561677384,36.8353385162716,60.7211865173334,14.0837283186771,8.85658546628264,12.6915510898508,4.00000724176624,80,3898.36679067385,5.64673941486551,4,10
9.3302086075901,2.54242158761932,-3.83496563659259,36.835338522783,60.7211865580006,14.0837283090499,8.85658545949326,12.6915511028752,4.00000722989438,80,3898.36679656358,5.64673941073382,4,10
9.3302086092476,2.54242158573884,-3.83496565638387,36.8353385292805,60.7211865986013,14.0837282994291,8.85658545270877,12.6915511158771,4.00000721803485,80,3898.36680244292,5.64673940660793,4,10
9.33020861090156,2.54242158386098,-3.8349656761477,36.8353385357643,60.7211866391359,14.083728289815,8.85658544592923,12.6915511288565,4.00000720618783,80,3898.36680831183,5.64673940248783,4,10
9.330208612552,2.54242158198572,-3.83496569588402,36.8353385422342,60.7211866796044,14.0837282802074,8.85658543915463,12.6915511418132,4.00000719435332,80,3898.36681417035,5.64673939837346,4,10
9.33020861419892,2.54242158011308,-3.834965715593,36.8353385486903,60.7211867200066,14.0837282706064,8.85658543238497,12.6915511547476,4.00000718253125,80,3898.36682001849,5.64673939426489,4,10
9.33020861584234,2.54242157824304,-3.83496573527452,36.8353385551328,60.7211867603428,14.083728261012,8.85658542562021,12.6915511676595,4.00000717072169,80,3898.36682585622,5.64673939016207,4,10
9.33020861748224,2.5424215763756,-3.83496575492865,36.8353385615615,60.7211868006135,14.083728251424,8.85658541886033,12.6915511805489,4.00000715892457,80,3898.36683168366,5.64673938606502,4,10
9.33020861911864,2.54242157451077,-3.83496577455549,36.8353385679764,60.7211868408179,14.0837282418426,8.85658541210552,12.6915511934158,4.0000071471398,80,3898.36683750073,5.64673938197372,4,10
9.33020862075155,2.54242157264853,-3.83496579415493,36.8353385743776,60.7211868809567,14.0837282322679,8.85658540535564,12.6915512062604,4.00000713536758,80,3898.36684330748,5.64673937788814,4,10
9.33020862238097,2.54242157078889,-3.83496581372714,36.8353385807651,60.7211869210296,14.0837282226998,8.85658539861066,12.6915512190828,4.00000712360787,80,3898.36684910386,5.64673937380834,4,10
9.3302086240069,2.54242156893185,-3.83496583327184,36.8353385871391,60.7211869610367,14.0837282131384,8.85658539187068,12.6915512318825,4.00000711186067,80,3898.36685488993,5.64673936973428,4,10
9.33020862562935,2.5424215670774,-3.83496585278942,36.8353385934993,60.7211870009785,14.0837282035835,8.8565853851357,12.6915512446601,4.00000710012591,80,3898.36686066574,5.64673936566594,4,10
9.33020862724832,2.54242156522555,-3.83496587227967,36.8353385998458,60.7211870408546,14.0837281940353,8.85658537840573,12.6915512574154,4.00000708840349,80,3898.36686643123,5.64673936160334,4,10
9.33020862886382,2.54242156337627,-3.8349658917428,36.835338606179,60.7211870806653,14.0837281844937,8.85658537168069,12.6915512701485,4.00000707669358,80,3898.36687218653,5.64673935754646,4,10
9.33020863047586,2.54242156152959,-3.8349659111787,36.8353386124985,60.7211871204109,14.0837281749586,8.85658536496061,12.6915512828594,4.00000706499611,80,3898.36687793149,5.64673935349531,4,10
9.33020863208444,2.5424215596855,-3.83496593058732,36.8353386188043,60.7211871600907,14.0837281654304,8.85658535824552,12.6915512955479,4.00000705331115,80,3898.36688366621,5.64673934944989,4,10
9.33020863368956,2.54242155784399,-3.8349659499687,36.8353386250968,60.7211871997054,14.0837281559088,8.85658535153539,12.6915513082142,4.00000704163858,80,3898.36688939072,5.64673934541017,4,10
9.33020863529122,2.54242155600507,-3.83496596932304,36.8353386313757,60.721187239255,14.0837281463939,8.85658534483031,12.6915513208584,4.00000702997846,80,3898.36689510495,5.64673934137618,4,10
9.33020863688944,2.54242155416873,-3.8349659886502,36.835338637641,60.7211872787393,14.0837281368857,8.85658533813023,12.6915513334805,4.0000070183309,80,3898.36690080899,5.6467393373479,4,10
9.33020863848422,2.54242155233497,-3.83496600795024,36.8353386438929,60.7211873181587,14.0837281273842,8.85658533143521,12.6915513460805,4.0000070066958,80,3898.36690650281,5.64673933332532,4,10
9.33020864007557,2.54242155050378,-3.83496602722295,36.8353386501313,60.721187357513,14.0837281178895,8.8565853247452,12.6915513586582,4.00000699507314,80,3898.3669121865,5.64673932930841,4,10
9.33020864166348,2.54242154867516,-3.83496604646876,36.8353386563563,60.7211873968025,14.0837281084012,8.85658531806018,12.691551371214,4.00000698346292,80,3898.36691786001,5.64673932529721,4,10
9.33020864324797,2.54242154684911,-3.83496606568758,36.8353386625678,60.721187436027,14.0837280989197,8.85658531138017,12.6915513837478,4.00000697186516,80,3898.36692352335,5.64673932129168,4,10
9.33020864482904,2.54242154502563,-3.83496608487934,36.835338668766,60.7211874751868,14.0837280894449,8.85658530470522,12.6915513962595,4.00000696027968,80,3898.36692917654,5.64673931729183,4,10
9.33020864640669,2.54242154320473,-3.83496610404427,36.8353386749508,60.7211875142821,14.083728079977,8.85658529803527,12.6915514087495,4.0000069487067,80,3898.36693481957,5.6467393132977,4,10
9.33020864798093,2.5424215413864,-3.83496612318191,36.8353386811222,60.7211875533127,14.0837280705158,8.85658529137044,12.6915514212172,4.00000693714628,80,3898.36694045248,5.64673930930924,4,10
9.33020864955175,2.54242153957062,-3.83496614229273,36.8353386872802,60.7211875922785,14.0837280610613,8.8565852847106,12.6915514336632,4.00000692559831,80,3898.36694607525,5.64673930532641,4,10
9.3302086511192,2.54242153775742,-3.83496616137643,36.8353386934249,60.72118763118,14.0837280516135,8.85658527805583,12.691551446087,4.00000691406268,80,3898.36695168797,5.64673930134927,4,10
9.33020865268324,2.54242153594677,-3.8349661804333,36.8353386995564,60.7211876700171,14.0837280421725,8.85658527140612,12.6915514584891,4.0000069025395,80,3898.36695729058,5.64673929737781,4,10
9.33020865424388,2.54242153413868,-3.83496619946322,36.8353387056746,60.7211877087899,14.0837280327383,8.85658526476146,12.6915514708693,4.00000689102876,80,3898.36696288312,5.64673929341199,4,10
9.33020865580114,2.54242153233314,-3.83496621846638,36.8353387117795,60.7211877474982,14.0837280233108,8.85658525812187,12.6915514832278,4.00000687953042,80,3898.3669684656,5.64673928945182,4,10
9.33020865735502,2.54242153053015,-3.83496623744264,36.8353387178711,60.7211877861422,14.0837280138902,8.85658525148733,12.6915514955645,4.00000686804452,80,3898.36697403801,5.64673928549728,4,10
9.33020865890552,2.54242152872972,-3.83496625639202,36.8353387239496,60.7211878247221,14.0837280044763,8.85658524485785,12.6915515078794,4.00000685657113,80,3898.36697960036,5.64673928154839,4,10
9.33020866045266,2.54242152693185,-3.83496627531457,36.8353387300148,60.7211878632384,14.0837279950693,8.85658523823349,12.6915515201724,4.00000684511008,80,3898.36698515271,5.64673927760518,4,10
9.33020866199643,2.54242152513652,-3.83496629421018,36.8353387360668,60.7211879016903,14.083727985669,8.85658523161419,12.6915515324437,4.00000683366159,80,3898.36699069502,5.64673927366757,4,10
9.33020866353684,2.54242152334375,-3.83496631307918,36.8353387421057,60.721187940078,14.0837279762756,8.856585225,12.6915515446934,4.00000682222554,80,3898.36699622731,5.64673926973561,4,10
9.33020866507389,2.54242152155351,-3.83496633192129,36.8353387481314,60.7211879784019,14.0837279668892,8.85658521839099,12.6915515569213,4.00000681080195,80,3898.36700174963,5.64673926580926,4,10
9.33020866660759,2.54242151976581,-3.83496635073658,36.8353387541439,60.721188016662,14.0837279575093,8.85658521178698,12.6915515691276,4.00000679939052,80,3898.36700726201,5.64673926188851,4,10
9.33020866813795,2.54242151798065,-3.83496636952555,36.8353387601434,60.7211880548588,14.0837279481364,8.85658520518808,12.6915515813125,4.00000678799171,80,3898.36701276439,5.6467392579734,4,10
9.33020866966497,2.54242151619804,-3.83496638828746,36.8353387661298,60.7211880929917,14.0837279387703,8.8565851985943,12.6915515934755,4.00000677660529,80,3898.36701825678,5.64673925406391,4,10
9.33020867118865,2.54242151441796,-3.83496640702265,36.8353387721033,60.7211881310614,14.0837279294111,8.85658519200564,12.691551605617,4.00000676523126,80,3898.3670237393,5.64673925016003,4,10
9.33020867270901,2.54242151264042,-3.8349664257313,36.8353387780637,60.7211881690669,14.0837279200587,8.85658518542209,12.6915516177369,4.00000675386968,80,3898.36702921184,5.64673924626173,4,10
9.33020867422604,2.54242151086541,-3.83496644441351,36.8353387840108,60.7211882070092,14.0837279107134,8.85658517884366,12.6915516298356,4.00000674252055,80,3898.36703467445,5.64673924236906,4,10
9.33020867573974,2.54242150909293,-3.83496646306872,36.8353387899451,60.7211882448881,14.0837279013748,8.85658517227034,12.6915516419124,4.0000067311837,80,3898.36704012718,5.64673923848196,4,10
9.33020867725014,2.54242150732298,-3.83496648169756,36.8353387958664,60.7211882827035,14.0837278920429,8.85658516570214,12.6915516539679,4.0000067198593,80,3898.36704557002,5.64673923460045,4,10
9.33020867875722,2.54242150555555,-3.8349665002998,36.8353388017748,60.721188320456,14.083727882718,8.85658515913906,12.6915516660019,4.00000670854729,80,3898.36705100294,5.64673923072455,4,10
9.330208680261,2.54242150379066,-3.83496651887549,36.8353388076701,60.7211883581454,14.0837278734001,8.85658515258115,12.6915516780145,4.00000669724767,80,3898.36705642602,5.64673922685421,4,10
9.33020868176147,2.54242150202829,-3.83496653742463,36.8353388135524,60.721188395771,14.0837278640892,8.85658514602835,12.6915516900058,4.00000668596061,80,3898.36706183921,5.64673922298946,4,10
9.33020868325864,2.54242150026844,-3.83496655594718,36.8353388194221,60.7211884333341,14.0837278547851,8.85658513948073,12.6915517019755,4.00000667468589,80,3898.36706724255,5.64673921913028,4,10
9.33020868475253,2.54242149851109,-3.83496657444311,36.8353388252787,60.7211884708341,14.0837278454878,8.85658513293828,12.6915517139238,4.00000666342351,80,3898.36707263611,5.64673921527665,4,10
9.33020868624313,2.54242149675627,-3.83496659291285,36.8353388311223,60.7211885082713,14.0837278361975,8.85658512640094,12.6915517258511,4.00000665217357,80,3898.36707801985,5.64673921142858,4,10
9.33020868773043,2.54242149500396,-3.83496661135615,36.8353388369532,60.7211885456452,14.0837278269142,8.85658511986884,12.6915517377571,4.00000664093602,80,3898.3670833937,5.64673920758607,4,10
9.33020868921447,2.54242149325417,-3.83496662977291,36.8353388427713,60.7211885829568,14.0837278176379,8.85658511334191,12.6915517496417,4.00000662971087,80,3898.36708875781,5.64673920374913,4,10
9.33020869069524,2.54242149150689,-3.83496664816323,36.8353388485764,60.7211886202053,14.0837278083685,8.85658510682015,12.6915517615051,4.00000661849816,80,3898.36709411208,5.64673919991775,4,10
9.33020869217274,2.54242148976211,-3.83496666652712,36.8353388543688,60.7211886573917,14.0837277991059,8.85658510030356,12.6915517733473,4.00000660729768,80,3898.36709945663,5.64673919609187,4,10
9.33020869364698,2.54242148801984,-3.83496668486487,36.8353388601486,60.7211886945153,14.0837277898503,8.85658509379209,12.6915517851684,4.00000659610964,80,3898.36710479145,5.64673919227153,4,10
9.33020869511797,2.54242148628008,-3.83496670317618,36.8353388659154,60.7211887315763,14.0837277806018,8.85658508728579,12.6915517969683,4.00000658493394,80,3898.36711011638,5.64673918845677,4,10
9.3302086965857,2.54242148454282,-3.83496672146106,36.8353388716696,60.7211887685746,14.0837277713603,8.85658508078473,12.6915518087469,4.00000657377075,80,3898.36711543164,5.64673918464752,4,10
9.33020869805019,2.54242148280806,-3.83496673971968,36.835338877411,60.7211888055111,14.0837277621255,8.85658507428877,12.6915518205044,4.00000656261989,80,3898.36712073722,5.6467391808438,4,10
9.33020869951143,2.5424214810758,-3.83496675795203,36.8353388831398,60.7211888423851,14.083727752898,8.85658506779811,12.6915518322408,4.00000655148142,80,3898.36712603305,5.6467391770456,4,10
9.33020870096944,2.54242147934603,-3.83496677615824,36.8353388888559,60.7211888791967,14.0837277436773,8.85658506131261,12.6915518439563,4.00000654035523,80,3898.36713131918,5.6467391732529,4,10
9.33020870242421,2.54242147761876,-3.83496679433802,36.8353388945592,60.7211889159465,14.0837277344637,8.85658505483229,12.6915518556506,4.00000652924143,80,3898.36713659564,5.64673916946574,4,10
