Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33020870387575,2.54242147589398,-3.83496681249164,36.8353389002499,60.7211889526338,14.083727725257,8.8565850483572,12.6915518673239,4.00000651814008,80,3898.36714186239,5.64673916568406,4,10
9.33020870532408,2.54242147417169,-3.83496683061918,36.835338905928,60.7211889892594,14.0837277160573,8.85658504188729,12.6915518789764,4.00000650705107,80,3898.3671471195,5.6467391619079,4,10
9.33020870676918,2.54242147245189,-3.83496684872046,36.8353389115936,60.7211890258226,14.0837277068649,8.85658503542265,12.6915518906077,4.00000649597439,80,3898.3671523669,5.64673915813724,4,10
9.33020870821107,2.54242147073457,-3.83496686679558,36.8353389172465,60.7211890623245,14.0837276976792,8.85658502896314,12.6915519022182,4.00000648491005,80,3898.36715760473,5.64673915437205,4,10
9.33020870964975,2.54242146901974,-3.83496688484462,36.8353389228868,60.7211890987644,14.0837276885006,8.85658502250885,12.6915519138078,4.00000647385804,80,3898.3671628329,5.64673915061238,4,10
9.33020871108523,2.54242146730739,-3.83496690286745,36.8353389285146,60.7211891351425,14.0837276793292,8.8565850160598,12.6915519253763,4.00000646281842,80,3898.36716805143,5.64673914685818,4,10
9.33020871251751,2.54242146559753,-3.8349669208643,36.8353389341299,60.721189171459,14.0837276701646,8.85658500961597,12.6915519369241,4.00000645179108,80,3898.36717326039,5.64673914310945,4,10
9.33020871394659,2.54242146389014,-3.83496693883512,36.8353389397327,60.7211892077139,14.0837276610073,8.85658500317743,12.6915519484511,4.0000064407763,80,3898.36717845973,5.64673913936622,4,10
9.33020871537249,2.54242146218522,-3.83496695677974,36.8353389453229,60.7211892439068,14.0837276518569,8.85658499674412,12.6915519599572,4.0000064297738,80,3898.36718364945,5.64673913562844,4,10
9.33020871679521,2.54242146048278,-3.83496697469843,36.8353389509007,60.7211892800386,14.0837276427137,8.85658499031604,12.6915519714425,4.00000641878358,80,3898.36718882965,5.64673913189615,4,10
9.33020871821474,2.54242145878281,-3.83496699259103,36.835338956466,60.7211893161092,14.0837276335774,8.85658498389324,12.6915519829071,4.00000640780559,80,3898.3671940003,5.64673912816929,4,10
9.3302087196311,2.54242145708531,-3.83496701045783,36.8353389620189,60.7211893521184,14.0837276244483,8.85658497747568,12.6915519943511,4.00000639683998,80,3898.36719916138,5.64673912444789,4,10
9.33020872104429,2.54242145539028,-3.83496702829859,36.8353389675594,60.721189388066,14.0837276153263,8.85658497106346,12.6915520057743,4.00000638588682,80,3898.36720431288,5.64673912073199,4,10
9.33020872245432,2.54242145369772,-3.83496704611338,36.8353389730875,60.7211894239529,14.0837276062114,8.85658496465641,12.6915520171768,4.000006374946,80,3898.36720945491,5.6467391170215,4,10
9.33020872386119,2.54242145200762,-3.83496706390224,36.8353389786031,60.7211894597781,14.0837275971035,8.85658495825464,12.6915520285586,4.00000636401745,80,3898.36721458737,5.64673911331646,4,10
9.33020872526489,2.54242145031998,-3.83496708166524,36.8353389841065,60.7211894955427,14.0837275880027,8.85658495185811,12.6915520399199,4.0000063531013,80,3898.36721971041,5.64673910961683,4,10
9.33020872666545,2.5424214486348,-3.83496709940243,36.8353389895975,60.7211895312461,14.083727578909,8.85658494546686,12.6915520512605,4.00000634219742,80,3898.36722482393,5.64673910592267,4,10
9.33020872806287,2.54242144695208,-3.83496711711365,36.8353389950762,60.7211895668885,14.0837275698224,8.8565849390809,12.6915520625805,4.00000633130577,80,3898.36722992797,5.64673910223394,4,10
9.33020872945714,2.5424214452718,-3.83496713479906,36.8353390005425,60.7211896024704,14.0837275607429,8.85658493270017,12.69155207388,4.00000632042645,80,3898.36723502259,5.6467390985506,4,10
9.33020873084828,2.54242144359399,-3.83496715245883,36.8353390059966,60.7211896379912,14.0837275516706,8.85658492632473,12.691552085159,4.00000630955947,80,3898.36724010772,5.6467390948727,4,10
9.33020873223629,2.54242144191863,-3.83496717009263,36.8353390114385,60.7211896734514,14.0837275426056,8.85658491995457,12.6915520964174,4.00000629870482,80,3898.36724518339,5.64673909120022,4,10
9.33020873362118,2.54242144024572,-3.83496718770073,36.835339016868,60.7211897088508,14.0837275335475,8.8565849135897,12.6915521076553,4.00000628786239,80,3898.36725024965,5.64673908753315,4,10
9.33020873500294,2.54242143857525,-3.83496720528302,36.8353390222854,60.7211897441896,14.0837275244966,8.85658490723011,12.6915521188727,4.00000627703236,80,3898.36725530647,5.6467390838715,4,10
9.33020873638158,2.54242143690723,-3.83496722283968,36.8353390276906,60.7211897794683,14.0837275154528,8.85658490087582,12.6915521300698,4.00000626621465,80,3898.36726035391,5.64673908021523,4,10
9.33020873775712,2.54242143524166,-3.83496724037053,36.8353390330835,60.7211898146859,14.0837275064162,8.8565848945268,12.6915521412463,4.00000625540912,80,3898.36726539194,5.64673907656439,4,10
9.33020873912955,2.54242143357852,-3.83496725787575,36.8353390384642,60.7211898498438,14.0837274973866,8.85658488818302,12.6915521524026,4.00000624461586,80,3898.36727042063,5.64673907291891,4,10
9.33020874049887,2.54242143191782,-3.83496727535538,36.8353390438328,60.7211898849409,14.0837274883644,8.85658488184458,12.6915521635384,4.00000623383499,80,3898.36727543992,5.64673906927882,4,10
9.33020874186509,2.54242143025957,-3.83496729280944,36.8353390491893,60.7211899199774,14.0837274793494,8.85658487551143,12.691552174654,4.00000622306646,80,3898.3672804498,5.64673906564412,4,10
9.33020874322823,2.54242142860374,-3.83496731023763,36.8353390545337,60.7211899549546,14.0837274703413,8.85658486918356,12.6915521857491,4.00000621231021,80,3898.36728545041,5.64673906201482,4,10
9.33020874458828,2.54242142695035,-3.83496732764036,36.835339059866,60.7211899898716,14.0837274613405,8.85658486286104,12.6915521968239,4.00000620156612,80,3898.36729044171,5.64673905839087,4,10
9.33020874594524,2.54242142529939,-3.83496734501762,36.8353390651861,60.7211900247282,14.083727452347,8.85658485654386,12.6915522078787,4.00000619083431,80,3898.36729542365,5.64673905477229,4,10
9.33020874729912,2.54242142365086,-3.83496736236918,36.8353390704942,60.7211900595248,14.0837274433605,8.85658485023197,12.691552218913,4.00000618011484,80,3898.36730039626,5.64673905115909,4,10
9.33020874864993,2.54242142200475,-3.83496737969534,36.8353390757904,60.7211900942619,14.0837274343813,8.85658484392536,12.6915522299273,4.00000616940764,80,3898.36730535958,5.64673904755122,4,10
9.33020874999767,2.54242142036108,-3.83496739699592,36.8353390810744,60.7211901289387,14.0837274254093,8.85658483762415,12.6915522409213,4.00000615871267,80,3898.3673103136,5.64673904394872,4,10
9.33020875134234,2.54242141871981,-3.83496741427098,36.8353390863465,60.7211901635559,14.0837274164445,8.85658483132829,12.6915522518951,4.00000614803002,80,3898.36731525839,5.64673904035158,4,10
9.33020875268395,2.54242141708097,-3.83496743152079,36.8353390916064,60.7211901981135,14.0837274074869,8.85658482503777,12.6915522628491,4.00000613735955,80,3898.3673201939,5.64673903675977,4,10
9.33020875402251,2.54242141544455,-3.83496744874503,36.8353390968546,60.7211902326114,14.0837273985366,8.85658481875254,12.6915522737828,4.00000612670135,80,3898.36732512013,5.6467390331733,4,10
9.33020875535803,2.54242141381055,-3.83496746594381,36.8353391020908,60.7211902670497,14.0837273895935,8.85658481247265,12.6915522846963,4.00000611605537,80,3898.36733003715,5.64673902959218,4,10
9.33020875669049,2.54242141217895,-3.83496748311717,36.835339107315,60.7211903014286,14.0837273806575,8.85658480619804,12.6915522955898,4.00000610542173,80,3898.36733494492,5.64673902601638,4,10
9.33020875801991,2.54242141054977,-3.83496750026529,36.8353391125272,60.7211903357485,14.0837273717289,8.85658479992878,12.6915523064633,4.00000609480031,80,3898.36733984352,5.64673902244591,4,10
9.33020875934629,2.54242140892301,-3.83496751738795,36.8353391177276,60.7211903700079,14.0837273628074,8.85658479366487,12.6915523173167,4.00000608419106,80,3898.36734473283,5.64673901888077,4,10
9.33020876066965,2.54242140729865,-3.83496753448532,36.8353391229161,60.7211904042093,14.0837273538932,8.85658478740635,12.6915523281502,4.00000607359414,80,3898.367349613,5.64673901532095,4,10
9.33020876198998,2.5424214056767,-3.83496755155733,36.8353391280929,60.7211904383507,14.0837273449862,8.85658478115323,12.6915523389637,4.00000606300944,80,3898.36735448401,5.64673901176643,4,10
9.33020876330728,2.54242140405714,-3.83496756860421,36.8353391332577,60.7211904724333,14.0837273360864,8.8565847749054,12.6915523497574,4.0000060524369,80,3898.36735934584,5.64673900821721,4,10
9.33020876462156,2.54242140243999,-3.83496758562569,36.8353391384106,60.7211905064565,14.083727327194,8.85658476866286,12.6915523605311,4.00000604187653,80,3898.36736419851,5.6467390046733,4,10
9.33020876593283,2.54242140082523,-3.83496760262204,36.8353391435517,60.721190540421,14.0837273183087,8.85658476242565,12.6915523712849,4.00000603132838,80,3898.36736904203,5.6467390011347,4,10
9.3302087672411,2.54242139921288,-3.83496761959299,36.8353391486813,60.7211905743262,14.0837273094307,8.85658475619385,12.6915523820186,4.00000602079251,80,3898.36737387642,5.64673899760137,4,10
9.33020876854636,2.54242139760292,-3.83496763653898,36.8353391537989,60.7211906081727,14.08372730056,8.85658474996745,12.6915523927328,4.00000601026892,80,3898.36737870164,5.64673899407337,4,10
9.33020876984863,2.54242139599536,-3.83496765345961,36.8353391589047,60.7211906419603,14.0837272916968,8.85658474374645,12.6915524034271,4.00000599975755,80,3898.36738351777,5.64673899055064,4,10
9.3302087711479,2.54242139439019,-3.83496767035513,36.8353391639989,60.7211906756897,14.0837272828407,8.8565847375308,12.6915524141016,4.00000598925845,80,3898.36738832485,5.64673898703318,4,10
9.33020877244418,2.5424213927874,-3.83496768722551,36.8353391690814,60.7211907093599,14.0837272739919,8.85658473132048,12.6915524247563,4.00000597877147,80,3898.36739312281,5.64673898352101,4,10
9.33020877373747,2.542421391187,-3.83496770407089,36.835339174152,60.7211907429715,14.0837272651503,8.85658472511551,12.6915524353914,4.00000596829659,80,3898.36739791171,5.6467389800141,4,10
9.33020877502779,2.54242138958899,-3.83496772089109,36.8353391792111,60.7211907765247,14.083727256316,8.85658471891594,12.6915524460066,4.00000595783393,80,3898.36740269155,5.64673897651244,4,10
9.33020877631512,2.54242138799335,-3.83496773768621,36.8353391842586,60.7211908100193,14.0837272474892,8.85658471272171,12.6915524566022,4.00000594738344,80,3898.36740746231,5.64673897301604,4,10
9.33020877759949,2.54242138640011,-3.8349677544565,36.8353391892943,60.7211908434555,14.0837272386696,8.85658470653294,12.6915524671782,4.00000593694523,80,3898.36741222402,5.64673896952495,4,10
9.33020877888088,2.54242138480923,-3.83496777120149,36.8353391943185,60.7211908768334,14.0837272298572,8.85658470034957,12.6915524777344,4.00000592651912,80,3898.36741697673,5.64673896603905,4,10
9.33020878015932,2.54242138322073,-3.83496778792153,36.8353391993309,60.721190910153,14.0837272210521,8.85658469417154,12.6915524882711,4.00000591610518,80,3898.36742172042,5.6467389625584,4,10
9.3302087814348,2.54242138163461,-3.83496780461667,36.8353392043321,60.7211909434148,14.0837272122544,8.85658468799892,12.6915524987882,4.0000059057034,80,3898.36742645512,5.64673895908302,4,10
9.33020878270734,2.54242138005087,-3.83496782128697,36.8353392093214,60.7211909766178,14.083727203464,8.85658468183169,12.6915525092859,4.00000589531385,80,3898.36743118077,5.64673895561289,4,10
9.33020878397692,2.54242137846949,-3.83496783793208,36.8353392142993,60.7211910097633,14.083727194681,8.85658467566986,12.6915525197638,4.00000588493657,80,3898.36743589749,5.64673895214798,4,10
9.33020878524357,2.54242137689048,-3.83496785455236,36.8353392192655,60.7211910428505,14.0837271859052,8.8565846695135,12.6915525302222,4.00000587457129,80,3898.36744060522,5.6467389486883,4,10
9.33020878650726,2.54242137531384,-3.8349678711478,36.8353392242203,60.7211910758798,14.083727177137,8.85658466336253,12.6915525406613,4.00000586421828,80,3898.36744530398,5.64673894523383,4,10
9.33020878776803,2.54242137373955,-3.83496788771834,36.8353392291636,60.7211911088514,14.0837271683757,8.8565846572169,12.6915525510809,4.00000585387733,80,3898.36744999383,5.64673894178457,4,10
9.33020878902587,2.54242137216763,-3.83496790426409,36.8353392340954,60.7211911417654,14.083727159622,8.85658465107662,12.691552561481,4.00000584354848,80,3898.36745467476,5.64673893834055,4,10
9.33020879028078,2.54242137059806,-3.834967920785,36.8353392390158,60.7211911746212,14.0837271508756,8.85658464494173,12.6915525718616,4.0000058332318,80,3898.36745934673,5.64673893490169,4,10
9.33020879153277,2.54242136903086,-3.83496793728114,36.8353392439248,60.7211912074192,14.0837271421366,8.85658463881231,12.6915525822229,4.00000582292733,80,3898.36746400974,5.64673893146809,4,10
9.33020879278185,2.54242136746602,-3.83496795375248,36.8353392488223,60.7211912401601,14.083727133405,8.85658463268828,12.6915525925648,4.00000581263492,80,3898.3674686639,5.64673892803967,4,10
9.33020879402802,2.54242136590352,-3.83496797019905,36.8353392537084,60.721191272843,14.0837271246807,8.85658462656971,12.6915526028873,4.00000580235474,80,3898.36747330916,5.64673892461644,4,10
9.33020879527127,2.54242136434338,-3.83496798662094,36.8353392585831,60.7211913054687,14.0837271159637,8.85658462045654,12.6915526131907,4.00000579208665,80,3898.36747794554,5.6467389211984,4,10
9.33020879651164,2.54242136278558,-3.8349680030181,36.8353392634464,60.7211913380373,14.083727107254,8.85658461434878,12.6915526234746,4.00000578183057,80,3898.36748257308,5.64673891778556,4,10
9.33020879774909,2.54242136123014,-3.83496801939054,36.8353392682985,60.7211913705482,14.0837270985519,8.85658460824646,12.6915526337393,4.0000057715867,80,3898.36748719173,5.64673891437791,4,10
9.33020879898365,2.54242135967703,-3.83496803573831,36.8353392731392,60.7211914030019,14.083727089857,8.8565846021495,12.6915526439848,4.00000576135494,80,3898.3674918016,5.6467389109754,4,10
9.33020880021533,2.54242135812627,-3.83496805206147,36.8353392779684,60.7211914353986,14.0837270811696,8.85658459605804,12.691552654211,4.00000575113529,80,3898.36749640254,5.64673890757807,4,10
9.33020880144412,2.54242135657785,-3.83496806836001,36.8353392827865,60.7211914677376,14.0837270724895,8.85658458997199,12.6915526644181,4.0000057409278,80,3898.36750099471,5.64673890418591,4,10
9.33020880267003,2.54242135503177,-3.83496808463394,36.8353392875932,60.7211915000202,14.0837270638168,8.85658458389139,12.6915526746059,4.00000573073231,80,3898.36750557807,5.64673890079892,4,10
9.33020880389306,2.54242135348802,-3.83496810088326,36.8353392923887,60.7211915322455,14.0837270551515,8.85658457781619,12.6915526847746,4.00000572054893,80,3898.36751015262,5.64673889741709,4,10
9.33020880511322,2.54242135194661,-3.83496811710808,36.8353392971729,60.7211915644139,14.0837270464936,8.85658457174645,12.6915526949243,4.00000571037771,80,3898.36751471841,5.6467388940404,4,10
9.33020880633052,2.54242135040753,-3.83496813330834,36.835339301946,60.7211915965253,14.0837270378431,8.85658456568211,12.6915527050548,4.00000570021848,80,3898.36751927538,5.64673889066887,4,10
9.33020880754496,2.54242134887078,-3.83496814948421,36.8353393067077,60.7211916285805,14.0837270291998,8.85658455962323,12.6915527151663,4.00000569007136,80,3898.36752382365,5.64673888730247,4,10
9.33020880875654,2.54242134733635,-3.83496816563542,36.8353393114583,60.7211916605786,14.0837270205642,8.8565845535698,12.6915527252586,4.00000567993635,80,3898.36752836315,5.64673888394121,4,10
9.33020880996526,2.54242134580425,-3.83496818176218,36.8353393161978,60.7211916925199,14.083727011936,8.85658454752183,12.691552735332,4.00000566981339,80,3898.3675328939,5.64673888058509,4,10
9.33020881117115,2.54242134427448,-3.83496819786461,36.8353393209259,60.7211917244044,14.0837270033152,8.85658454147932,12.6915527453864,4.00000565970254,80,3898.36753741587,5.64673887723409,4,10
9.3302088123742,2.54242134274703,-3.83496821394255,36.8353393256431,60.721191756233,14.0837269947016,8.85658453544227,12.6915527554219,4.00000564960374,80,3898.36754192919,5.64673887388825,4,10
9.33020881357439,2.5424213412219,-3.83496822999609,36.8353393303492,60.7211917880051,14.0837269860954,8.85658452941055,12.6915527654384,4.00000563951687,80,3898.36754643381,5.64673887054747,4,10
9.33020881477177,2.54242133969908,-3.83496824602531,36.8353393350441,60.7211918197207,14.0837269774968,8.8565845233843,12.6915527754359,4.00000562944211,80,3898.36755092975,5.64673886721183,4,10
9.3302088159663,2.54242133817858,-3.83496826203015,36.8353393397279,60.7211918513796,14.0837269689055,8.8565845173635,12.6915527854144,4.00000561937941,80,3898.36755541695,5.6467388638813,4,10
9.33020881715801,2.54242133666039,-3.83496827801054,36.8353393444007,60.7211918829823,14.0837269603218,8.85658451134822,12.691552795374,4.00000560932881,80,3898.36755989547,5.64673886055589,4,10
9.33020881834691,2.54242133514452,-3.83496829396677,36.8353393490625,60.7211919145291,14.0837269517456,8.85658450533839,12.691552805315,4.00000559929032,80,3898.36756436534,5.64673885723558,4,10
9.33020881953299,2.54242133363095,-3.83496830989856,36.835339353713,60.72119194602,14.0837269431768,8.85658449933396,12.6915528152369,4.00000558926376,80,3898.36756882663,5.64673885392035,4,10
9.33020882071625,2.54242133211969,-3.83496832580619,36.8353393583527,60.7211919774545,14.0837269346154,8.85658449333505,12.6915528251401,4.00000557924932,80,3898.36757327922,5.6467388506102,4,10
9.33020882189671,2.54242133061073,-3.83496834168966,36.8353393629814,60.7211920088329,14.0837269260614,8.85658448734154,12.6915528350247,4.00000556924687,80,3898.36757772319,5.64673884730515,4,10
9.33020882307436,2.54242132910407,-3.83496835754886,36.8353393675991,60.7211920401556,14.0837269175147,8.85658448135348,12.6915528448904,4.00000555925635,80,3898.36758215862,5.64673884400517,4,10
9.33020882424921,2.54242132759971,-3.83496837338384,36.8353393722057,60.7211920714224,14.0837269089756,8.85658447537094,12.6915528547373,4.00000554927777,80,3898.36758658536,5.64673884071027,4,10
9.33020882542127,2.54242132609765,-3.83496838919461,36.8353393768016,60.7211921026336,14.0837269004438,8.85658446939385,12.6915528645656,4.00000553931125,80,3898.36759100356,5.64673883742043,4,10
9.33020882659054,2.5424213245979,-3.83496840498134,36.8353393813864,60.7211921337889,14.0837268919197,8.85658446342222,12.6915528743752,4.00000552935677,80,3898.36759541313,5.64673883413568,4,10
9.33020882775703,2.54242132310043,-3.83496842074385,36.8353393859603,60.7211921648885,14.0837268834028,8.85658445745611,12.6915528841661,4.0000055194144,80,3898.36759981415,5.64673883085599,4,10
9.33020882892073,2.54242132160525,-3.83496843648231,36.8353393905233,60.7211921959324,14.0837268748937,8.85658445149545,12.6915528939384,4.00000550948397,80,3898.3676042066,5.64673882758137,4,10
9.33020883008166,2.54242132011237,-3.83496845219656,36.8353393950755,60.7211922269211,14.0837268663921,8.85658444554031,12.691552903692,4.00000549956553,80,3898.36760859051,5.64673882431178,4,10
9.33020883123982,2.54242131862177,-3.83496846788677,36.8353393996167,60.7211922578543,14.0837268578977,8.85658443959062,12.6915529134271,4.00000548965909,80,3898.36761296592,5.64673882104723,4,10
9.33020883239521,2.54242131713346,-3.83496848355304,36.8353394041472,60.7211922887317,14.0837268494107,8.85658443364639,12.6915529231437,4.00000547976452,80,3898.36761733276,5.64673881778773,4,10
9.33020883354784,2.54242131564742,-3.83496849919521,36.8353394086669,60.7211923195544,14.0837268409314,8.85658442770762,12.6915529328416,4.00000546988201,80,3898.36762169115,5.64673881453326,4,10
9.33020883469771,2.54242131416367,-3.83496851481362,36.8353394131757,60.7211923503215,14.0837268324594,8.8565844217743,12.6915529425212,4.00000546001144,80,3898.36762604098,5.64673881128382,4,10
9.33020883584483,2.5424213126822,-3.83496853040776,36.8353394176737,60.7211923810335,14.0837268239951,8.85658441584656,12.6915529521821,4.00000545015291,80,3898.36763038232,5.64673880803944,4,10
9.33020883698919,2.542421311203,-3.83496854597797,36.835339422161,60.7211924116904,14.0837268155381,8.85658440992427,12.6915529618245,4.00000544030627,80,3898.36763471523,5.64673880480007,4,10
9.33020883813081,2.54242130972608,-3.83496856152448,36.8353394266374,60.7211924422921,14.0837268070887,8.85658440400749,12.6915529714487,4.00000543047162,80,3898.36763903966,5.6467388015657,4,10
9.33020883926969,2.54242130825143,-3.83496857704694,36.8353394311032,60.7211924728391,14.0837267986468,8.85658439809617,12.6915529810544,4.00000542064879,80,3898.36764335564,5.64673879833634,4,10
9.33020884040584,2.54242130677905,-3.83496859254552,36.8353394355582,60.7211925033308,14.0837267902121,8.85658439219031,12.6915529906417,4.00000541083796,80,3898.36764766315,5.646738795112,4,10
9.33020884153926,2.54242130530894,-3.83496860802029,36.8353394400025,60.7211925337684,14.0837267817851,8.85658438628985,12.6915530002106,4.00000540103906,80,3898.36765196227,5.64673879189267,4,10
9.33020884266993,2.54242130384109,-3.83496862347113,36.8353394444363,60.7211925641504,14.0837267733656,8.85658438039502,12.691553009761,4.00000539125222,80,3898.36765625292,5.64673878867835,4,10
9.3302088437979,2.54242130237551,-3.8349686388982,36.8353394488592,60.7211925944779,14.0837267649537,8.85658437450564,12.6915530192932,4.00000538147719,80,3898.36766053517,5.646738785469,4,10
9.33020884492314,2.54242130091219,-3.83496865430158,36.8353394532716,60.7211926247509,14.0837267565492,8.85658436862172,12.6915530288072,4.00000537171405,80,3898.36766480905,5.64673878226468,4,10
9.33020884604567,2.54242129945113,-3.83496866968107,36.8353394576733,60.7211926549691,14.0837267481522,8.85658436274332,12.6915530383028,4.00000536196296,80,3898.3676690745,5.64673877906532,4,10
9.33020884716549,2.54242129799233,-3.83496868503676,36.8353394620643,60.7211926851332,14.0837267397628,8.85658435687043,12.6915530477801,4.0000053522237,80,3898.36767333163,5.64673877587092,4,10
9.33020884828261,2.54242129653579,-3.83496870036885,36.8353394664448,60.7211927152423,14.0837267313809,8.85658435100305,12.6915530572393,4.00000534249642,80,3898.36767758032,5.64673877268151,4,10
9.33020884939702,2.5424212950815,-3.83496871567706,36.8353394708147,60.7211927452971,14.0837267230066,8.85658434514119,12.6915530666801,4.00000533278103,80,3898.36768182066,5.64673876949709,4,10
9.33020885050873,2.54242129362945,-3.8349687309618,36.835339475174,60.721192775298,14.0837267146397,8.85658433928484,12.691553076103,4.00000532307757,80,3898.36768605275,5.64673876631762,4,10
9.33020885161775,2.54242129217965,-3.83496874622278,36.8353394795228,60.7211928052443,14.0837267062803,8.85658433343394,12.6915530855076,4.00000531338594,80,3898.36769027643,5.6467387631431,4,10
9.3302088527241,2.5424212907321,-3.83496876146017,36.8353394838611,60.7211928351369,14.0837266979285,8.85658432758856,12.6915530948941,4.00000530370613,80,3898.36769449185,5.64673875997355,4,10
9.33020885382774,2.54242128928679,-3.83496877667397,36.8353394881888,60.7211928649745,14.083726689584,8.85658432174858,12.6915531042625,4.0000052940382,80,3898.36769869894,5.64673875680892,4,10
9.33020885492871,2.54242128784373,-3.83496879186424,36.835339492506,60.7211928947588,14.0837266812474,8.85658431591423,12.6915531136128,4.00000528438215,80,3898.36770289769,5.64673875364927,4,10
9.33020885602701,2.54242128640291,-3.83496880703086,36.8353394968128,60.721192924489,14.0837266729182,8.8565843100854,12.6915531229451,4.00000527473804,80,3898.36770708819,5.64673875049457,4,10
9.33020885712263,2.54242128496433,-3.83496882217389,36.8353395011091,60.7211929541649,14.0837266645964,8.85658430426207,12.6915531322593,4.00000526510581,80,3898.36771127039,5.6467387473448,4,10
9.33020885821559,2.54242128352798,-3.83496883729333,36.8353395053949,60.7211929837869,14.0837266562822,8.8565842984442,12.6915531415554,4.00000525548546,80,3898.36771544434,5.64673874419995,4,10
9.33020885930589,2.54242128209387,-3.83496885238935,36.8353395096703,60.7211930133558,14.0837266479754,8.85658429263185,12.6915531508336,4.00000524587688,80,3898.36771961008,5.64673874106002,4,10
9.33020886039353,2.54242128066198,-3.83496886746201,36.8353395139353,60.7211930428705,14.0837266396763,8.85658428682501,12.6915531600939,4.00000523628012,80,3898.36772376754,5.64673873792504,4,10
9.33020886147851,2.54242127923233,-3.83496888251113,36.8353395181899,60.7211930723315,14.0837266313847,8.85658428102369,12.6915531693361,4.00000522669524,80,3898.36772791674,5.64673873479495,4,10
9.33020886256084,2.5424212778049,-3.83496889753678,36.835339522434,60.7211931017389,14.0837266231006,8.85658427522787,12.6915531785605,4.00000521712212,80,3898.36773205775,5.6467387316698,4,10
9.33020886364054,2.5424212763797,-3.83496891253907,36.8353395266679,60.7211931310929,14.0837266148241,8.85658426943758,12.6915531877669,4.00000520756095,80,3898.36773619055,5.64673872854952,4,10
9.33020886471759,2.54242127495672,-3.83496892751793,36.8353395308914,60.7211931603935,14.0837266065552,8.85658426365279,12.6915531969555,4.00000519801159,80,3898.36774031515,5.64673872543418,4,10
9.33020886579199,2.54242127353596,-3.83496894247349,36.8353395351046,60.7211931896406,14.0837265982938,8.85658425787358,12.6915532061263,4.00000518847401,80,3898.36774443158,5.64673872232372,4,10
9.33020886686378,2.54242127211743,-3.83496895740575,36.8353395393075,60.7211932188341,14.08372659004,8.85658425209988,12.6915532152793,4.0000051789483,80,3898.36774853978,5.64673871921816,4,10
9.33020886793293,2.54242127070111,-3.83496897231458,36.8353395435,60.7211932479747,14.0837265817939,8.85658424633169,12.6915532244145,4.00000516943442,80,3898.36775263986,5.6467387161175,4,10
9.33020886899946,2.542421269287,-3.83496898720017,36.8353395476823,60.721193277062,14.0837265735552,8.85658424056902,12.6915532335319,4.0000051599323,80,3898.36775673177,5.64673871302172,4,10
9.33020887006337,2.54242126787511,-3.83496900206239,36.8353395518544,60.7211933060962,14.083726565324,8.85658423481192,12.6915532426314,4.00000515044195,80,3898.36776081559,5.64673870993079,4,10
9.33020887112467,2.54242126646542,-3.83496901690137,36.835339556016,60.7211933350771,14.0837265571004,8.85658422906033,12.6915532517133,4.00000514096342,80,3898.36776489123,5.64673870684475,4,10
9.33020887218335,2.54242126505793,-3.83496903171738,36.8353395601676,60.7211933640056,14.0837265488843,8.8565842233142,12.6915532607777,4.00000513149655,80,3898.36776895879,5.64673870376359,4,10
9.33020887323944,2.54242126365266,-3.83496904650997,36.835339564309,60.7211933928804,14.0837265406758,8.85658421757364,12.6915532698242,4.00000512204156,80,3898.36777301819,5.64673870068729,4,10
9.33020887429291,2.54242126224959,-3.83496906127942,36.8353395684401,60.7211934217028,14.083726532475,8.85658421183859,12.6915532788531,4.00000511259833,80,3898.36777706953,5.64673869761585,4,10
9.33020887534379,2.54242126084873,-3.83496907602569,36.8353395725611,60.7211934504723,14.0837265242816,8.85658420610906,12.6915532878643,4.00000510316687,80,3898.36778111276,5.64673869454926,4,10
9.33020887639207,2.54242125945006,-3.83496909074887,36.8353395766718,60.7211934791888,14.0837265160958,8.85658420038504,12.6915532968579,4.00000509374712,80,3898.36778514793,5.64673869148752,4,10
9.33020887743777,2.54242125805359,-3.83496910544886,36.8353395807725,60.7211935078529,14.0837265079177,8.85658419466654,12.6915533058339,4.00000508433919,80,3898.36778917503,5.64673868843064,4,10
9.33020887848087,2.54242125665932,-3.83496912012572,36.835339584863,60.7211935364643,14.0837264997471,8.8565841889536,12.6915533147923,4.00000507494303,80,3898.36779319405,5.6467386853786,4,10
9.33020887952141,2.54242125526723,-3.83496913477967,36.8353395889434,60.7211935650232,14.0837264915842,8.85658418324618,12.6915533237333,4.00000506555864,80,3898.36779720508,5.6467386823314,4,10
9.33020888055936,2.54242125387734,-3.83496914941043,36.8353395930138,60.7211935935297,14.0837264834287,8.85658417754428,12.6915533326566,4.00000505618596,80,3898.36780120805,5.646738679289,4,10
9.33020888159474,2.54242125248964,-3.83496916401828,36.835339597074,60.7211936219836,14.0837264752807,8.85658417184789,12.6915533415626,4.00000504682492,80,3898.36780520301,5.64673867625143,4,10
9.33020888262755,2.54242125110412,-3.83496917860305,36.8353396011241,60.7211936503853,14.0837264671405,8.85658416615701,12.6915533504509,4.00000503747566,80,3898.36780919,5.64673867321871,4,10
9.33020888365779,2.54242124972079,-3.8349691931648,36.8353396051643,60.7211936787345,14.0837264590079,8.8565841604717,12.6915533593218,4.00000502813816,80,3898.36781316889,5.64673867019081,4,10
9.33020888468548,2.54242124833964,-3.83496920770369,36.8353396091943,60.7211937070317,14.0837264508829,8.8565841547919,12.6915533681754,4.00000501881237,80,3898.36781713988,5.64673866716771,4,10
9.33020888571063,2.54242124696067,-3.83496922221957,36.8353396132144,60.7211937352768,14.0837264427653,8.85658414911768,12.6915533770115,4.0000050094983,80,3898.36782110287,5.6467386641494,4,10
9.3302088867332,2.54242124558388,-3.83496923671254,36.8353396172246,60.7211937634696,14.0837264346554,8.85658414344891,12.6915533858302,4.00000500019593,80,3898.36782505789,5.64673866113591,4,10
9.33020888775324,2.54242124420925,-3.83496925118266,36.8353396212246,60.7211937916103,14.083726426553,8.85658413778566,12.6915533946316,4.00000499090515,80,3898.367829005,5.64673865812721,4,10
9.33020888877074,2.54242124283681,-3.83496926563004,36.8353396252148,60.7211938196992,14.0837264184583,8.85658413212798,12.6915534034157,4.00000498162615,80,3898.36783294408,5.64673865512331,4,10
9.33020888978568,2.54242124146653,-3.83496928005445,36.8353396291951,60.7211938477362,14.0837264103711,8.85658412647587,12.6915534121824,4.00000497235879,80,3898.36783687527,5.64673865212418,4,10
9.3302088907981,2.54242124009843,-3.83496929445607,36.8353396331653,60.7211938757214,14.0837264022916,8.85658412082927,12.6915534209319,4.00000496310315,80,3898.36784079855,5.64673864912985,4,10
9.33020889180799,2.5424212387325,-3.83496930883484,36.8353396371256,60.7211939036547,14.0837263942196,8.8565841151883,12.6915534296641,4.00000495385916,80,3898.36784471389,5.6467386461403,4,10
9.33020889281536,2.54242123736871,-3.83496932319082,36.8353396410761,60.7211939315363,14.0837263861551,8.85658410955278,12.6915534383791,4.00000494462677,80,3898.36784862139,5.64673864315548,4,10
9.33020889382019,2.54242123600711,-3.83496933752423,36.8353396450167,60.7211939593666,14.0837263780983,8.8565841039229,12.691553447077,4.00000493540608,80,3898.36785252094,5.64673864017548,4,10
9.33020889482251,2.54242123464766,-3.83496935183473,36.8353396489474,60.7211939871453,14.0837263700492,8.85658409829847,12.6915534557576,4.00000492619711,80,3898.36785641264,5.64673863720023,4,10
9.33020889582232,2.54242123329037,-3.83496936612255,36.8353396528682,60.721194014872,14.0837263620077,8.85658409267961,12.691553464421,4.00000491699984,80,3898.36786029645,5.64673863422972,4,10
9.33020889681962,2.54242123193523,-3.83496938038769,36.8353396567792,60.7211940425474,14.0837263539739,8.85658408706632,12.6915534730673,4.00000490781417,80,3898.36786417236,5.64673863126399,4,10
9.33020889781441,2.54242123058225,-3.83496939463021,36.8353396606804,60.7211940701717,14.0837263459475,8.85658408145855,12.6915534816965,4.0000048986401,80,3898.3678680405,5.64673862830301,4,10
9.33020889880671,2.54242122923142,-3.8349694088501,36.8353396645718,60.7211940977446,14.0837263379289,8.85658407585629,12.6915534903086,4.00000488947768,80,3898.36787190081,5.64673862534675,4,10
9.33020889979651,2.54242122788274,-3.83496942304731,36.8353396684534,60.7211941252664,14.0837263299177,8.8565840702596,12.6915534989036,4.00000488032686,80,3898.36787575328,5.64673862239525,4,10
9.33020890078381,2.5424212265362,-3.83496943722196,36.8353396723253,60.7211941527369,14.0837263219142,8.85658406466843,12.6915535074816,4.00000487118763,80,3898.36787959794,5.64673861944848,4,10
9.33020890176863,2.54242122519181,-3.83496945137409,36.8353396761875,60.7211941801564,14.0837263139182,8.85658405908276,12.6915535160425,4.00000486206005,80,3898.36788343483,5.64673861650643,4,10
9.33020890275096,2.54242122384957,-3.8349694655036,36.8353396800398,60.7211942075245,14.08372630593,8.85658405350267,12.6915535245864,4.00000485294413,80,3898.36788726386,5.6467386135691,4,10
9.33020890373082,2.54242122250947,-3.83496947961061,36.8353396838825,60.7211942348419,14.0837262979495,8.85658404792815,12.6915535331133,4.00000484383975,80,3898.36789108513,5.64673861063652,4,10
9.33020890470819,2.54242122117151,-3.83496949369521,36.8353396877154,60.7211942621082,14.0837262899765,8.85658404235915,12.6915535416234,4.00000483474696,80,3898.36789489866,5.64673860770864,4,10
9.33020890568309,2.54242121983568,-3.83496950775714,36.8353396915387,60.7211942893238,14.0837262820111,8.85658403679571,12.6915535501163,4.00000482566583,80,3898.36789870439,5.64673860478546,4,10
9.33020890665552,2.54242121850198,-3.83496952179684,36.8353396953523,60.7211943164883,14.0837262740532,8.85658403123784,12.6915535585925,4.00000481659617,80,3898.36790250241,5.64673860186698,4,10
9.3302089076255,2.54242121717042,-3.83496953581391,36.8353396991562,60.7211943436025,14.083726266103,8.85658402568549,12.6915535670518,4.00000480753812,80,3898.36790629271,5.64673859895323,4,10
9.330208908593,2.54242121584098,-3.83496954980865,36.8353397029505,60.7211943706656,14.0837262581606,8.85658402013871,12.6915535754941,4.00000479849166,80,3898.36791007525,5.64673859604415,4,10
9.33020890955805,2.54242121451368,-3.83496956378099,36.8353397067352,60.7211943976783,14.0837262502255,8.8565840145975,12.6915535839197,4.00000478945668,80,3898.36791385007,5.64673859313976,4,10
9.33020891052065,2.5424212131885,-3.83496957773104,36.8353397105103,60.7211944246407,14.0837262422982,8.85658400906181,12.6915535923285,4.0000047804333,80,3898.36791761722,5.64673859024007,4,10
9.3302089114808,2.54242121186545,-3.83496959165871,36.8353397142757,60.7211944515523,14.0837262343784,8.85658400353162,12.6915536007205,4.00000477142157,80,3898.36792137662,5.64673858734506,4,10
9.3302089124385,2.54242121054451,-3.83496960556408,36.8353397180317,60.7211944784133,14.0837262264664,8.85658399800701,12.6915536090957,4.00000476242121,80,3898.36792512836,5.64673858445472,4,10
9.33020891339378,2.5424212092257,-3.83496961944701,36.8353397217779,60.7211945052246,14.0837262185618,8.85658399248797,12.691553617454,4.00000475343239,80,3898.36792887247,5.64673858156904,4,10
9.33020891434662,2.542421207909,-3.83496963330788,36.8353397255147,60.7211945319852,14.083726210665,8.85658398697439,12.6915536257958,4.00000474445517,80,3898.36793260889,5.64673857868804,4,10
9.33020891529701,2.54242120659443,-3.83496964714629,36.835339729242,60.7211945586953,14.0837262027758,8.85658398146637,12.6915536341207,4.00000473548954,80,3898.36793633761,5.64673857581173,4,10
9.330208916245,2.54242120528196,-3.83496966096254,36.8353397329598,60.7211945853558,14.0837261948943,8.85658397596393,12.6915536424289,4.00000472653534,80,3898.36794005874,5.64673857294004,4,10
9.33020891719056,2.5424212039716,-3.83496967475656,36.8353397366681,60.7211946119662,14.0837261870203,8.856583970467,12.6915536507205,4.00000471759262,80,3898.36794377225,5.64673857007303,4,10
9.3302089181337,2.54242120266336,-3.83496968852853,36.8353397403669,60.7211946385261,14.083726179154,8.85658396497564,12.6915536589955,4.00000470866132,80,3898.36794747812,5.64673856721065,4,10
9.33020891907442,2.54242120135721,-3.83496970227822,36.8353397440562,60.7211946650365,14.0837261712952,8.8565839594898,12.6915536672539,4.00000469974162,80,3898.36795117641,5.64673856435292,4,10
9.33020892001273,2.54242120005317,-3.83496971600579,36.8353397477362,60.721194691497,14.0837261634442,8.85658395400947,12.6915536754956,4.00000469083341,80,3898.3679548671,5.64673856149983,4,10
9.33020892094864,2.54242119875124,-3.83496972971125,36.8353397514066,60.7211947179071,14.0837261556007,8.85658394853471,12.6915536837207,4.00000468193679,80,3898.36795855015,5.64673855865137,4,10
9.33020892188213,2.54242119745141,-3.83496974339471,36.8353397550677,60.7211947442679,14.0837261477651,8.85658394306552,12.6915536919294,4.00000467305171,80,3898.36796222566,5.64673855580755,4,10
9.33020892281323,2.54242119615367,-3.83496975705583,36.8353397587193,60.721194770579,14.083726139937,8.8565839376019,12.6915537001213,4.00000466417799,80,3898.3679658936,5.64673855296836,4,10
9.33020892374194,2.54242119485803,-3.83496977069512,36.8353397623614,60.7211947968402,14.0837261321164,8.85658393214379,12.691553708297,4.00000465531565,80,3898.36796955399,5.64673855013374,4,10
9.33020892466826,2.54242119356447,-3.83496978431225,36.8353397659944,60.7211948230524,14.0837261243035,8.8565839266912,12.691553716456,4.00000464646473,80,3898.36797320689,5.64673854730376,4,10
9.33020892559219,2.54242119227301,-3.83496979790766,36.8353397696179,60.7211948492147,14.0837261164984,8.85658392124418,12.6915537245989,4.00000463762535,80,3898.36797685221,5.64673854447839,4,10
9.33020892651374,2.54242119098365,-3.83496981148085,36.8353397732322,60.7211948753275,14.0837261087007,8.85658391580279,12.691553732725,4.00000462879746,80,3898.36798049,5.64673854165763,4,10
9.33020892743291,2.54242118969637,-3.83496982503215,36.8353397768371,60.7211949013911,14.0837261009107,8.85658391036691,12.6915537408349,4.00000461998098,80,3898.36798412029,5.64673853884146,4,10
9.3302089283497,2.54242118841117,-3.83496983856151,36.8353397804327,60.7211949274048,14.0837260931283,8.8565839049366,12.6915537489284,4.00000461117583,80,3898.36798774305,5.64673853602989,4,10
9.33020892926412,2.54242118712805,-3.83496985206892,36.8353397840189,60.7211949533698,14.0837260853537,8.85658389951186,12.6915537570055,4.00000460238221,80,3898.36799135832,5.64673853322293,4,10
9.33020893017618,2.54242118584702,-3.83496986555463,36.8353397875959,60.7211949792855,14.0837260775866,8.85658389409264,12.6915537650665,4.00000459359995,80,3898.36799496614,5.64673853042052,4,10
9.33020893108587,2.54242118456806,-3.83496987901822,36.8353397911637,60.7211950051522,14.0837260698271,8.85658388867893,12.6915537731109,4.00000458482907,80,3898.36799856647,5.64673852762272,4,10
9.33020893199321,2.54242118329118,-3.83496989246004,36.8353397947222,60.7211950309699,14.0837260620752,8.85658388327079,12.691553781139,4.00000457606967,80,3898.3680021594,5.64673852482944,4,10
9.33020893289818,2.54242118201637,-3.83496990588014,36.8353397982714,60.7211950567383,14.0837260543311,8.85658387786816,12.6915537891509,4.00000456732164,80,3898.36800574483,5.6467385220408,4,10
9.33020893380082,2.54242118074364,-3.83496991927836,36.8353398018115,60.7211950824579,14.0837260465947,8.85658387247111,12.6915537971465,4.00000455858503,80,3898.36800932282,5.64673851925668,4,10
9.3302089347011,2.54242117947297,-3.83496993265481,36.8353398053424,60.7211951081284,14.0837260388658,8.85658386707962,12.6915538051259,4.00000454985974,80,3898.36801289337,5.64673851647715,4,10
9.33020893559904,2.54242117820437,-3.83496994600955,36.8353398088642,60.7211951337505,14.0837260311446,8.85658386169365,12.6915538130892,4.00000454114587,80,3898.36801645653,5.64673851370215,4,10
9.33020893649464,2.54242117693784,-3.83496995934263,36.8353398123766,60.7211951593237,14.083726023431,8.85658385631319,12.6915538210363,4.00000453244337,80,3898.36802001231,5.6467385109317,4,10
9.33020893738791,2.54242117567337,-3.83496997265388,36.83533981588,60.7211951848483,14.0837260157249,8.85658385093831,12.6915538289671,4.00000452375218,80,3898.36802356067,5.6467385081658,4,10
9.33020893827884,2.54242117441096,-3.83496998594342,36.8353398193743,60.7211952103237,14.0837260080267,8.85658384556899,12.6915538368817,4.00000451507231,80,3898.36802710161,5.64673850540446,4,10
9.33020893916744,2.54242117315061,-3.83496999921135,36.8353398228594,60.7211952357508,14.0837260003362,8.85658384020525,12.6915538447803,4.00000450640391,80,3898.36803063518,5.64673850264765,4,10
9.33020894005373,2.54242117189232,-3.83497001245763,36.8353398263354,60.7211952611296,14.0837259926531,8.85658383484707,12.6915538526629,4.00000449774683,80,3898.36803416139,5.64673849989538,4,10
9.3302089409377,2.54242117063608,-3.83497002568242,36.8353398298024,60.72119528646,14.0837259849778,8.85658382949435,12.6915538605295,4.00000448910112,80,3898.36803768029,5.64673849714762,4,10
9.33020894181936,2.5424211693819,-3.83497003888539,36.8353398332603,60.721195311742,14.0837259773101,8.85658382414726,12.6915538683797,4.00000448046666,80,3898.36804119178,5.64673849440441,4,10
9.3302089426987,2.54242116812977,-3.83497005206686,36.8353398367091,60.7211953369757,14.0837259696501,8.85658381880569,12.6915538762141,4.00000447184362,80,3898.36804469602,5.64673849166569,4,10
9.33020894357574,2.54242116687967,-3.83497006522691,36.8353398401489,60.7211953621611,14.0837259619975,8.85658381346963,12.6915538840326,4.00000446323173,80,3898.36804819291,5.64673848893148,4,10
9.33020894445047,2.54242116563163,-3.83497007836547,36.8353398435797,60.7211953872982,14.0837259543527,8.85658380813919,12.6915538918351,4.00000445463121,80,3898.36805168247,5.64673848620178,4,10
9.33020894532291,2.54242116438563,-3.83497009148238,36.8353398470015,60.7211954123877,14.0837259467155,8.85658380281421,12.6915538996216,4.00000444604206,80,3898.36805516479,5.6467384834766,4,10
9.33020894619305,2.54242116314168,-3.83497010457774,36.8353398504142,60.7211954374285,14.083725939086,8.85658379749481,12.6915539073919,4.00000443746416,80,3898.36805863973,5.64673848075589,4,10
9.33020894706089,2.54242116189976,-3.83497011765184,36.835339853818,60.7211954624217,14.0837259314641,8.85658379218091,12.6915539151466,4.00000442889757,80,3898.36806210744,5.64673847803971,4,10
9.33020894792646,2.54242116065988,-3.83497013070439,36.8353398572128,60.7211954873664,14.08372592385,8.85658378687259,12.6915539228853,4.00000442034229,80,3898.36806556783,5.64673847532802,4,10
9.33020894878973,2.54242115942204,-3.83497014373552,36.8353398605987,60.7211955122639,14.0837259162435,8.85658378156984,12.6915539306081,4.00000441179822,80,3898.36806902102,5.64673847262079,4,10
9.33020894965073,2.54242115818623,-3.83497015674516,36.8353398639756,60.7211955371132,14.0837259086446,8.85658377627266,12.691553938315,4.00000440326545,80,3898.36807246693,5.64673846991804,4,10
9.33020895050945,2.54242115695245,-3.83497016973371,36.8353398673436,60.7211955619148,14.0837259010532,8.85658377098093,12.6915539460064,4.00000439474388,80,3898.36807590565,5.64673846721978,4,10
9.3302089513659,2.5424211557207,-3.83497018270072,36.8353398707029,60.7211955866688,14.0837258934696,8.85658376569478,12.6915539536816,4.00000438623357,80,3898.36807933708,5.64673846452596,4,10
9.33020895222009,2.54242115449097,-3.83497019564646,36.835339874053,60.7211956113754,14.0837258858937,8.85658376041414,12.6915539613412,4.00000437773446,80,3898.36808276134,5.64673846183663,4,10
9.330208953072,2.54242115326327,-3.83497020857089,36.8353398773945,60.7211956360341,14.0837258783252,8.85658375513901,12.691553968985,4.00000436924665,80,3898.36808617836,5.64673845915174,4,10
9.33020895392166,2.54242115203759,-3.83497022147407,36.8353398807269,60.7211956606455,14.0837258707645,8.85658374986946,12.6915539766131,4.00000436077005,80,3898.36808958817,5.64673845647132,4,10
9.33020895476907,2.54242115081394,-3.83497023435598,36.8353398840505,60.7211956852094,14.0837258632114,8.85658374460542,12.6915539842254,4.00000435230481,80,3898.36809299083,5.64673845379536,4,10
9.33020895561422,2.54242114959229,-3.83497024721657,36.8353398873655,60.721195709726,14.0837258556659,8.85658373934689,12.691553991822,4.00000434385061,80,3898.36809638633,5.64673845112384,4,10
9.33020895645712,2.54242114837267,-3.83497026005614,36.8353398906715,60.7211957341951,14.0837258481282,8.85658373409399,12.691553999403,4.00000433540771,80,3898.36809977464,5.64673844845675,4,10
9.33020895729778,2.54242114715505,-3.83497027287444,36.8353398939688,60.721195758617,14.0837258405981,8.85658372884654,12.6915540069684,4.00000432697607,80,3898.3681031558,5.6467384457941,4,10
9.33020895813619,2.54242114593945,-3.83497028567149,36.8353398972572,60.7211957829919,14.0837258330757,8.85658372360467,12.691554014518,4.00000431855551,80,3898.36810652979,5.64673844313587,4,10
9.33020895897237,2.54242114472586,-3.83497029844762,36.8353399005369,60.7211958073196,14.0837258255608,8.85658371836837,12.6915540220523,4.00000431014615,80,3898.36810989666,5.64673844048208,4,10
9.33020895980632,2.54242114351428,-3.83497031120243,36.8353399038078,60.7211958316,14.0837258180536,8.85658371313758,12.6915540295708,4.00000430174799,80,3898.36811325643,5.64673843783272,4,10
9.33020896063804,2.5424211423047,-3.8349703239362,36.83533990707,60.7211958558337,14.083725810554,8.85658370791231,12.6915540370738,4.00000429336109,80,3898.36811660906,5.64673843518777,4,10
9.33020896146753,2.54242114109712,-3.83497033664878,36.8353399103236,60.7211958800205,14.0837258030621,8.85658370269255,12.6915540445611,4.00000428498532,80,3898.36811995459,5.64673843254722,4,10
9.33020896229481,2.54242113989155,-3.83497034934049,36.8353399135682,60.7211959041601,14.0837257955778,8.85658369747836,12.691554052033,4.00000427662064,80,3898.36812329303,5.64673842991108,4,10
9.33020896311986,2.54242113868797,-3.83497036201112,36.8353399168045,60.7211959282532,14.083725788101,8.85658369226962,12.6915540594895,4.00000426826705,80,3898.3681266244,5.64673842727933,4,10
9.3302089639427,2.54242113748638,-3.83497037466077,36.8353399200319,60.7211959522995,14.0837257806322,8.8565836870664,12.6915540669304,4.00000425992465,80,3898.36812994869,5.64673842465201,4,10
9.33020896476334,2.5424211362868,-3.83497038728933,36.8353399232506,60.7211959762993,14.0837257731707,8.85658368186881,12.6915540743557,4.00000425159334,80,3898.36813326591,5.64673842202906,4,10
9.33020896558176,2.5424211350892,-3.83497039989714,36.8353399264607,60.7211960002522,14.083725765717,8.85658367667673,12.691554081766,4.00000424327334,80,3898.36813657608,5.64673841941051,4,10
9.33020896639799,2.54242113389359,-3.83497041248387,36.8353399296622,60.7211960241585,14.0837257582709,8.85658367149017,12.6915540891606,4.00000423496436,80,3898.36813987919,5.64673841679632,4,10
9.33020896721202,2.54242113269998,-3.83497042504973,36.8353399328552,60.7211960480187,14.0837257508326,8.85658366630918,12.6915540965399,4.00000422666659,80,3898.36814317532,5.64673841418652,4,10
9.33020896802385,2.54242113150835,-3.83497043759468,36.8353399360394,60.7211960718321,14.0837257434018,8.8565836611337,12.6915541039039,4.00000421837984,80,3898.36814646437,5.64673841158111,4,10
9.33020896883349,2.5424211303187,-3.83497045011876,36.835339939215,60.7211960955991,14.0837257359786,8.85658365596373,12.6915541112525,4.00000421010418,80,3898.36814974642,5.64673840898006,4,10
9.33020896964094,2.54242112913103,-3.83497046262204,36.8353399423822,60.72119611932,14.083725728563,8.85658365079928,12.6915541185858,4.00000420183966,80,3898.3681530215,5.64673840638336,4,10
9.3302089704462,2.54242112794534,-3.8349704751044,36.8353399455409,60.7211961429944,14.0837257211551,8.85658364564034,12.6915541259037,4.00000419358622,80,3898.36815628955,5.64673840379102,4,10
9.3302089712493,2.54242112676162,-3.83497048756607,36.8353399486908,60.7211961666227,14.083725713755,8.85658364048697,12.6915541332064,4.00000418534381,80,3898.36815955063,5.64673840120305,4,10
9.33020897205022,2.54242112557988,-3.83497050000693,36.8353399518323,60.7211961902054,14.0837257063624,8.85658363533912,12.6915541404939,4.0000041771126,80,3898.36816280478,5.64673839861942,4,10
9.33020897284895,2.54242112440012,-3.83497051242693,36.8353399549653,60.7211962137415,14.0837256989773,8.85658363019678,12.6915541477661,4.00000416889242,80,3898.36816605194,5.64673839604013,4,10
9.33020897364553,2.54242112322232,-3.83497052482636,36.8353399580898,60.7211962372319,14.0837256916,8.85658362506007,12.6915541550231,4.0000041606832,80,3898.36816929216,5.6467383934652,4,10
9.33020897443993,2.54242112204649,-3.83497053720492,36.8353399612059,60.7211962606759,14.0837256842304,8.85658361992881,12.691554162265,4.00000415248513,80,3898.36817252542,5.64673839089457,4,10
9.33020897523218,2.54242112087263,-3.83497054956297,36.8353399643134,60.7211962840743,14.0837256768682,8.85658361480307,12.6915541694918,4.00000414429803,80,3898.36817575177,5.64673838832828,4,10
9.33020897602228,2.54242111970073,-3.83497056190026,36.8353399674125,60.7211963074268,14.0837256695138,8.85658360968284,12.6915541767033,4.0000041361219,80,3898.3681789712,5.64673838576633,4,10
9.33020897681022,2.54242111853079,-3.83497057421698,36.8353399705032,60.7211963307337,14.0837256621671,8.85658360456813,12.6915541838998,4.00000412795691,80,3898.36818218369,5.64673838320869,4,10
9.33020897759601,2.54242111736282,-3.83497058651295,36.8353399735854,60.7211963539948,14.083725654828,8.85658359945893,12.6915541910811,4.0000041198029,80,3898.36818538931,5.64673838065537,4,10
9.33020897837966,2.5424211161968,-3.83497059878846,36.8353399766592,60.7211963772103,14.0837256474962,8.85658359435524,12.6915541982474,4.00000411165985,80,3898.36818858805,5.64673837810635,4,10
9.33020897916116,2.54242111503274,-3.83497061104339,36.8353399797247,60.7211964003803,14.0837256401724,8.85658358925707,12.6915542053986,4.00000410352789,80,3898.36819177991,5.64673837556164,4,10
9.33020897994053,2.54242111387063,-3.83497062327774,36.8353399827817,60.7211964235045,14.0837256328562,8.85658358416441,12.6915542125348,4.00000409540701,80,3898.36819496485,5.64673837302125,4,10
9.33020898071776,2.54242111271047,-3.83497063549152,36.8353399858304,60.7211964465837,14.0837256255473,8.85658357907727,12.6915542196559,4.00000408729693,80,3898.36819814301,5.64673837048514,4,10
9.33020898149286,2.54242111155226,-3.83497064768483,36.8353399888709,60.7211964696172,14.0837256182464,8.85658357399564,12.6915542267621,4.00000407919794,80,3898.36820131427,5.64673836795331,4,10
9.33020898226583,2.54242111039599,-3.83497065985767,36.8353399919029,60.7211964926054,14.083725610953,8.85658356891952,12.6915542338533,4.00000407110986,80,3898.36820447869,5.64673836542578,4,10
9.33020898303668,2.54242110924168,-3.83497067200994,36.8353399949264,60.7211965155482,14.0837256036673,8.85658356384897,12.6915542409295,4.0000040630328,80,3898.36820763628,5.64673836290256,4,10
9.33020898380541,2.5424211080893,-3.83497068414187,36.8353399979418,60.7211965384457,14.0837255963891,8.85658355878388,12.6915542479908,4.00000405496672,80,3898.36821078706,5.64673836038358,4,10
9.33020898457202,2.54242110693886,-3.83497069625332,36.835340000949,60.7211965612983,14.0837255891186,8.85658355372431,12.6915542550372,4.00000404691161,80,3898.36821393103,5.6467383578689,4,10
9.33020898533653,2.54242110579037,-3.83497070834443,36.8353400039477,60.7211965841057,14.0837255818557,8.8565835486703,12.6915542620687,4.00000403886747,80,3898.36821706819,5.64673835535848,4,10
9.33020898609892,2.54242110464381,-3.83497072041513,36.8353400069383,60.7211966068685,14.0837255746005,8.85658354362175,12.6915542690854,4.00000403083425,80,3898.3682201986,5.6467383528523,4,10
9.33020898685922,2.54242110349918,-3.83497073246554,36.8353400099207,60.7211966295857,14.0837255673529,8.85658353857872,12.6915542760873,4.00000402281194,80,3898.36822332219,5.64673835035042,4,10
9.33020898761741,2.54242110235649,-3.83497074449554,36.8353400128948,60.7211966522586,14.0837255601129,8.8565835335412,12.6915542830743,4.00000401480048,80,3898.36822643908,5.64673834785278,4,10
9.3302089883735,2.54242110121572,-3.83497075650524,36.8353400158607,60.7211966748861,14.0837255528804,8.85658352850919,12.6915542900464,4.00000400679994,80,3898.36822954917,5.64673834535937,4,10
9.33020898912751,2.54242110007688,-3.83497076849477,36.8353400188184,60.7211966974692,14.0837255456556,8.85658352348258,12.691554297004,4.00000399881031,80,3898.36823265249,5.6467383428702,4,10
9.33020898987942,2.54242109893997,-3.83497078046406,36.8353400217677,60.7211967200075,14.0837255384384,8.85658351846149,12.6915543039466,4.00000399083166,80,3898.36823574911,5.64673834038528,4,10
9.33020899062925,2.54242109780498,-3.83497079241306,36.8353400247091,60.721196742501,14.0837255312289,8.85658351344591,12.6915543108746,4.00000398286392,80,3898.36823883894,5.6467383379046,4,10
9.330208991377,2.54242109667191,-3.83497080434176,36.8353400276422,60.72119676495,14.0837255240269,8.85658350843585,12.6915543177877,4.00000397490697,80,3898.36824192209,5.64673833542815,4,10
9.33020899212266,2.54242109554077,-3.83497081625035,36.8353400305672,60.7211967873545,14.0837255168327,8.85658350343135,12.6915543246862,4.000003966961,80,3898.36824499856,5.64673833295595,4,10
9.33020899286625,2.54242109441153,-3.83497082813869,36.8353400334842,60.7211968097146,14.0837255096459,8.85658349843231,12.69155433157,4.00000395902583,80,3898.36824806833,5.64673833048793,4,10
9.33020899360777,2.54242109328421,-3.83497084000692,36.8353400363928,60.7211968320301,14.0837255024668,8.85658349343873,12.6915543384392,4.00000395110158,80,3898.3682511314,5.64673832802413,4,10
9.33020899434723,2.54242109215881,-3.83497085185519,36.8353400392936,60.7211968543014,14.0837254952955,8.85658348845072,12.6915543452939,4.00000394318818,80,3898.36825418776,5.64673832556455,4,10
9.33020899508462,2.54242109103531,-3.83497086368322,36.8353400421863,60.7211968765283,14.0837254881316,8.85658348346817,12.6915543521339,4.00000393528558,80,3898.36825723748,5.64673832310918,4,10
9.33020899581995,2.54242108991372,-3.83497087549114,36.8353400450707,60.7211968987111,14.0837254809753,8.85658347849107,12.6915543589593,4.00000392739378,80,3898.36826028054,5.64673832065799,4,10
9.33020899655322,2.54242108879404,-3.83497088727898,36.8353400479471,60.7211969208498,14.0837254738267,8.85658347351955,12.6915543657701,4.00000391951289,80,3898.36826331698,5.64673831821102,4,10
9.33020899728444,2.54242108767627,-3.83497089904688,36.8353400508155,60.7211969429439,14.0837254666856,8.85658346855348,12.6915543725664,4.00000391164286,80,3898.36826634671,5.64673831576823,4,10
9.33020899801361,2.54242108656039,-3.83497091079482,36.8353400536758,60.7211969649944,14.0837254595521,8.85658346359287,12.6915543793483,4.00000390378358,80,3898.36826936986,5.64673831332962,4,10
9.33020899874074,2.54242108544642,-3.83497092252264,36.8353400565281,60.7211969870008,14.0837254524263,8.85658345863777,12.6915543861155,4.00000389593515,80,3898.36827238636,5.64673831089523,4,10
9.33020899946583,2.54242108433434,-3.83497093423057,36.8353400593726,60.7211970089631,14.0837254453082,8.85658345368819,12.6915543928683,4.00000388809752,80,3898.36827539627,5.64673830846497,4,10
9.33020900018887,2.54242108322416,-3.83497094591854,36.835340062209,60.7211970308819,14.0837254381975,8.85658344874406,12.6915543996067,4.0000038802707,80,3898.36827839962,5.64673830603892,4,10
9.33020900090988,2.54242108211586,-3.83497095758651,36.8353400650373,60.7211970527566,14.0837254310944,8.85658344380539,12.6915544063306,4.00000387245456,80,3898.36828139637,5.64673830361699,4,10
9.33020900162887,2.54242108100946,-3.83497096923475,36.8353400678578,60.7211970745875,14.0837254239989,8.85658343887218,12.6915544130401,4.00000386464916,80,3898.3682843865,5.64673830119925,4,10
9.33020900234582,2.54242107990495,-3.83497098086303,36.8353400706703,60.721197096375,14.0837254169111,8.85658343394448,12.6915544197352,4.00000385685473,80,3898.36828737007,5.6467382987857,4,10
9.33020900306075,2.54242107880233,-3.83497099247143,36.8353400734748,60.7211971181186,14.0837254098309,8.85658342902229,12.6915544264159,4.00000384907099,80,3898.36829034708,5.64673829637628,4,10
9.33020900377365,2.54242107770159,-3.83497100406004,36.8353400762714,60.7211971398186,14.0837254027584,8.85658342410557,12.6915544330823,4.000003841298,80,3898.36829331755,5.64673829397099,4,10
9.33020900448454,2.54242107660274,-3.8349710156287,36.8353400790601,60.7211971614754,14.0837253956934,8.85658341919435,12.6915544397343,4.00000383353569,80,3898.36829628148,5.64673829156986,4,10
9.33020900519342,2.54242107550576,-3.8349710271778,36.835340081841,60.7211971830885,14.0837253886358,8.85658341428854,12.6915544463722,4.00000382578418,80,3898.36829923888,5.64673828917287,4,10
9.33020900590029,2.54242107441066,-3.83497103870707,36.835340084614,60.7211972046584,14.083725381586,8.85658340938824,12.6915544529956,4.00000381804341,80,3898.36830218976,5.64673828678001,4,10
9.33020900660516,2.54242107331744,-3.83497105021655,36.8353400873791,60.7211972261846,14.0837253745438,8.85658340449339,12.6915544596048,4.00000381031339,80,3898.3683051341,5.64673828439127,4,10
9.33020900730802,2.54242107222609,-3.83497106170626,36.8353400901364,60.7211972476679,14.0837253675091,8.85658339960401,12.6915544661996,4.00000380259416,80,3898.36830807202,5.64673828200668,4,10
9.33020900800888,2.54242107113662,-3.8349710731764,36.8353400928858,60.7211972691077,14.083725360482,8.85658339472013,12.6915544727804,4.00000379488552,80,3898.36831100337,5.64673827962618,4,10
9.33020900870775,2.54242107004901,-3.83497108462689,36.8353400956275,60.7211972905046,14.0837253534625,8.85658338984177,12.691554479347,4.0000037871875,80,3898.36831392828,5.64673827724983,4,10
9.33020900940463,2.54242106896327,-3.83497109605759,36.8353400983613,60.7211973118581,14.0837253464505,8.85658338496881,12.6915544858994,4.00000377950028,80,3898.36831684671,5.64673827487758,4,10
9.33020901009952,2.5424210678794,-3.83497110746868,36.8353401010872,60.7211973331692,14.0837253394463,8.85658338010131,12.6915544924375,4.00000377182369,80,3898.36831975863,5.64673827250944,4,10
9.33020901079242,2.5424210667974,-3.83497111886021,36.8353401038055,60.7211973544365,14.0837253324495,8.85658337523927,12.6915544989615,4.00000376415784,80,3898.36832266417,5.64673827014537,4,10
9.33020901148334,2.54242106571725,-3.83497113023208,36.835340106516,60.7211973756611,14.0837253254604,8.85658337038279,12.6915545054713,4.00000375650268,80,3898.36832556319,5.64673826778543,4,10
9.33020901217228,2.54242106463897,-3.83497114158445,36.8353401092187,60.7211973968432,14.083725318479,8.85658336553178,12.6915545119672,4.00000374885826,80,3898.36832845582,5.64673826542957,4,10
9.33020901285926,2.54242106356253,-3.83497115291726,36.8353401119137,60.7211974179823,14.0837253115049,8.85658336068616,12.691554518449,4.00000374122442,80,3898.36833134206,5.64673826307779,4,10
9.33020901354426,2.54242106248795,-3.83497116423058,36.835340114601,60.7211974390788,14.0837253045383,8.856583355846,12.6915545249167,4.00000373360109,80,3898.3683342219,5.64673826073009,4,10
9.3302090142273,2.54242106141522,-3.83497117552446,36.8353401172806,60.7211974601327,14.0837252975793,8.8565833510113,12.6915545313705,4.00000372598834,80,3898.3683370953,5.64673825838647,4,10
9.33020901490837,2.54242106034435,-3.83497118679884,36.8353401199525,60.7211974811433,14.083725290628,8.85658334618199,12.6915545378101,4.00000371838632,80,3898.36833996228,5.64673825604694,4,10
9.33020901558748,2.54242105927533,-3.83497119805378,36.8353401226167,60.721197502112,14.0837252836845,8.8565833413582,12.6915545442358,4.00000371079506,80,3898.36834282289,5.64673825371148,4,10
9.33020901626464,2.54242105820815,-3.83497120928922,36.8353401252733,60.7211975230382,14.0837252767484,8.85658333653993,12.6915545506474,4.00000370321442,80,3898.36834567712,5.6467382513801,4,10
