Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1015072452802,2.54827741906397,-3.77349221531449,39.7631430937891,59.3625310551935,14.0837257460048,8.80239100495947,12.5759057381795,3.99920362910728,100,3771.07559064283,5.66037165291266,4,10
10.1015072699567,2.5482789676754,-3.77347541596635,39.7631428334555,59.3624856053703,14.0837233172611,8.80236628997613,12.5758664209258,3.9992005479919,100,3771.07744550953,5.66037536660662,4,10
10.1015073730577,2.54828043771165,-3.77345916892335,39.7631429243975,59.3624422022854,14.0837208073625,8.80233990926047,12.5758254588995,3.99919772948181,100,3771.07933404872,5.66037892228579,4,10
10.1015075373816,2.54828180709322,-3.77344374624806,39.7631433043638,59.3624013110278,14.0837182147451,8.80231239107354,12.5757836555085,3.99919516960415,100,3771.08118962188,5.66038226516965,4,10
10.1015077458079,2.54828305775432,-3.77342937958315,39.7631439099599,59.3623633050296,14.0837155387325,8.80228424871171,12.5757417706567,3.99919285832965,100,3771.08295177441,5.66038534959143,4,10
10.1015079816556,2.54828417569935,-3.77341625846174,39.76314467809,59.3623284655219,14.0837127794892,8.802255970028,12.5757005071735,3.99919078033645,100,3771.08456705786,5.6603881392333,4,10
10.1015082290036,2.54828515096286,-3.77340452971515,39.7631455472783,59.3622969831293,14.08370993796,8.80222800846531,12.5756604997432,3.99918891582644,100,3771.08598962271,5.66039060713062,4,10
10.101508472968,2.54828597748256,-3.77339429789271,39.7631464588496,59.3622689613778,14.0837070157979,8.80220077566878,12.575622306358,3.99918724137041,100,3771.08718158752,5.66039273546516,4,10
10.1015086999342,2.54828665289563,-3.7733856265948,39.7631473579511,59.3622444218645,14.0837040152809,8.80217463570256,12.5755864022636,3.99918573076008,100,3771.08811319749,5.66039451517116,4,10
10.1015088977422,2.54828717827015,-3.7733785406092,39.7631481944078,59.3622233108215,14.0837009392244,8.80214990085773,12.5755531763118,3.99918435584812,100,3771.08876278579,5.66039594537915,4,10
10.1015090558238,2.54828755778294,-3.77337302872957,39.7631489234053,59.3622055068051,14.0836977908879,8.80212682900441,12.5755229295873,3.99918308735721,100,3771.08911655695,5.66039703272488,4,10
10.1015091652946,2.5482877983562,-3.77336904713457,39.7631495059961,59.3621908292364,14.0836945738812,8.80210562241035,12.575495876139,3.9991818956438,100,3771.0891682127,5.6603977905505,4,10
10.1015092190002,2.54828790926454,-3.77336652320071,39.7631499094375,59.3621790475215,14.0836912920704,8.80208642792184,12.5754721456111,3.99918075140255,100,3771.08891844211,5.66039823802567,4,10
10.1015092115216,2.54828790172387,-3.77336535962468,39.7631501073631,59.3621698904972,14.0836879494867,8.80206933838133,12.5754517875465,3.99917962630138,100,3771.08837430019,5.66039839921534,4,10
10.1015091391413,2.54828778847309,-3.77336543873628,39.7631500798017,59.3621630559574,14.0836845502405,8.80205439514134,12.5754347771176,3.99917849353875,100,3771.08754849803,5.66039830211978,4,10
10.1015089997755,2.54828758335843,-3.77336662688765,39.7631498130528,59.3621582200439,14.08368109844,8.80204159151873,12.575421022029,3.99917732831773,100,3771.08645862905,5.66039797771114,4,10
10.101508792876,2.54828730092973,-3.77336877881368,39.7631492994367,59.3621550462969,14.0836775981186,8.80203087702955,12.5754103703324,3.99917610823337,100,3771.08512635372,5.66039745898807,4,10
10.1015085193075,2.54828695605646,-3.77337174186709,39.7631485369337,59.3621531941902,14.0836740531693,8.80202216223938,12.5754026188966,3.99917481357227,100,3771.08357656457,5.66039678006847,4,10
10.1015081812037,2.54828656357055,-3.77337536004762,39.76314752873,59.3621523270147,14.0836704672885,8.80201532406511,12.575397522287,3.9991734275261,100,3771.08183655345,5.66039597533685,4,10
10.1015077818087,2.5482861379415,-3.77337947774862,39.763146282689,59.3621521189759,14.0836668439296,8.80201021136935,12.5753948018137,3.99917193632098,100,3771.07993519688,5.66039507866114,4,10
10.1015073253076,2.54828569298827,-3.77338394316604,39.7631448107666,59.3621522614307,14.083663186265,8.80200665069509,12.5753941545354,3.9991703292672,100,3771.07790217927,5.66039412268983,4,10
10.1015068166518,2.54828524163117,-3.7733886113204,39.7631431283866,59.3621524681868,14.0836594971594,8.80200445199989,12.5753952620155,3.99916859873633,100,3771.07576726533,5.66039313823865,4,10
10.1015062613814,2.54828479568578,-3.77339334666061,39.7631412537967,59.3621524798325,14.0836557791507,8.80200341426001,12.5753977986605,3.99916674007147,100,3771.0735596354,5.66039215377201,4,10
10.1015056654519,2.54828436569968,-3.77339802522545,39.7631392074143,59.3621520670941,14.0836520344413,8.80200333083042,12.5754014394855,3.99916475143914,100,3771.0713072923,5.66039119498298,4,10
10.1015050350663,2.54828396083208,-3.77340253635663,39.7631370111873,59.3621510332174,14.0836482648969,8.80200399446176,12.575405867187,3.99916263363127,100,3771.06903654676,5.66039028447228,4,10
10.101504376517,2.54828358877505,-3.77340678396143,39.7631346879768,59.3621492154139,14.0836444720518,8.80200520189197,12.5754107784232,3.99916038982525,100,3771.06677158624,5.66038944152474,4,10
10.1015036960391,2.54828325571457,-3.77341068733972,39.7631322609718,59.3621464854237,14.083640657124,8.8020067579464,12.5754158892317,3.99915802531297,100,3771.06453412903,5.66038868197946,4,10
10.1015029996788,2.54828296632862,-3.77341418159227,39.7631297531515,59.362142749252,14.0836368210332,8.80200847909879,12.5754209395387,3.99915554720553,100,3771.06234316399,5.66038801818875,4,10
10.1015022931773,2.54828272381925,-3.77341721764049,39.7631271867984,59.3621379461706,14.083632964425,8.80201019645983,12.5754256967393,3.99915296412422,100,3771.06021477474,5.66038745905836,4,10
10.1015015818719,2.54828252997475,-3.77341976189058,39.763124583071,59.362132047058,14.0836290876985,8.80201175817768,12.5754299583504,3.99915028588401,100,3771.05816204349,5.66038701016125,4,10
10.1015008706154,2.54828238525794,-3.77342179558065,39.7631219616393,59.362125052185,14.0836251910381,8.80201303124755,12.5754335537583,3.99914752317949,100,3771.05619503115,5.66038667391582,4,10
10.1015001637122,2.54828228891625,-3.77342331385501,39.7631193403877,59.3621169885354,14.0836212744452,8.8020139027426,12.5754363451026,3.99914468727803,100,3771.05432082599,5.66038644981886,4,10
10.1014994648741,2.54828223910926,-3.77342432460927,39.7631167351797,59.362107906773,14.0836173377729,8.80201428048952,12.5754382273519,3.99914178972779,100,3771.05254365501,5.66038633472296,4,10
10.1014987771918,2.54828223304923,-3.77342484715177,39.7631141596941,59.3620978779429,14.0836133807599,8.80201409322268,12.5754391276413,3.9991388420849,100,3771.0508650487,5.66038632314869,4,10
10.1014981031238,2.54828226715033,-3.77342491072972,39.7631116253219,59.3620869900143,14.0836094030636,8.8020132902588,12.5754390039524,3.99913585566509,100,3771.04928405206,5.66038640762105,4,10
10.1014974445002,2.54828233718252,-3.77342455296321,39.7631091411237,59.3620753443479,14.0836054042932,8.80201184074264,12.575437843222,3.99913284132242,100,3771.04779747178,5.66038657902073,4,10
10.1014968025396,2.54828243842615,-3.77342381823098,39.7631067138436,59.3620630521841,14.0836013840389,8.80200973251789,12.5754356589736,3.99912980925774,100,3771.04640015223,5.66038682694082,4,10
10.1014961778792,2.54828256582373,-3.77342275604883,39.7631043479733,59.3620502312125,14.0835973419007,8.80200697068182,12.5754324885667,3.99912676885918,100,3771.04508527,5.66038714004081,4,10
10.1014955706144,2.54828271412585,-3.77342141947639,39.7631020458605,59.3620370023118,14.0835932775128,8.80200357588353,12.5754283901582,3.99912372857455,100,3771.04384464012,5.66038750638974,4,10
10.1014949803472,2.54828287802836,-3.77341986358726,39.7630998078569,59.3620234865037,14.0835891905661,8.80199958242764,12.5754234394708,3.9991206958162,100,3771.0426690252,5.66038791379227,4,10
10.1014944062419,2.54828305229854,-3.77341814402911,39.7630976324962,59.362009802176,14.083585080826,8.80199503624152,12.5754177264567,3.99911767689787,100,3771.04154844083,5.66038835009145,4,10
10.1014938470847,2.54828323188846,-3.77341631570022,39.763095516698,59.3619960626116,14.083580948148,8.80198999276485,12.5754113519417,3.99911467700093,100,3771.04047245011,5.66038880344363,4,10
10.1014933013472,2.54828341203411,-3.77341443156013,39.7630934559893,59.3619823738536,14.0835767924887,8.80198451481493,12.575404424325,3.99911170016958,100,3771.03943044269,5.66038926256193,4,10
10.1014927672509,2.54828358833927,-3.77341254159001,39.7630914447372,59.3619688329211,14.0835726139142,8.80197867047798,12.5753970564049,3.99910874933187,100,3771.03841189196,5.6603897169255,4,10
10.1014922428316,2.54828375684369,-3.77341069191169,39.7630894763872,59.3619555263901,14.0835684126049,8.80197253107104,12.5753893623897,3.99910582634334,100,3771.03740658828,5.6603901569528,4,10
10.1014917260025,2.54828391407533,-3.77340892407381,39.7630875437008,59.3619425293314,14.0835641888563,8.80196616921421,12.5753814551448,3.99910293205141,100,3771.03640484379,5.66039057413839,4,10
10.101491214614,2.54828405708706,-3.77340727450252,39.7630856389871,59.3619299046062,14.0835599430783,8.80195965704587,12.5753734437167,3.99910006637583,100,3771.03539766734,5.66039096115322,4,10
10.1014907065097,2.54828418347819,-3.77340577411729,39.7630837543238,59.3619177024944,14.0835556757912,8.80195306460934,12.5753654311632,3.99909722840357,100,3771.034376908,5.66039131190975,4,10
10.1014901995777,2.54828429140181,-3.77340444810471,39.763081881764,59.3619059606444,14.0835513876183,8.80194645843056,12.575357512714,3.99909441649328,100,3771.03333536726,5.66039162159304,4,10
10.1014896917962,2.54828437955908,-3.77340331584099,39.7630800135245,59.361894704307,14.0835470792789,8.80193990030284,12.5753497742716,3.99909162838708,100,3771.03226687928,5.66039188666051,4,10
10.101489181273,2.54828444718152,-3.77340239095287,39.7630781421544,59.3618839468318,14.0835427515776,8.80193344628674,12.5753422912557,3.99908886132567,100,3771.03116636131,5.66039210481314,4,10
10.1014886662784,2.5482844940031,-3.77340168150266,39.7630762606797,59.3618736903837,14.0835384053934,8.80192714592886,12.5753351277894,3.99908611216489,100,3771.03002983456,5.66039227494101,4,10
10.1014881452718,2.54828452022333,-3.77340119028162,39.7630743627265,59.361863926852,14.0835340416679,8.80192104169709,12.5753283362105,3.99908337749048,100,3771.02885441899,5.66039239704708,4,10
10.1014876169216,2.54828452646328,-3.77340091519613,39.7630724426167,59.3618546389069,14.0835296613917,8.80191516862658,12.5753219568932,3.9990806537283,100,3771.02763830325,5.66039247215249,4,10
10.1014870801179,2.54828451371582,-3.77340084973076,39.7630704954424,59.361845801172,14.0835252655933,8.80190955416492,12.5753160183573,3.99907793724856,100,3771.02638069356,5.6603925021872,4,10
10.1014865339806,2.54828448329206,-3.77340098346866,39.763068517114,59.3618373814747,14.0835208553248,8.80190421820259,12.5753105376336,3.99907522446136,100,3771.02508174398,5.66039248987026,4,10
10.1014859778597,2.5482844367652,-3.77340130265475,39.7630665043873,59.3618293421372,14.0835164316505,8.80189917327107,12.5753055208573,3.99907251190376,100,3771.02374247163,5.66039243858221,4,10
10.101485411332,2.54828437591352,-3.77340179078396,39.7630644548674,59.3618216412804,14.0835119956349,8.80189442489063,12.575300964055,3.99906979631533,100,3771.02236465978,5.66039235223441,4,10
10.101484834192,2.54828430266377,-3.77340242919968,39.7630623669943,59.3618142341052,14.0835075483319,8.80188997204476,12.5752968540903,3.99906707470268,100,3771.02095075244,5.6603922351376,4,10
10.1014842464388,2.54828421903613,-3.77340319768786,39.7630602400105,59.3618070741276,14.0835030907747,8.80188580776075,12.5752931697326,3.99906434439185,100,3771.01950374326,5.66039209187313,4,10
10.1014836482599,2.54828412709203,-3.77340407505415,39.7630580739129,59.3618001143425,14.0834986239677,8.80188191977373,12.5752898828149,3.99906160306938,100,3771.01802706166,5.66039192716956,4,10
10.101483040012,2.54828402888548,-3.77340503967133,39.7630558693926,59.3617933082967,14.0834941488779,8.80187829125106,12.5752869594451,3.99905884881105,100,3771.01652445968,5.66039174578644,4,10
10.1014824221996,2.548283926419,-3.77340606998979,39.7630536277641,59.3617866110585,14.0834896664298,8.80187490155657,12.5752843612408,3.99905608009891,100,3771.01499990098,5.660391552408,4,10
10.1014817954518,2.54828382160441,-3.77340714500082,39.7630513508864,59.3617799800614,14.0834851774994,8.8018717270329,12.5752820465574,3.99905329582867,100,3771.01345745525,5.66039135154756,4,10
10.1014811604992,2.54828371622922,-3.77340824464676,39.7630490410784,59.3617733758275,14.0834806829117,8.80186874178349,12.5752799716797,3.99905049530599,100,3771.01190119917,5.6603911474643,4,10
10.1014805181498,2.54828361192867,-3.77340935017418,39.7630467010324,59.3617667625552,14.0834761834371,8.80186591843636,12.5752780919577,3.99904767823404,100,3771.01033512623,5.66039094409297,4,10
10.1014798692654,2.54828351016367,-3.77341044442716,39.7630443337259,59.3617601085726,14.0834716797915,8.8018632288742,12.5752763628635,3.99904484469329,100,3771.00876306613,5.66039074498692,4,10
10.101479214739,2.54828341220449,-3.77341151207889,39.7630419423355,59.3617533866592,14.0834671726353,8.80186064491699,12.5752747409531,3.99904199511428,100,3771.00718861505,5.66039055327481,4,10
10.1014785554735,2.54828331912029,-3.77341253980251,39.7630395301521,59.361746574242,14.0834626625747,8.80185813894644,12.5752731847195,3.99903913024474,100,3771.00561507706,5.66039037163047,4,10
10.1014778923617,2.54828323177393,-3.77341351638091,39.763037100503,59.3617396534668,14.0834581501643,8.80185568446382,12.5752716553274,3.99903625111347,100,3771.00404541736,5.66039020225566,4,10
10.1014772262687,2.54828315082185,-3.77341443276185,39.7630346566787,59.3617326111622,14.0834536359088,8.801853256573,12.5752701172257,3.99903335898858,100,3771.00248222724,5.66039004687485,4,10
10.1014765580162,2.54828307671859,-3.77341528205818,39.7630322018676,59.3617254386973,14.0834491202673,8.80185083238609,12.5752685386312,3.99903045533677,100,3771.00092770042,5.66038990674091,4,10
10.1014758883691,2.54828300972544,-3.77341605950107,39.7630297390978,59.3617181317567,14.0834446036563,8.80184839134841,12.5752668918872,3.99902754177941,100,3770.99938362016,5.6603897826511,4,10
10.1014752180247,2.54828294992254,-3.77341676234948,39.7630272711882,59.3617106900341,14.0834400864554,8.80184591548317,12.5752651536979,3.99902462005019,100,3770.99785135711,5.66038967497155,4,10
10.1014745476041,2.54828289722407,-3.77341738976236,39.7630248007083,59.3617031168654,14.0834355690108,8.80184338955701,12.5752633052455,3.99902169195326,100,3770.99633187589,5.66038958366937,4,10
10.1014738776463,2.54828285139561,-3.77341794264038,39.7630223299476,59.3616954188153,14.0834310516398,8.80184080116976,12.5752613321974,3.99901875932295,100,3770.99482575104,5.66038950835061,4,10
10.1014732086046,2.54828281207351,-3.77341842344259,39.7630198608925,59.3616876052234,14.0834265346371,8.80183814077373,12.5752592246124,3.9990158239882,100,3770.9933331892,5.66038944830304,4,10
10.1014725408449,2.5482827787852,-3.77341883598427,39.7630173952134,59.3616796877345,14.0834220182777,8.80183540162722,12.575256976758,3.99901288773748,100,3770.99185405841,5.66038940254221,4,10
10.1014718746466,2.54828275097022,-3.77341918522364,39.7630149342589,59.3616716798152,14.0834175028228,8.8018325796898,12.5752545868509,3.99900995228933,100,3770.99038792195,5.66038936985943,4,10
10.1014712102049,2.54828272800138,-3.77341947704019,39.7630124790587,59.3616635962755,14.0834129885232,8.80182967346701,12.57525205673,3.99900701926646,100,3770.98893407618,5.6603893488704,4,10
10.1014705476349,2.5482827092054,-3.77341971801434,39.7630100303321,59.3616554527997,14.0834084756236,8.80182668381161,12.5752493914813,3.99900409017425,100,3770.98749159064,5.66038933806361,4,10
10.1014698869771,2.54828269388284,-3.7734199152095,39.7630075885031,59.361647265504,14.0834039643658,8.80182361369049,12.5752465990211,3.9990011663831,100,3770.98605935003,5.66038933584712,4,10
10.1014692282043,2.5482826813268,-3.77342007596383,39.7630051537216,59.3616390505197,14.0833994549924,8.80182046792527,12.5752436896543,3.99899824911631,100,3770.98463609632,5.66038934059306,4,10
10.101468571229,2.5482826708401,-3.77342020769356,39.7630027258867,59.3616308236174,14.083394947749,8.80181725291419,12.5752406756188,3.99899533944154,100,3770.98322047053,5.66038935067869,4,10
10.1014679159116,2.54828266175066,-3.7734203177132,39.7630003046761,59.361622599869,14.0833904428861,8.80181397634385,12.5752375706274,3.99899243826593,100,3770.9818110528,5.66038936452408,4,10
10.1014672620691,2.54828265342507,-3.77342041307344,39.7629978895753,59.3616143933585,14.0833859406615,8.80181064689782,12.5752343894173,3.99898954633625,100,3770.98040640039,5.660389380625,4,10
10.1014666094841,2.5482826452799,-3.77342050042029,39.7629954799103,59.361606216941,14.0833814413408,8.80180727396919,12.5752311473181,3.99898666424156,100,3770.97900508283,5.66038939758157,4,10
10.1014659579135,2.54828263679096,-3.77342058587408,39.7629930748795,59.3615980820466,14.0833769451983,8.80180386738238,12.5752278598433,3.99898379241938,100,3770.97760571359,5.66038941412153,4,10
10.1014653070969,2.54828262750048,-3.77342067493447,39.7629906735868,59.3615899985412,14.0833724525177,8.80180043713062,12.5752245423168,3.99898093116491,100,3770.97620697781,5.66038942911908,4,10
10.1014646567651,2.54828261702194,-3.77342077240422,39.7629882750729,59.3615819746285,14.0833679635919,8.80179699313334,12.5752212095348,3.99897808064173,100,3770.97480765617,5.66038944160826,4,10
10.1014640066477,2.54828260504303,-3.77342088233826,39.7629858783457,59.361574016802,14.0833634787222,8.8017935450161,12.5752178754716,3.99897524089539,100,3770.97340664438,5.66038945079178,4,10
10.1014633564798,2.54828259132659,-3.77342100801314,39.7629834824084,59.361566129838,14.0833589982175,8.80179010191756,12.5752145530292,3.99897241186727,100,3770.97200296835,5.66038945604514,4,10
10.1014627060086,2.54828257570979,-3.77342115191709,39.7629810862849,59.3615583168307,14.083354522394,8.80178667232434,12.5752112538347,3.99896959341049,100,3770.97059579505,5.66038945691653,4,10
10.1014620549984,2.54828255810169,-3.77342131575841,39.7629786890433,59.3615505792566,14.0833500515731,8.80178326393548,12.5752079880828,3.99896678530507,100,3770.96918443917,5.66038945312278,4,10
10.1014614032353,2.5482825384794,-3.773421500491,39.7629762898152,59.3615429170776,14.0833455860806,8.80177988355638,12.5752047644265,3.99896398727452,100,3770.96776836591,5.66038944454191,4,10
10.1014607505311,2.54828251688301,-3.77342170635524,39.7629738878127,59.361535328863,14.0833411262449,8.80177653702304,12.5752015899116,3.99896119900143,100,3770.96634719034,5.66038943120261,4,10
10.1014600967253,2.54828249340956,-3.77342193293066,39.7629714823413,59.3615278119346,14.0833366723953,8.80177322915409,12.5751984699537,3.99895842014229,100,3770.96492067305,5.66038941327123,4,10
10.1014594416874,2.54828246820628,-3.77342217919875,39.7629690728101,59.3615203625267,14.0833322248608,8.80176996373075,12.5751954083528,3.99895565034222,100,3770.96348871296,5.66038939103704,4,10
10.1014587853177,2.54828244146323,-3.77342244361506,39.7629666587379,59.361512975958,14.0833277839677,8.80176674350128,12.5751924073458,3.99895288924756,100,3770.96205133824,5.66038936489554,4,10
10.1014581275476,2.54828241340566,-3.77342272418576,39.7629642397575,59.3615056468062,14.0833233500386,8.80176357020906,12.575189467687,3.9989501365182,100,3770.96060869407,5.66038933533133,4,10
10.1014574683388,2.54828238428623,-3.77342301854753,39.7629618156159,59.361498369087,14.0833189233912,8.80176044464054,12.5751865887566,3.99894739183787,100,3770.95916102982,5.6603893029001,4,10
10.1014568076823,2.5482823543773,-3.77342332404959,39.7629593861722,59.3614911364287,14.0833145043361,8.80175736669014,12.5751837686901,3.99894465492275,100,3770.95770868448,5.66038926821079,4,10
10.1014561455965,2.54828232396344,-3.77342363783453,39.7629569513929,59.3614839422397,14.0833100931764,8.80175433544031,12.5751810045247,3.99894192552892,100,3770.95625207144,5.66038923190805,4,10
10.1014554821252,2.5482822933343,-3.77342395691693,39.7629545113461,59.3614767798671,14.0833056902056,8.80175134925219,12.5751782923572,3.99893920345801,100,3770.95479166307,5.66038919465547,4,10
10.1014548173344,2.54828226277799,-3.77342427825806,39.7629520661927,59.3614696427444,14.0833012957078,8.80174840586483,12.5751756275102,3.99893648856073,100,3770.95332797527,5.66038915711958,4,10
10.1014541513101,2.54828223257514,-3.77342459883488,39.7629496161766,59.3614625245195,14.0832969099562,8.80174550249944,12.5751730046997,3.99893378073983,100,3770.9518615521,5.66038911995567,4,10
10.1014534841547,2.54828220299353,-3.77342491570352,39.7629471616143,59.3614554191739,14.0832925332128,8.8017426359666,12.575170418203,3.99893107995081,100,3770.95039295175,5.66038908379456,4,10
10.101452815984,2.54828217428352,-3.7734252260546,39.7629447028834,59.3614483211175,14.0832881657278,8.8017398027726,12.5751678620212,3.99892838620144,100,3770.94892273281,5.66038904923146,4,10
10.1014521469238,2.54828214667431,-3.77342552726128,39.7629422404104,59.3614412252691,14.0832838077398,8.80173699922392,12.5751653300339,3.99892569955023,100,3770.94745144213,5.66038901681633,4,10
10.1014514771068,2.54828212037091,-3.7734258169192,39.7629397746593,59.3614341271182,14.0832794594755,8.80173422152637,12.5751628161431,3.9989230201038,100,3770.94597960371,5.66038898704629,4,10
10.1014508066696,2.54828209555199,-3.77342609287729,39.7629373061191,59.3614270227686,14.0832751211498,8.80173146587862,12.5751603144037,3.99892034801292,100,3770.94450770943,5.66038896035964,4,10
10.1014501357496,2.54828207236842,-3.7734263532613,39.7629348352929,59.3614199089627,14.0832707929655,8.80172872855678,12.5751578191399,3.99891768346816,100,3770.94303621093,5.66038893713196,4,10
10.1014494644823,2.54828205094265,-3.77342659648826,39.7629323626874,59.3614127830928,14.0832664751148,8.80172600599059,12.575155325045,3.99891502669522,100,3770.94156551332,5.6603889176737,4,10
10.1014487929993,2.54828203136868,-3.77342682127346,39.7629298888019,59.361405643195,14.083262167779,8.80172329482866,12.575152827264,3.99891237794924,100,3770.94009597056,5.66038890222952,4,10
10.1014481214256,2.54828201371268,-3.77342702663088,39.7629274141212,59.3613984879285,14.0832578711289,8.80172059199413,12.5751503214595,3.99890973750888,100,3770.93862788207,5.66038889097924,4,10
10.1014474498781,2.54828199801428,-3.77342721186608,39.762924939106,59.3613913165454,14.0832535853261,8.80171789472826,12.5751478038602,3.99890710567115,100,3770.93716149111,5.66038888403994,4,10
10.1014467784642,2.54828198428813,-3.77342737656357,39.7629224641874,59.3613841288488,14.0832493105232,8.80171520062385,12.5751452712918,3.99890448274499,100,3770.93569698468,5.66038888146947,4,10
10.1014461072804,2.54828197252607,-3.77342752056938,39.7629199897609,59.3613769251407,14.0832450468642,8.80171250764732,12.5751427211932,3.99890186904588,100,3770.93423449421,5.66038888327077,4,10
10.1014454364119,2.54828196269947,-3.77342764396928,39.7629175161825,59.3613697061672,14.0832407944865,8.80170981415097,12.5751401516166,3.99889926489084,100,3770.93277409787,5.66038888939717,4,10
10.1014447659316,2.54828195476193,-3.77342774706352,39.7629150437658,59.3613624730552,14.0832365535201,8.80170711887507,12.5751375612145,3.99889667059273,100,3770.93131582361,5.66038889975812,4,10
10.1014440959004,2.54828194865201,-3.77342783033896,39.7629125727797,59.3613552272489,14.0832323240891,8.80170442094152,12.575134949214,3.99889408645646,100,3770.92985965329,5.66038891422573,4,10
10.1014434263668,2.54828194429615,-3.77342789444032,39.7629101034485,59.3613479704434,14.083228106313,8.80170171983929,12.5751323153818,3.99889151277455,100,3770.92840552722,5.66038893264108,4,10
10.1014427573679,2.54828194161151,-3.77342794013919,39.7629076359514,59.3613407045178,14.0832239003054,8.80169901540296,12.5751296599785,3.99888894982382,100,3770.92695334928,5.6603889548211,4,10
10.1014420889294,2.54828194050887,-3.77342796830465,39.7629051704244,59.3613334314751,14.0832197061768,8.80169630778562,12.5751269837076,3.99888639786229,100,3770.92550299261,5.660388980565,4,10
10.1014414210665,2.54828194089529,-3.77342797987285,39.7629027069626,59.3613261533769,14.0832155240339,8.80169359742672,12.5751242876585,3.99888385712711,100,3770.92405430514,5.6603890096608,4,10
10.101440753785,2.54828194267668,-3.77342797581889,39.762900245622,59.3613188722906,14.0832113539807,8.8016908850168,12.5751215732456,3.99888132783315,100,3770.92260711547,5.66038904189133,4,10
10.1014400870822,2.54828194576017,-3.77342795712957,39.7628977864239,59.3613115902353,14.0832071961181,8.80168817145943,12.5751188421464,3.99887881017128,100,3770.92116123843,5.66038907703984,4,10
10.1014394209482,2.54828195005615,-3.7734279247797,39.7628953293588,59.3613043091374,14.0832030505456,8.80168545783181,12.5751160962391,3.99887630430851,100,3770.91971648075,5.66038911489521,4,10
10.1014387553667,2.54828195548018,-3.773427879709,39.7628928743895,59.3612970307908,14.0831989173601,8.80168274534498,12.5751133375408,3.99887381038758,100,3770.91827264602,5.66038915525631,4,10
10.1014380903168,2.54828196195451,-3.77342782280357,39.7628904214565,59.3612897568245,14.0831947966568,8.80168003530468,12.5751105681485,3.99887132852746,100,3770.91682953979,5.66038919793601,4,10
10.1014374257735,2.54828196940931,-3.77342775487915,39.7628879704821,59.3612824886748,14.0831906885301,8.80167732907347,12.5751077901838,3.99886885882455,100,3770.91538697348,5.6603892427643,4,10
10.1014367617096,2.54828197778371,-3.77342767666823,39.7628855213749,59.361275227567,14.0831865930725,8.80167462803485,12.5751050057417,3.99886640135361,100,3770.91394476839,5.66038928959086,4,10
10.1014360980962,2.54828198702638,-3.77342758880957,39.7628830740343,59.3612679745033,14.0831825103751,8.80167193356027,12.5751022168444,3.9988639561696,100,3770.91250275908,5.6603893382869,4,10
10.1014354349044,2.54828199709599,-3.77342749184146,39.7628806283542,59.3612607302543,14.0831784405282,8.80166924697932,12.5750994254017,3.99886152330936,100,3770.91106079561,5.66038938874632,4,10
10.1014347721054,2.54828200796133,-3.77342738619762,39.7628781842272,59.36125349536,14.08317438362,8.80166656955339,12.5750966331769,3.99885910279357,100,3770.90961874606,5.6603894408863,4,10
10.1014341096723,2.54828201960116,-3.77342727220548,39.7628757415482,59.3612462701332,14.0831703397378,8.80166390245319,12.5750938417589,3.99885669462935,100,3770.90817649765,5.66038949464726,4,10
10.10143344758,2.5482820320039,-3.77342715008797,39.7628733002169,59.3612390546691,14.083166308967,8.80166124674054,12.5750910525412,3.99885429881169,100,3770.90673395772,5.66038954999228,4,10
10.1014327858064,2.5482820451671,-3.7734270199665,39.7628708601418,59.3612318488592,14.0831622913915,8.80165860335387,12.575088266707,3.99885191532644,100,3770.90529105429,5.66038960690614,4,10
10.1014321243326,2.54828205909678,-3.77342688186667,39.7628684212413,59.3612246524084,14.0831582870935,8.80165597309826,12.5750854852205,3.99884954415216,100,3770.90384773561,5.66038966539387,4,10
10.1014314631434,2.54828207380651,-3.77342673572565,39.7628659834455,59.3612174648543,14.0831542961525,8.80165335663867,12.5750827088239,3.99884718526204,100,3770.90240397,5.66038972547884,4,10
10.1014308022274,2.54828208931663,-3.77342658140071,39.7628635466984,59.3612102855893,14.0831503186469,8.80165075449742,12.5750799380394,3.99884483862638,100,3770.90095974439,5.66038978720098,4,10
10.1014301415773,2.54828210565312,-3.77342641867864,39.7628611109582,59.361203113884,14.0831463546517,8.80164816705525,12.5750771731761,3.99884250421405,100,3770.89951506344,5.66038985061435,4,10
10.1014294811899,2.54828212284664,-3.77342624728669,39.7628586761977,59.3611959489109,14.0831424042399,8.80164559455477,12.5750744143419,3.99884018199401,100,3770.89806994764,5.66038991578481,4,10
10.1014288210659,2.54828214093141,-3.77342606690365,39.7628562424051,59.3611887897686,14.0831384674818,8.80164303710734,12.5750716614584,3.99883787193716,100,3770.89662443171,5.6603899827876,4,10
10.1014281612097,2.54828215994423,-3.77342587716987,39.762853809583,59.361181635507,14.0831345444445,8.80164049470193,12.5750689142772,3.99883557401733,100,3770.89517856252,5.66039005170495,4,10
10.1014275016295,2.54828217992341,-3.77342567769972,39.762851377748,59.3611744851476,14.0831306351932,8.80163796721638,12.5750661724016,3.99883328821272,100,3770.89373239695,5.66039012262363,4,10
10.1014268423366,2.54828220090781,-3.7734254680912,39.7628489469299,59.3611673377071,14.0831267397891,8.80163545442946,12.5750634353076,3.99883101450615,100,3770.89228599997,5.66039019563268,4,10
10.1014261833453,2.54828222293597,-3.77342524793647,39.7628465171707,59.3611601922163,14.0831228582908,8.80163295603461,12.5750607023659,3.99882875288569,100,3770.89083944237,5.66039027082133,4,10
10.1014255246723,2.54828224604526,-3.77342501683137,39.7628440885227,59.3611530477383,14.0831189907535,8.80163047165445,12.575057972866,3.9988265033453,100,3770.88939279876,5.66039034827689,4,10
10.1014248663367,2.54828227027119,-3.77342477438378,39.762841661048,59.3611459033845,14.0831151372292,8.80162800085481,12.5750552460382,3.99882426588488,100,3770.88794614557,5.66039042808314,4,10
10.1014242083588,2.54828229564676,-3.77342452022117,39.7628392348162,59.3611387583264,14.0831112977669,8.80162554315996,12.575052521076,3.99882204051022,100,3770.88649955927,5.6603905103187,4,10
10.1014235507606,2.548282322202,-3.77342425399718,39.7628368099029,59.361131611808,14.0831074724125,8.8016230980665,12.5750497971571,3.99881982723264,100,3770.88505311466,5.66039059505583,4,10
10.1014228935644,2.54828234996352,-3.7734239753969,39.7628343863884,59.3611244631537,14.0831036612086,8.80162066505704,12.5750470734634,3.99881762606913,100,3770.88360688345,5.66039068235928,4,10
10.1014222367933,2.54828237895423,-3.77342368414111,39.7628319643557,59.3611173117727,14.0830998641946,8.80161824361284,12.5750443491982,3.9988154370414,100,3770.88216093275,5.66039077228564,4,10
10.1014215804702,2.54828240919318,-3.77342337998942,39.7628295438894,59.3611101571648,14.083096081407,8.80161583322536,12.5750416236023,3.9988132601755,100,3770.88071532437,5.66039086488267,4,10
10.1014209246175,2.54828244069543,-3.77342306274215,39.7628271250739,59.3611029989196,14.0830923128798,8.80161343340671,12.5750388959675,3.99881109550131,100,3770.87927011363,5.6603909601891,4,10
10.1014202692571,2.5482824734721,-3.77342273224099,39.7628247079921,59.3610958367159,14.0830885586436,8.80161104369859,12.5750361656477,3.99880894305147,100,3770.87782534879,5.66039105823448,4,10
10.1014196144097,2.54828250753039,-3.77342238836957,39.7628222927243,59.3610886703204,14.0830848187264,8.80160866367964,12.5750334320682,3.99880680286083,100,3770.87638107084,5.66039115903933,4,10
10.101418960095,2.54828254287385,-3.77342203105212,39.7628198793473,59.3610814995818,14.0830810931538,8.80160629297154,12.5750306947318,3.99880467496558,100,3770.87493731299,5.66039126261545,4,10
10.101418306331,2.54828257950254,-3.77342166025159,39.7628174679331,59.3610743244254,14.0830773819491,8.80160393124345,12.5750279532231,3.99880255940303,100,3770.87349410077,5.66039136896648,4,10
10.1014176531344,2.54828261741335,-3.77342127596722,39.7628150585487,59.3610671448469,14.0830736851332,8.80160157821518,12.5750252072107,3.99880045621001,100,3770.87205145212,5.66039147808835,4,10
10.10141700052,2.5482826566003,-3.77342087823178,39.7628126512549,59.3610599609028,14.0830700027245,8.80159923365869,12.575022456447,3.99879836542277,100,3770.87060937781,5.66039158997012,4,10
10.1014163485009,2.54828269705495,-3.77342046710777,39.7628102461068,59.3610527727036,14.0830663347396,8.80159689739838,12.5750197007665,3.99879628707617,100,3770.86916788166,5.66039170459477,4,10
10.1014156970884,2.54828273876672,-3.77342004268399,39.7628078431525,59.3610455804051,14.0830626811933,8.80159456931017,12.5750169400824,3.99879422120307,100,3770.86772696136,5.66039182193999,4,10
10.1014150462922,2.54828278172336,-3.77341960507135,39.7628054424338,59.3610383841979,14.0830590420985,8.80159224931953,12.5750141743815,3.99879216783393,100,3770.86628660887,5.66039194197919,4,10
10.1014143961201,2.54828282591128,-3.77341915439831,39.7628030439859,59.361031184299,14.0830554174663,8.80158993739849,12.5750114037178,3.99879012699586,100,3770.86484681129,5.66039206468234,4,10
10.1014137465783,2.54828287131599,-3.77341869080743,39.7628006478383,59.3610239809437,14.0830518073066,8.80158763356218,12.5750086282059,3.99878809871308,100,3770.86340755139,5.66039219001696,4,10
10.1014130976717,2.54828291792243,-3.773418214451,39.7627982540134,59.3610167743765,14.0830482116276,8.80158533786403,12.5750058480132,3.99878608300594,100,3770.86196880869,5.66039231794888,4,10
10.1014124494036,2.54828296571536,-3.77341772548658,39.7627958625294,59.3610095648438,14.0830446304363,8.80158305039123,12.5750030633506,3.99878407989121,100,3770.86053056002,5.66039244844315,4,10
10.101411801776,2.54828301467963,-3.77341722407436,39.7627934733981,59.3610023525864,14.0830410637384,8.80158077125952,12.5750002744656,3.99878208938162,100,3770.85909278037,5.66039258146479,4,10
10.1014111547901,2.54828306480054,-3.77341671037317,39.7627910866277,59.3609951378345,14.0830375115384,8.80157850060777,12.5749974816327,3.99878011148587,100,3770.85765544375,5.66039271697953,4,10
10.1014105084459,2.54828311606401,-3.7734161845375,39.7627887022217,59.3609879208002,14.0830339738397,8.80157623859253,12.5749946851453,3.99877814620874,100,3770.85621852372,5.66039285495429,4,10
10.1014098627429,2.54828316845685,-3.77341564671474,39.7627863201807,59.360980701675,14.0830304506447,8.80157398538273,12.5749918853073,3.99877619355118,100,3770.85478199408,5.66039299535794,4,10
10.1014092176798,2.54828322196693,-3.7734150970432,39.7627839405026,59.3609734806258,14.0830269419547,8.80157174115453,12.5749890824259,3.99877425351042,100,3770.85334582963,5.6603931381615,4,10
10.1014085732549,2.54828327658327,-3.77341453565043,39.7627815631827,59.3609662577905,14.0830234477702,8.80156950608642,12.574986276805,3.99877232608014,100,3770.85191000632,5.66039328333865,4,10
10.1014079294665,2.54828333229618,-3.77341396265149,39.7627791882149,59.3609590332784,14.0830199680906,8.80156728035485,12.5749834687379,3.99877041125075,100,3770.85047450217,5.6603934308659,4,10
10.1014072863124,2.5482833890973,-3.77341337814818,39.7627768155924,59.360951807168,14.0830165029146,8.80156506412999,12.574980658503,3.99876850900972,100,3770.84903929711,5.66039358072281,4,10
10.1014066437908,2.54828344697957,-3.77341278222798,39.7627744453077,59.3609445795088,14.0830130522397,8.80156285757226,12.574977846358,3.99876661934178,100,3770.84760437385,5.66039373289201,4,10
10.1014060018996,2.54828350593732,-3.77341217496502,39.7627720773536,59.3609373503187,14.083009616063,8.80156066082935,12.5749750325373,3.99876474222913,100,3770.84616971746,5.66039388735922,4,10
10.1014053606373,2.54828356596611,-3.77341155641898,39.762769711723,59.3609301195875,14.0830061943803,8.80155847403364,12.5749722172483,3.99876287765193,100,3770.8447353159,5.66039404411324,4,10
10.1014047200026,2.54828362706274,-3.77341092663619,39.76276734841,59.3609228872796,14.0830027871867,8.80155629730041,12.5749694006698,3.99876102558875,100,3770.84330116,5.66039420314569,4,10
10.1014040799945,2.54828368922512,-3.77341028565041,39.7627649874098,59.3609156533331,14.0829993944766,8.80155413072623,12.5749665829508,3.99875918601663,100,3770.84186724334,5.66039436445085,4,10
10.1014034406126,2.54828375245216,-3.77340963348348,39.7627626287187,59.3609084176655,14.0829960162433,8.80155197438836,12.5749637642097,3.99875735891135,100,3770.84043356222,5.66039452802556,4,10
10.1014028018569,2.54828381674365,-3.77340897014687,39.7627602723354,59.3609011801757,14.0829926524793,8.80154982834421,12.5749609445352,3.99875554424796,100,3770.83900011559,5.66039469386873,4,10
10.1014021637277,2.54828388210015,-3.7734082956427,39.7627579182594,59.360893940747,14.0829893031764,8.80154769263157,12.5749581239869,3.99875374200099,100,3770.83756690477,5.66039486198118,4,10
10.1014015262261,2.54828394852279,-3.77340760996526,39.7627555664926,59.3608866992495,14.0829859683254,8.80154556726922,12.5749553025968,3.99875195214457,100,3770.83613393327,5.66039503236529,4,10
10.1014008893536,2.54828401601318,-3.77340691310246,39.7627532170388,59.3608794555452,14.0829826479161,8.80154345225776,12.5749524803717,3.99875017465246,100,3770.83470120659,5.66039520502462,4,10
10.1014002531121,2.54828408457324,-3.77340620503753,39.7627508699031,59.3608722094899,14.0829793419377,8.80154134758078,12.5749496572953,3.99874840949877,100,3770.8332687319,5.66039537996363,4,10
10.101399617504,2.54828415420509,-3.77340548575046,39.7627485250928,59.3608649609372,14.0829760503781,8.80153925320661,12.5749468333312,3.99874665665754,100,3770.83183651767,5.66039555718734,4,10
10.1013989825321,2.54828422491087,-3.77340475521885,39.7627461826168,59.36085770974,14.0829727732249,8.80153716908967,12.5749440084255,3.99874491610336,100,3770.83040457356,5.66039573670108,4,10
10.1013983481994,2.54828429669268,-3.77340401342019,39.762743842485,59.3608504557552,14.0829695104647,8.80153509517282,12.5749411825099,3.99874318781121,100,3770.82897291006,5.66039591851009,4,10
10.1013977145093,2.54828436955242,-3.77340326033266,39.762741504709,59.360843198844,14.0829662620828,8.80153303138894,12.5749383555055,3.99874147175666,100,3770.82754153816,5.66039610261933,4,10
10.1013970814657,2.54828444349173,-3.77340249593612,39.7627391693016,59.3608359388762,14.0829630280642,8.80153097766316,12.5749355273251,3.99873976791542,100,3770.82611046909,5.66039628903318,4,10
10.1013964490722,2.54828451851187,-3.77340172021349,39.7627368362761,59.3608286757296,14.0829598083928,8.80152893391448,12.5749326978766,3.99873807626403,100,3770.82467971423,5.66039647775535,4,10
10.1013958173328,2.54828459461368,-3.77340093315161,39.7627345056466,59.3608214092936,14.0829566030518,8.80152690005826,12.5749298670661,3.99873639677941,100,3770.82324928459,5.66039666878858,4,10
10.1013951862517,2.54828467179752,-3.77340013474156,39.7627321774279,59.3608141394683,14.0829534120236,8.8015248760077,12.5749270347998,3.99873472943904,100,3770.82181919089,5.6603968621346,4,10
10.1013945558328,2.54828475006323,-3.77339932497949,39.7627298516347,59.3608068661669,14.0829502352899,8.80152286167566,12.5749242009872,3.9987330742207,100,3770.82038944313,5.66039705779395,4,10
10.1013939260801,2.5482848294101,-3.77339850386733,39.7627275282821,59.3607995893165,14.0829470728314,8.80152085697631,12.574921365543,3.99873143110239,100,3770.81896005074,5.66039725576592,4,10
10.1013932969975,2.54828490983686,-3.77339767141223,39.7627252073847,59.3607923088561,14.0829439246283,8.80151886182648,12.5749185283885,3.99872980006279,100,3770.81753102229,5.66039745604853,4,10
10.1013926685889,2.54828499134171,-3.77339682762766,39.7627228889568,59.3607850247373,14.0829407906602,8.80151687614693,12.5749156894541,3.99872818108054,100,3770.81610236516,5.66039765863862,4,10
10.1013920408578,2.54828507392228,-3.77339597253257,39.7627205730125,59.3607777369255,14.0829376709061,8.80151489986343,12.5749128486795,3.99872657413425,100,3770.81467408608,5.6603978635317,4,10
10.1013914138076,2.54828515757571,-3.77339510615161,39.7627182595651,59.360770445397,14.0829345653439,8.80151293290731,12.574910006015,3.99872497920273,100,3770.81324619054,5.66039807072206,4,10
10.1013907874416,2.54828524229864,-3.77339422851503,39.7627159486273,59.3607631501401,14.0829314739513,8.80151097521644,12.5749071614223,3.9987233962645,100,3770.81181868314,5.66039828020283,4,10
10.1013901617626,2.54828532808726,-3.77339333965807,39.7627136402105,59.3607558511532,14.0829283967054,8.80150902673535,12.5749043148745,3.99872182529811,100,3770.81039156737,5.66039849196613,4,10
10.1013895367734,2.54828541493739,-3.77339243962047,39.7627113343256,59.3607485484422,14.0829253335827,8.80150708741553,12.5749014663558,3.99872026628162,100,3770.80896484579,5.66039870600312,4,10
10.1013889124762,2.54828550284448,-3.77339152844627,39.7627090309828,59.3607412420237,14.0829222845591,8.80150515721562,12.5748986158618,3.99871871919265,100,3770.80753852008,5.66039892230408,4,10
10.1013882888734,2.54828559180371,-3.77339060618334,39.7627067301904,59.3607339319179,14.0829192496101,8.80150323610115,12.574895763399,3.99871718400868,100,3770.80611259106,5.66039914085858,4,10
10.1013876659667,2.54828568180999,-3.77338967288188,39.7627044319567,59.3607266181527,14.082916228711,8.80150132404424,12.574892908983,3.99871566070669,100,3770.80468705878,5.66039936165559,4,10
10.1013870437578,2.54828577285807,-3.77338872859559,39.7627021362885,59.3607193007594,14.0829132218362,8.80149942102332,12.5748900526398,3.99871414926292,100,3770.80326192272,5.66039958468362,4,10
10.101386422248,2.54828586494257,-3.77338777337928,39.7626998431916,59.3607119797721,14.0829102289599,8.80149752702249,12.5748871944026,3.99871264965299,100,3770.8018371818,5.66039980993078,4,10
10.1013858014384,2.54828595805802,-3.77338680728974,39.7626975526713,59.3607046552268,14.0829072500564,8.801495642031,12.5748843343122,3.99871116185227,100,3770.80041283441,5.660400037385,4,10
10.1013851813301,2.54828605219892,-3.77338583038426,39.7626952647317,59.3606973271609,14.0829042850989,8.80149376604271,12.5748814724153,3.99870968583514,100,3770.79898887875,5.6604002670341,4,10
10.1013845619237,2.5482861473598,-3.77338484272025,39.7626929793761,59.3606899956104,14.0829013340605,8.80149189905512,12.574878608763,3.99870822157544,100,3770.7975653127,5.66040049886588,4,10
10.1013839432197,2.54828624353521,-3.77338384435541,39.7626906966074,59.3606826606114,14.0828983969143,8.80149004106892,12.5748757434105,3.99870676904624,100,3770.79614213409,5.66040073286811,4,10
10.1013833252188,2.54828634071981,-3.77338283534687,39.7626884164275,59.3606753221981,14.0828954736326,8.80148819208677,12.5748728764158,3.99870532822018,100,3770.79471934069,5.66040096902895,4,10
10.101382707921,2.5482864389084,-3.7733818157505,39.7626861388383,59.3606679804009,14.0828925641881,8.80148635211339,12.5748700078373,3.99870389906914,100,3770.79329693025,5.66040120733667,4,10
10.1013820913267,2.54828653809588,-3.77338078562116,39.7626838638406,59.3606606352494,14.0828896685524,8.80148452115412,12.5748671377345,3.99870248156464,100,3770.79187490081,5.66040144777986,4,10
10.101381475436,2.54828663827733,-3.77337974501188,39.7626815914352,59.3606532867681,14.0828867866973,8.8014826992146,12.574864266166,3.99870107567727,100,3770.79045325058,5.66040169034746,4,10
10.101380860249,2.548286739448,-3.77337869397479,39.7626793216226,59.3606459349787,14.0828839185948,8.80148088630011,12.5748613931894,3.99869968137756,100,3770.78903197795,5.66040193502885,4,10
10.1013802457656,2.54828684160334,-3.77337763255923,39.7626770544032,59.3606385798996,14.0828810642159,8.80147908241503,12.5748585188593,3.99869829863508,100,3770.78761108175,5.66040218181379,4,10
10.101379631986,2.54828694473895,-3.77337656081357,39.7626747897774,59.3606312215447,14.0828782235319,8.80147728756236,12.5748556432286,3.99869692741942,100,3770.78619056116,5.66040243069244,4,10
10.1013790189101,2.54828704885061,-3.77337547878335,39.7626725277448,59.360623859925,14.0828753965135,8.80147550174314,12.5748527663457,3.9986955676996,100,3770.78477041569,5.6604026816554,4,10
10.1013784065381,2.54828715393431,-3.77337438651324,39.762670268306,59.3606164950479,14.0828725831312,8.80147372495634,12.5748498882564,3.99869421944391,100,3770.78335064532,5.66040293469369,4,10
10.10137779487,2.54828725998618,-3.77337328404502,39.7626680114608,59.3606091269166,14.0828697833559,8.80147195719854,12.5748470090014,3.99869288262096,100,3770.78193125037,5.66040318979873,4,10
10.101377183906,2.54828736700252,-3.77337217141945,39.7626657572099,59.3606017555329,14.0828669971578,8.80147019846385,12.574844128618,3.99869155719898,100,3770.7805122315,5.66040344696232,4,10
10.1013765736462,2.54828747497975,-3.77337104867541,39.7626635055534,59.3605943808955,14.0828642245066,8.80146844874355,12.5748412471393,3.99869024314569,100,3770.77909359001,5.66040370617655,4,10
10.1013759640907,2.54828758391442,-3.77336991585048,39.7626612564923,59.3605870030003,14.0828614653726,8.80146670802623,12.574838364594,3.99868894042913,100,3770.77767532733,5.66040396743386,4,10
10.1013753552401,2.54828769380318,-3.77336877298052,39.7626590100272,59.3605796218429,14.0828587197252,8.80146497629761,12.5748354810067,3.99868764901692,100,3770.77625744545,5.66040423072691,4,10
10.1013747470944,2.54828780464279,-3.77336762010111,39.7626567661591,59.360572237416,14.0828559875343,8.80146325354104,12.5748325963987,3.99868636887646,100,3770.77483994644,5.66040449604863,4,10
10.1013741396543,2.54828791643004,-3.77336645724608,39.7626545248894,59.3605648497127,14.0828532687695,8.8014615397372,12.5748297107871,3.99868509997566,100,3770.77342283284,5.66040476339208,4,10
10.10137353292,2.54828802916178,-3.77336528444891,39.7626522862193,59.3605574587247,14.0828505633997,8.80145983486454,12.5748268241861,3.99868384228193,100,3770.77200610738,5.66040503275047,4,10
10.1013729268921,2.5482881428349,-3.77336410174291,39.7626500501509,59.360550064445,14.0828478713942,8.80145813889931,12.5748239366075,3.99868259576289,100,3770.77058977305,5.66040530411706,4,10
10.1013723215711,2.54828825744628,-3.77336290916077,39.7626478166855,59.360542666866,14.0828451927217,8.80145645181585,12.5748210480601,3.99868136038617,100,3770.76917383296,5.66040557748515,4,10
10.1013717169576,2.5482883729928,-3.77336170673493,39.7626455858254,59.3605352659807,14.0828425273512,8.80145477358695,12.5748181585508,3.9986801361195,100,3770.76775829027,5.66040585284814,4,10
10.1013711130523,2.54828848947134,-3.77336049449826,39.7626433575726,59.3605278617841,14.0828398752512,8.80145310418408,12.5748152680852,3.99867892293059,100,3770.76634314846,5.66040613019926,4,10
10.1013705098557,2.54828860687871,-3.77335927248356,39.7626411319295,59.3605204542716,14.0828372363905,8.80145144357743,12.5748123766676,3.99867772078738,100,3770.76492841088,5.66040640953178,4,10
10.1013699073685,2.5482887252117,-3.77335804072425,39.7626389088982,59.360513043441,14.0828346107372,8.80144979173662,12.5748094843017,3.9986765296577,100,3770.76351408094,5.6604066908388,4,10
10.1013693055913,2.54828884446704,-3.77335679925397,39.7626366884813,59.3605056292913,14.0828319982598,8.80144814863064,12.5748065909906,3.99867534950954,100,3770.76210016204,5.66040697411339,4,10
10.1013687045249,2.54828896464141,-3.77335554810696,39.7626344706811,59.3604982118244,14.0828293989264,8.80144651422819,12.5748036967376,3.9986741803109,100,3770.76068665765,5.66040725934844,4,10
10.1013681041698,2.5482890857314,-3.77335428731828,39.7626322555003,59.3604907910426,14.0828268127049,8.80144488849788,12.5748008015465,3.99867302202989,100,3770.75927357106,5.66040754653666,4,10
10.1013675045268,2.54828920773354,-3.77335301692352,39.7626300429408,59.3604833669511,14.0828242395633,8.80144327140852,12.5747979054214,3.99867187463474,100,3770.7578609055,5.66040783567065,4,10
10.1013669055964,2.54828933064432,-3.77335173695911,39.7626278330055,59.3604759395578,14.0828216794696,8.80144166292934,12.5747950083676,3.99867073809367,100,3770.75644866407,5.66040812674289,4,10
10.1013663073792,2.54828945446011,-3.77335044746206,39.7626256256964,59.3604685088719,14.0828191323916,8.80144006303016,12.5747921103914,3.99866961237507,100,3770.75503684986,5.66040841974558,4,10
10.1013657098759,2.54828957917726,-3.77334914847017,39.7626234210158,59.3604610749045,14.082816598297,8.80143847168142,12.5747892115003,3.99866849744717,100,3770.75362546577,5.66040871467091,4,10
10.1013651130869,2.54828970479202,-3.77334784002187,39.7626212189659,59.3604536376694,14.0828140771532,8.80143688885431,12.5747863117033,3.99866739327842,100,3770.75221451463,5.66040901151076,4,10
