Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1013645170128,2.54828983130059,-3.77334652215666,39.7626190195484,59.3604461971815,14.0828115689278,8.80143531452092,12.574783411011,3.99866629983711,100,3770.75080399912,5.66040931025699,4,10
10.1013639216539,2.54828995869913,-3.77334519491399,39.7626168227656,59.3604387534574,14.0828090735884,8.80143374865429,12.5747805094349,3.99866521709157,100,3770.74939392179,5.66040961090131,4,10
10.1013633270108,2.54829008698374,-3.77334385833461,39.7626146286187,59.3604313065155,14.0828065911023,8.8014321912284,12.5747776069889,3.99866414501031,100,3770.74798428508,5.66040991343525,4,10
10.1013627330839,2.54829021615048,-3.77334251245912,39.7626124371096,59.3604238563754,14.0828041214368,8.80143064221824,12.5747747036875,3.9986630835615,100,3770.74657509135,5.66041021785028,4,10
10.1013621398734,2.54829034619538,-3.77334115732913,39.7626102482396,59.3604164030578,14.0828016645596,8.80142910159964,12.5747717995474,3.99866203271353,100,3770.74516634287,5.66041052413784,4,10
10.1013615473796,2.54829047711446,-3.77333979298584,39.7626080620099,59.3604089465841,14.0827992204378,8.80142756934953,12.5747688945855,3.99866099243491,100,3770.74375804171,5.66041083228925,4,10
10.1013609556029,2.54829060890369,-3.77333841947149,39.7626058784217,59.3604014869774,14.0827967890385,8.80142604544562,12.574765988821,3.99865996269369,100,3770.7423501901,5.66041114229577,4,10
10.1013603645434,2.54829074155906,-3.7733370368282,39.7626036974759,59.3603940242605,14.0827943703292,8.80142452986638,12.5747630822738,3.99865894345811,100,3770.74094278998,5.66041145414863,4,10
10.1013597742013,2.54829087507654,-3.77333564509797,39.7626015191733,59.3603865584572,14.082791964277,8.80142302259105,12.5747601749644,3.99865793469644,100,3770.7395358434,5.66041176783908,4,10
10.1013591845768,2.5482910094521,-3.77333424432311,39.7625993435148,59.3603790895908,14.0827895708492,8.80142152359946,12.5747572669142,3.99865693637685,100,3770.73812935231,5.66041208335834,4,10
10.1013585956701,2.54829114468173,-3.7733328345459,39.7625971705006,59.3603716176865,14.0827871900129,8.80142003287199,12.5747543581454,3.99865594846722,100,3770.73672331867,5.66041240069769,4,10
10.1013580074811,2.54829128076143,-3.77333141580857,39.7625950001315,59.360364142768,14.0827848217353,8.80141855038943,12.5747514486806,3.99865497093577,100,3770.73531774447,5.66041271984835,4,10
10.1013574200101,2.54829141768724,-3.77332998815274,39.7625928324078,59.3603566648596,14.0827824659838,8.80141707613302,12.5747485385422,3.99865400375057,100,3770.73391263163,5.66041304080169,4,10
10.101356833257,2.54829155545519,-3.77332855162024,39.7625906673298,59.360349183985,14.0827801227254,8.80141561008401,12.5747456277533,3.99865304687955,100,3770.73250798213,5.66041336354907,4,10
10.101356247222,2.54829169406136,-3.77332710625257,39.7625885048975,59.3603417001688,14.0827777919274,8.80141415222408,12.5747427163366,3.99865210029071,100,3770.73110379806,5.66041368808192,4,10
10.1013556619049,2.54829183350185,-3.77332565209105,39.7625863451115,59.3603342134335,14.0827754735569,8.80141270253478,12.5747398043151,3.99865116395193,100,3770.72970008144,5.66041401439172,4,10
10.101355077306,2.54829197377281,-3.77332418917632,39.7625841879716,59.3603267238036,14.0827731675813,8.80141126099767,12.5747368917111,3.99865023783127,100,3770.72829683445,5.66041434247008,4,10
10.1013544934251,2.54829211487038,-3.77332271754915,39.762582033478,59.3603192313017,14.0827708739677,8.80140982759406,12.5747339785468,3.99864932189649,100,3770.72689405927,5.66041467230859,4,10
10.1013539102623,2.54829225679078,-3.77332123724966,39.7625798816308,59.3603117359499,14.0827685926836,8.80140840230536,12.5747310648437,3.99864841611543,100,3770.72549175813,5.66041500389896,4,10
10.1013533278176,2.54829239953025,-3.77331974831765,39.7625777324299,59.3603042377717,14.082766323696,8.80140698511258,12.574728150623,3.99864752045607,100,3770.72408993336,5.66041533723303,4,10
10.1013527460911,2.54829254308505,-3.77331825079256,39.7625755858755,59.3602967367881,14.0827640669723,8.80140557599663,12.5747252359051,3.99864663488648,100,3770.7226885873,5.66041567230268,4,10
10.1013521650827,2.54829268745147,-3.77331674471384,39.7625734419676,59.3602892330215,14.0827618224798,8.80140417493789,12.5747223207105,3.99864575937448,100,3770.72128772248,5.6604160090998,4,10
10.1013515847924,2.54829283262586,-3.77331523012003,39.7625713007061,59.3602817264933,14.0827595901861,8.80140278191658,12.5747194050579,3.99864489388801,100,3770.71988734134,5.66041634761642,4,10
10.1013510052204,2.54829297860455,-3.77331370704974,39.7625691620914,59.3602742172251,14.0827573700585,8.80140139691264,12.5747164889663,3.99864403839518,100,3770.71848744656,5.66041668784465,4,10
10.1013504263665,2.54829312538394,-3.77331217554121,39.7625670261232,59.3602667052377,14.0827551620642,8.80140001990543,12.5747135724538,3.99864319286399,100,3770.71708804072,5.66041702977656,4,10
10.1013498482309,2.54829327296042,-3.77331063563247,39.7625648928021,59.3602591905528,14.0827529661709,8.80139865087421,12.5747106555379,3.9986423572625,100,3770.71568912654,5.66041737340439,4,10
10.1013492708136,2.54829342133042,-3.77330908736121,39.7625627621279,59.3602516731916,14.0827507823458,8.80139728979776,12.5747077382354,3.9986415315588,100,3770.7142907069,5.66041771872036,4,10
10.1013486941147,2.54829357049037,-3.77330753076501,39.7625606341007,59.3602441531753,14.0827486105568,8.80139593665461,12.5747048205628,3.99864071572119,100,3770.71289278451,5.66041806571675,4,10
10.1013481181341,2.54829372043673,-3.77330596588126,39.762558508721,59.360236630525,14.0827464507709,8.80139459142299,12.5747019025359,3.99863990971778,100,3770.71149536233,5.66041841438583,4,10
10.101347542872,2.54829387116596,-3.77330439274709,39.7625563859888,59.3602291052625,14.082744302956,8.80139325408084,12.5746989841701,3.99863911351702,100,3770.71009844321,5.66041876472003,4,10
10.1013469683285,2.54829402267456,-3.77330281139962,39.7625542659042,59.360221577409,14.0827421670799,8.80139192460604,12.5746960654805,3.99863832708724,100,3770.70870203006,5.66041911671164,4,10
10.1013463945035,2.548294174959,-3.77330122187573,39.7625521484678,59.360214046987,14.0827400431101,8.80139060297608,12.5746931464818,3.99863755039701,100,3770.70730612592,5.66041947035309,4,10
10.1013458213973,2.54829432801577,-3.7732996242122,39.7625500336797,59.3602065140182,14.0827379310142,8.80138928916847,12.5746902271883,3.99863678341484,100,3770.70591073376,5.66041982563679,4,10
10.1013452490098,2.54829448184137,-3.7732980184461,39.7625479215401,59.3601989785253,14.0827358307601,8.80138798316045,12.5746873076146,3.9986360261093,100,3770.70451585659,5.66042018255514,4,10
10.1013446773411,2.54829463643228,-3.77329640461397,39.7625458120492,59.3601914405314,14.0827337423156,8.8013866849293,12.5746843877744,3.99863527844906,100,3770.70312149751,5.66042054110057,4,10
10.1013441063914,2.54829479178503,-3.77329478275277,39.7625437052076,59.3601839000593,14.0827316656483,8.80138539445221,12.5746814676821,3.99863454040286,100,3770.70172765945,5.66042090126546,4,10
10.1013435361607,2.54829494789609,-3.7732931528991,39.7625416010155,59.360176357133,14.0827296007264,8.8013841117064,12.5746785473513,3.9986338119395,100,3770.70033434553,5.6604212630423,4,10
10.101342966649,2.54829510476197,-3.77329151508968,39.7625394994731,59.3601688117765,14.0827275475174,8.80138283666906,12.5746756267961,3.99863309302793,100,3770.69894155879,5.66042162642345,4,10
10.1013423978566,2.54829526237917,-3.77328986936129,39.7625374005808,59.3601612640139,14.0827255059897,8.80138156931753,12.5746727060304,3.99863238363724,100,3770.69754930225,5.66042199140138,4,10
10.1013418297833,2.5482954207442,-3.77328821575077,39.7625353043387,59.36015371387,14.0827234761111,8.80138030962922,12.5746697850683,3.99863168373645,100,3770.6961575789,5.66042235796852,4,10
10.1013412624294,2.54829557985353,-3.7732865542946,39.7625332107473,59.3601461613703,14.0827214578497,8.80137905758158,12.5746668639238,3.99863099329451,100,3770.69476639188,5.66042272611723,4,10
10.1013406957949,2.54829573970368,-3.77328488502974,39.7625311198067,59.3601386065405,14.0827194511735,8.80137781315227,12.5746639426113,3.9986303122808,100,3770.69337574415,5.66042309583995,4,10
10.1013401298797,2.54829590029114,-3.77328320799285,39.7625290315173,59.3601310494062,14.0827174560508,8.80137657631906,12.5746610211451,3.9986296406646,100,3770.69198563874,5.6604234671291,4,10
10.1013395646841,2.5482960616124,-3.7732815232207,39.7625269458792,59.3601234899938,14.08271547245,8.80137534705989,12.5746580995398,3.99862897841507,100,3770.69059607864,5.66042383997708,4,10
10.101339000208,2.54829622366396,-3.77327983075008,39.7625248628926,59.3601159283295,14.0827135003393,8.80137412535294,12.57465517781,3.99862832550178,100,3770.68920706688,5.66042421437631,4,10
10.1013384364515,2.54829638644233,-3.77327813061777,39.7625227825578,59.360108364441,14.0827115396868,8.80137291117643,12.5746522559707,3.99862768189428,100,3770.68781860643,5.66042459031922,4,10
10.1013378734146,2.54829654994401,-3.77327642286036,39.7625207048748,59.3601007983551,14.0827095904612,8.80137170450877,12.5746493340368,3.99862704756191,100,3770.68643070028,5.66042496779824,4,10
10.1013373110974,2.54829671416551,-3.77327470751459,39.762518629844,59.3600932300997,14.0827076526309,8.80137050532863,12.5746464120234,3.9986264224745,100,3770.68504335145,5.66042534680575,4,10
10.1013367494999,2.54829687910334,-3.77327298461705,39.7625165574651,59.3600856597014,14.0827057261644,8.80136931361488,12.5746434899457,3.99862580660158,100,3770.68365656286,5.66042572733425,4,10
10.1013361886221,2.54829704475401,-3.7732712542043,39.7625144877388,59.3600780871891,14.0827038110299,8.80136812934637,12.5746405678192,3.99862519991291,100,3770.68227033753,5.66042610937612,4,10
10.101335628464,2.54829721111406,-3.77326951631301,39.7625124206647,59.3600705125904,14.0827019071965,8.80136695250212,12.5746376456594,3.99862460237813,100,3770.68088467846,5.6604264929239,4,10
10.1013350690256,2.54829737818002,-3.77326777097954,39.7625103562427,59.3600629359336,14.0827000146328,8.80136578306144,12.5746347234817,3.99862401396723,100,3770.67949958855,5.66042687797002,4,10
10.101334510307,2.54829754594844,-3.77326601824024,39.7625082944735,59.360055357247,14.0826981333075,8.80136462100359,12.5746318013017,3.99862343464997,100,3770.67811507082,5.66042726450699,4,10
10.1013339523081,2.54829771441587,-3.77326425813135,39.7625062353568,59.3600477765587,14.0826962631893,8.80136346630803,12.5746288791349,3.99862286439651,100,3770.67673112822,5.6604276525274,4,10
10.101333395029,2.54829788357888,-3.77326249068892,39.7625041788925,59.3600401938976,14.0826944042474,8.80136231895443,12.574625956997,3.99862230317672,100,3770.67534776373,5.66042804202372,4,10
10.1013328384696,2.54829805343405,-3.77326071594905,39.7625021250807,59.360032609292,14.0826925564504,8.80136117892238,12.5746230349035,3.99862175096092,100,3770.67396498042,5.66042843298855,4,10
10.10133228263,2.54829822397797,-3.77325893394772,39.7625000739213,59.3600250227707,14.0826907197677,8.80136004619169,12.5746201128701,3.99862120771917,100,3770.67258278117,5.6604288254145,4,10
10.1013317275101,2.54829839520722,-3.77325714472056,39.7624980254145,59.3600174343621,14.0826888941679,8.80135892074196,12.5746171909122,3.99862067342161,100,3770.67120116913,5.66042921929419,4,10
10.1013311731099,2.54829856711843,-3.77325534830345,39.76249597956,59.3600098440955,14.0826870796204,8.80135780255313,12.5746142690454,3.99862014803853,100,3770.66982014727,5.66042961462026,4,10
10.1013306194294,2.54829873970823,-3.77325354473186,39.7624939363579,59.3600022519987,14.0826852760945,8.80135669160501,12.574611347285,3.99861963154029,100,3770.66843971857,5.66043001138538,4,10
10.1013300664686,2.54829891297325,-3.77325173404097,39.7624918958082,59.359994658101,14.0826834835593,8.80135558787748,12.574608425646,3.9986191238973,100,3770.66705988615,5.66043040958229,4,10
10.1013295142275,2.54829908691015,-3.77324991626625,39.7624898579107,59.3599870624311,14.0826817019843,8.80135449135042,12.5746055041437,3.99861862508004,100,3770.665680653,5.66043080920371,4,10
10.101328962706,2.54829926151558,-3.77324809144289,39.7624878226657,59.3599794650177,14.0826799313388,8.80135340200383,12.5746025827933,3.99861813505919,100,3770.66430202229,5.6604312102424,4,10
10.1013284119042,2.54829943678623,-3.77324625960574,39.7624857900726,59.3599718658897,14.0826781715924,8.80135231981751,12.5745996616096,3.99861765380513,100,3770.66292399705,5.66043161269118,4,10
10.1013278618221,2.54829961271881,-3.77324442078969,39.7624837601318,59.3599642650759,14.0826764227145,8.80135124477152,12.5745967406072,3.99861718128875,100,3770.66154658039,5.66043201654286,4,10
10.1013273124595,2.54829978930998,-3.77324257502931,39.762481732843,59.3599566626046,14.0826746846747,8.80135017684563,12.5745938198008,3.99861671748056,100,3770.6601697754,5.66043242179026,4,10
10.1013267638166,2.54829996655649,-3.77324072235939,39.7624797082062,59.359949058505,14.0826729574425,8.80134911601982,12.574590899205,3.99861626235139,100,3770.65879358525,5.6604328284263,4,10
10.1013262158932,2.54830014445505,-3.77323886281442,39.7624776862214,59.3599414528065,14.082671240988,8.80134806227397,12.5745879788342,3.99861581587237,100,3770.65741801304,5.6604332364439,4,10
10.1013256686894,2.54830032300241,-3.77323699642852,39.7624756668885,59.3599338455371,14.0826695352808,8.80134701558796,12.5745850587025,3.99861537801434,100,3770.65604306194,5.66043364583594,4,10
10.1013251222052,2.5483005021953,-3.77323512323608,39.7624736502075,59.3599262367264,14.0826678402908,8.80134597594167,12.574582138824,3.99861494874818,100,3770.65466873514,5.66043405659539,4,10
10.1013245764406,2.54830068203051,-3.77323324327125,39.7624716361784,59.3599186264033,14.082666155988,8.80134494331497,12.5745792192129,3.9986145280451,100,3770.65329503573,5.66043446871523,4,10
10.1013240313955,2.54830086250478,-3.77323135656786,39.7624696248012,59.3599110145965,14.0826644823422,8.80134391768775,12.5745762998828,3.99861411587631,100,3770.65192196693,5.66043488218848,4,10
10.10132348707,2.54830104361491,-3.77322946315991,39.7624676160756,59.3599034013359,14.0826628193237,8.80134289903992,12.5745733808477,3.99861371221306,100,3770.65054953194,5.66043529700815,4,10
10.101322943464,2.54830122535768,-3.77322756308115,39.7624656100018,59.3598957866496,14.0826611669025,8.80134188735133,12.5745704621211,3.99861331702658,100,3770.64917773392,5.66043571316729,4,10
10.1013224005775,2.54830140772989,-3.77322565636518,39.7624636065796,59.3598881705677,14.0826595250489,8.80134088260195,12.5745675437165,3.99861293028835,100,3770.64780657612,5.66043613065896,4,10
10.1013218584105,2.54830159072836,-3.77322374304561,39.7624616058091,59.3598805531196,14.0826578937331,8.80133988477166,12.5745646256476,3.99861255196987,100,3770.64643606172,5.66043654947624,4,10
10.101321316963,2.54830177434989,-3.77322182315612,39.7624596076903,59.359872934334,14.0826562729255,8.80133889384047,12.5745617079278,3.99861218204262,100,3770.64506619388,5.66043696961224,4,10
10.101320776235,2.5483019585913,-3.77321989672993,39.762457612223,59.3598653142409,14.0826546625963,8.80133790978834,12.5745587905704,3.99861182047812,100,3770.6436969759,5.66043739106006,4,10
10.1013202362265,2.54830214344944,-3.77321796380039,39.7624556194074,59.3598576928696,14.0826530627162,8.80133693259523,12.5745558735887,3.99861146724805,100,3770.64232841092,5.66043781381285,4,10
10.1013196969374,2.54830232892115,-3.77321602440077,39.7624536292432,59.35985007025,14.0826514732559,8.8013359622413,12.574552956996,3.99861112232435,100,3770.64096050212,5.6604382378638,4,10
10.1013191583679,2.54830251500326,-3.77321407856419,39.7624516417305,59.3598424464116,14.0826498941853,8.80133499870652,12.5745500408055,3.99861078567869,100,3770.63959325283,5.66043866320605,4,10
10.1013186205177,2.54830270169265,-3.77321212632359,39.7624496568692,59.3598348213844,14.0826483254755,8.80133404197113,12.5745471250301,3.99861045728295,100,3770.63822666616,5.66043908983281,4,10
10.101318083387,2.54830288898618,-3.77321016771214,39.7624476746594,59.3598271951982,14.0826467670973,8.80133309201528,12.5745442096833,3.99861013710927,100,3770.6368607454,5.66043951773726,4,10
10.1013175469757,2.5483030768807,-3.77320820276276,39.7624456951008,59.3598195678832,14.0826452190216,8.8013321488192,12.574541294778,3.99860982512956,100,3770.63549549372,5.66043994691266,4,10
10.1013170112838,2.54830326537313,-3.77320623150797,39.7624437181935,59.3598119394688,14.0826436812191,8.80133121236327,12.5745383803272,3.99860952131593,100,3770.63413091434,5.66044037735224,4,10
10.1013164763114,2.54830345446032,-3.77320425398091,39.7624417439376,59.359804309986,14.0826421536607,8.80133028262787,12.5745354663442,3.99860922564079,100,3770.63276701047,5.66044080904928,4,10
10.1013159420582,2.54830364413919,-3.77320227021363,39.7624397723328,59.3597966794642,14.0826406363173,8.80132935959341,12.5745325528415,3.99860893807619,100,3770.63140378532,5.66044124199703,4,10
10.1013154085245,2.54830383440662,-3.77320028023934,39.762437803379,59.3597890479338,14.0826391291599,8.80132844324032,12.5745296398327,3.99860865859438,100,3770.63004124214,5.66044167618874,4,10
10.10131487571,2.54830402525955,-3.77319828409026,39.7624358370763,59.3597814154253,14.0826376321598,8.80132753354911,12.5745267273306,3.99860838716774,100,3770.6286793841,5.66044211161779,4,10
10.1013143436149,2.54830421669488,-3.77319628179873,39.7624338734246,59.3597737819694,14.0826361452883,8.80132663050051,12.5745238153478,3.99860812376892,100,3770.62731821445,5.66044254827748,4,10
10.101313812239,2.54830440870954,-3.77319427339717,39.7624319124237,59.3597661475957,14.0826346685166,8.80132573407508,12.5745209038977,3.9986078683703,100,3770.62595773633,5.66044298616115,4,10
10.1013132815824,2.54830460130048,-3.77319225891785,39.7624299540738,59.359758512335,14.0826332018157,8.80132484425366,12.5745179929929,3.9986076209446,100,3770.62459795292,5.6604434252622,4,10
10.101312751645,2.54830479446464,-3.77319023839271,39.7624279983743,59.3597508762176,14.0826317451572,8.80132396101703,12.5745150826464,3.99860738146447,100,3770.62323886749,5.66044386557398,4,10
10.1013122224269,2.54830498819897,-3.77318821185378,39.7624260453256,59.3597432392746,14.0826302985126,8.801323084346,12.5745121728708,3.99860714990257,100,3770.62188048322,5.6604443070899,4,10
10.1013116939279,2.54830518250043,-3.77318617933327,39.7624240949274,59.3597356015356,14.0826288618534,8.80132221422144,12.5745092636793,3.99860692623167,100,3770.62052280333,5.66044474980336,4,10
10.1013111661481,2.548305377366,-3.77318414086295,39.7624221471795,59.3597279630316,14.0826274351512,8.80132135062433,12.5745063550844,3.99860671042472,100,3770.61916583096,5.66044519370784,4,10
10.1013106390873,2.54830557279265,-3.7731820964745,39.762420202082,59.3597203237934,14.0826260183774,8.80132049353568,12.5745034470988,3.99860650245472,100,3770.6178095694,5.66044563879676,4,10
10.1013101127456,2.54830576877738,-3.7731800461998,39.7624182596345,59.3597126838515,14.082624611504,8.80131964293651,12.5745005397355,3.9986063022946,100,3770.61645402174,5.66044608506363,4,10
10.101309587123,2.54830596531718,-3.77317799007011,39.7624163198371,59.3597050432362,14.0826232145024,8.80131879880793,12.5744976330066,3.99860610991743,100,3770.61509919129,5.6604465325019,4,10
10.1013090622194,2.54830616240906,-3.77317592811727,39.7624143826895,59.3596974019782,14.0826218273448,8.80131796113113,12.5744947269252,3.99860592529632,100,3770.61374508112,5.66044698110513,4,10
10.1013085380347,2.54830636005003,-3.77317386037259,39.7624124481919,59.3596897601084,14.0826204500029,8.80131712988731,12.5744918215037,3.99860574840437,100,3770.6123916945,5.66044743086685,4,10
10.101308014569,2.54830655823713,-3.77317178686712,39.7624105163438,59.3596821176572,14.0826190824486,8.80131630505764,12.5744889167544,3.99860557921488,100,3770.61103903461,5.66044788178062,4,10
10.1013074918222,2.54830675696739,-3.77316970763246,39.7624085871452,59.359674474655,14.0826177246543,8.80131548662348,12.5744860126901,3.99860541770136,100,3770.60968710462,5.66044833384,4,10
10.1013069697942,2.54830695623785,-3.77316762269936,39.7624066605959,59.3596668311326,14.0826163765915,8.80131467456613,12.5744831093228,3.99860526383713,100,3770.60833590772,5.6604487870386,4,10
10.101306448485,2.54830715604556,-3.77316553209891,39.7624047366958,59.3596591871208,14.0826150382328,8.80131386886694,12.574480206665,3.9986051175955,100,3770.60698544713,5.66044924137004,4,10
10.1013059278946,2.54830735638759,-3.77316343586227,39.7624028154446,59.35965154265,14.0826137095502,8.80131306950733,12.5744773047292,3.99860497895025,100,3770.60563572603,5.66044969682795,4,10
10.1013054080229,2.548307557261,-3.77316133402007,39.7624008968426,59.359643897751,14.082612390516,8.80131227646871,12.5744744035274,3.99860484787473,100,3770.60428674761,5.66045015340596,4,10
10.1013048888699,2.54830775866288,-3.77315922660313,39.762398980889,59.3596362524542,14.0826110811026,8.8013114897326,12.5744715030718,3.99860472434273,100,3770.60293851505,5.66045061109779,4,10
10.1013043704355,2.54830796059031,-3.77315711364196,39.7623970675842,59.3596286067901,14.0826097812822,8.80131070928041,12.5744686033746,3.99860460832792,100,3770.60159103147,5.66045106989711,4,10
10.1013038527196,2.5483081630404,-3.77315499516726,39.7623951569275,59.3596209607898,14.0826084910275,8.80130993509374,12.5744657044477,3.99860449980417,100,3770.60024430018,5.66045152979762,4,10
10.1013033357223,2.54830836601024,-3.77315287120933,39.7623932489192,59.3596133144831,14.0826072103108,8.80130916715416,12.5744628063031,3.99860439874516,100,3770.59889832425,5.66045199079311,4,10
10.1013028194435,2.54830856949696,-3.77315074179859,39.7623913435588,59.359605667901,14.0826059391048,8.80130840544325,12.5744599089527,3.99860430512501,100,3770.5975531069,5.66045245287727,4,10
10.1013023038831,2.54830877349767,-3.77314860696544,39.7623894408464,59.3595980210749,14.082604677382,8.8013076499426,12.5744570124087,3.99860421891759,100,3770.59620865136,5.66045291604391,4,10
10.1013017890411,2.54830897800951,-3.77314646673983,39.7623875407815,59.3595903740338,14.0826034251152,8.80130690063396,12.5744541166824,3.99860414009686,100,3770.59486496074,5.66045338028679,4,10
10.1013012749174,2.54830918302962,-3.77314432115196,39.7623856433641,59.3595827268094,14.0826021822773,8.80130615749903,12.5744512217859,3.99860406863701,100,3770.5935220382,5.66045384559975,4,10
10.101300761512,2.54830938855515,-3.77314217023201,39.7623837485941,59.3595750794317,14.0826009488407,8.8013054205195,12.574448327731,3.99860400451217,100,3770.59217988693,5.66045431197657,4,10
10.1013002488248,2.54830959458325,-3.77314001400964,39.7623818564709,59.3595674319314,14.0825997247785,8.80130468967718,12.5744454345291,3.99860394769672,100,3770.5908385101,5.66045477941115,4,10
10.1012997368557,2.5483098011111,-3.77313785251471,39.7623799669947,59.3595597843389,14.0825985100637,8.80130396495389,12.5744425421919,3.99860389816484,100,3770.58949791087,5.66045524789733,4,10
10.1012992256048,2.54831000813586,-3.77313568577711,39.7623780801652,59.3595521366854,14.0825973046692,8.80130324633149,12.574439650731,3.99860385589085,100,3770.58815809241,5.66045571742901,4,10
10.1012987150718,2.54831021565471,-3.77313351382622,39.7623761959821,59.3595444890004,14.0825961085682,8.8013025337919,12.5744367601577,3.99860382084927,100,3770.58681905784,5.66045618800005,4,10
10.1012982052569,2.54831042366486,-3.7731313366919,39.7623743144452,59.3595368413152,14.0825949217336,8.80130182731699,12.5744338704838,3.99860379301447,100,3770.58548081032,5.66045665960441,4,10
10.1012976961599,2.54831063216347,-3.77312915440348,39.7623724355543,59.3595291936595,14.0825937441385,8.80130112688869,12.5744309817205,3.99860377236115,100,3770.58414335304,5.66045713223594,4,10
10.1012971877808,2.54831084114778,-3.77312696699033,39.7623705593093,59.3595215460651,14.0825925757564,8.80130043248903,12.574428093879,3.99860375886368,100,3770.58280668913,5.6604576058887,4,10
10.1012966801194,2.548311050615,-3.77312477448197,39.7623686857098,59.3595138985613,14.0825914165605,8.80129974410005,12.574425206971,3.99860375249688,100,3770.58147082169,5.66045808055658,4,10
10.1012961731758,2.54831126056234,-3.77312257690744,39.7623668147555,59.359506251179,14.0825902665241,8.8012990617039,12.5744223210075,3.99860375323561,100,3770.58013575384,5.66045855623364,4,10
10.1012956669498,2.54831147098704,-3.77312037429584,39.7623649464465,59.3594986039486,14.0825891256204,8.80129838528273,12.5744194359997,3.99860376105454,100,3770.57880148873,5.66045903291379,4,10
10.1012951614414,2.54831168188632,-3.77311816667645,39.762363080782,59.3594909569004,14.0825879938231,8.80129771481865,12.5744165519592,3.99860377592864,100,3770.57746802951,5.66045951059111,4,10
10.1012946566506,2.54831189325744,-3.77311595407804,39.7623612177622,59.3594833100652,14.0825868711057,8.80129705029373,12.5744136688967,3.99860379783269,100,3770.57613537928,5.66045998925964,4,10
10.1012941525772,2.54831210509764,-3.77311373652969,39.7623593573867,59.3594756634732,14.0825857574416,8.80129639169036,12.5744107868234,3.99860382674149,100,3770.57480354116,5.66046046891338,4,10
10.1012936492211,2.54831231740419,-3.77311151406036,39.7623574996553,59.3594680171546,14.0825846528047,8.8012957389908,12.5744079057507,3.99860386263049,100,3770.57347251819,5.66046094954645,4,10
10.1012931465824,2.54831253017436,-3.7731092866984,39.7623556445677,59.3594603711403,14.0825835571686,8.80129509217738,12.5744050256892,3.99860390547457,100,3770.57214231356,5.66046143115294,4,10
10.1012926446609,2.54831274340542,-3.77310705447269,39.7623537921234,59.3594527254603,14.0825824705067,8.80129445123242,12.5744021466501,3.99860395524888,100,3770.57081293031,5.66046191372692,4,10
10.1012921434565,2.54831295709466,-3.77310481741176,39.7623519423224,59.3594450801446,14.0825813927932,8.80129381613841,12.5743992686442,3.99860401192871,100,3770.56948437154,5.66046239726253,4,10
10.1012916429692,2.54831317123937,-3.77310257554421,39.7623500951643,59.3594374352241,14.0825803240018,8.80129318687773,12.5743963916826,3.99860407548931,100,3770.56815664031,5.6604628817539,4,10
10.1012911431988,2.54831338583684,-3.77310032889829,39.762348250649,59.3594297907284,14.0825792641064,8.80129256343298,12.574393515776,3.99860414590603,100,3770.56682973974,5.66046336719519,4,10
10.1012906441454,2.54831360088438,-3.77309807750254,39.7623464087758,59.3594221466885,14.0825782130809,8.8012919457866,12.5743906409355,3.99860422315419,100,3770.56550367288,5.66046385358058,4,10
10.1012901458088,2.54831381637931,-3.77309582138503,39.7623445695447,59.3594145031341,14.0825771708993,8.80129133392114,12.5743877671716,3.99860430720923,100,3770.56417844278,5.66046434090426,4,10
10.1012896481888,2.54831403231896,-3.77309356057401,39.7623427329551,59.3594068600959,14.0825761375359,8.80129072781926,12.5743848944952,3.99860439804684,100,3770.56285405251,5.66046482916041,4,10
10.1012891512856,2.54831424870065,-3.77309129509752,39.7623408990071,59.3593992176034,14.0825751129646,8.80129012746357,12.5743820229168,3.99860449564267,100,3770.56153050513,5.66046531834326,4,10
10.1012886550988,2.54831446552171,-3.77308902498373,39.7623390677002,59.3593915756874,14.0825740971596,8.80128953283679,12.5743791524473,3.99860459997211,100,3770.56020780368,5.66046580844707,4,10
10.1012881596285,2.54831468277949,-3.77308675026046,39.7623372390337,59.3593839343775,14.0825730900954,8.80128894392163,12.5743762830973,3.99860471101084,100,3770.5588859512,5.66046629946607,4,10
10.1012876648746,2.54831490047135,-3.7730844709555,39.7623354130078,59.3593762937039,14.0825720917459,8.80128836070082,12.5743734148771,3.99860482873459,100,3770.55756495074,5.66046679139453,4,10
10.1012871708369,2.54831511859465,-3.77308218709658,39.7623335896218,59.3593686536969,14.0825711020857,8.80128778315725,12.5743705477974,3.99860495311941,100,3770.55624480528,5.66046728422676,4,10
10.1012866775154,2.54831533714677,-3.77307989871173,39.7623317688755,59.3593610143859,14.0825701210891,8.80128721127363,12.574367681869,3.99860508414105,100,3770.5549255178,5.66046777795708,4,10
10.10128618491,2.54831555612505,-3.77307760582818,39.7623299507685,59.3593533758017,14.0825691487304,8.80128664503297,12.5743648171018,3.99860522177539,100,3770.55360709151,5.66046827257976,4,10
10.1012856930205,2.5483157755269,-3.77307530847372,39.7623281353004,59.3593457379732,14.0825681849844,8.80128608441817,12.5743619535067,3.99860536599834,100,3770.55228952922,5.66046876808918,4,10
10.1012852018468,2.54831599534971,-3.77307300667553,39.7623263224709,59.359338100931,14.0825672298253,8.80128552941204,12.5743590910937,3.99860551678603,100,3770.550972834,5.66046926447968,4,10
10.1012847113889,2.54831621559087,-3.77307070046123,39.7623245122796,59.3593304647052,14.0825662832281,8.80128497999772,12.5743562298733,3.99860567411457,100,3770.54965700885,5.66046976174561,4,10
10.1012842216467,2.5483164362478,-3.77306838985805,39.762322704726,59.3593228293245,14.0825653451673,8.80128443615814,12.5743533698558,3.9986058379601,100,3770.54834205673,5.66047025988142,4,10
10.10128373262,2.5483166573179,-3.77306607489311,39.7623208998099,59.3593151948196,14.0825644156176,8.80128389787637,12.5743505110513,3.99860600829874,100,3770.54702798064,5.66047075888144,4,10
10.1012832443087,2.5483168787986,-3.77306375559363,39.7623190975307,59.3593075612195,14.0825634945537,8.80128336513553,12.57434765347,3.99860618510672,100,3770.5457147835,5.66047125874017,4,10
10.1012827567127,2.54831710068732,-3.7730614319866,39.7623172978882,59.3592999285554,14.0825625819504,8.80128283791868,12.5743447971221,3.99860636836047,100,3770.5444024684,5.66047175945196,4,10
10.1012822698319,2.54831732298151,-3.77305910409916,39.7623155008818,59.3592922968548,14.0825616777827,8.80128231620904,12.5743419420178,3.99860655803639,100,3770.54309103814,5.66047226101134,4,10
10.1012817836662,2.5483175456786,-3.7730567719579,39.7623137065111,59.3592846661486,14.0825607820256,8.80128179998979,12.5743390881669,3.99860675411094,100,3770.54178049578,5.66047276341272,4,10
10.1012812982154,2.54831776877604,-3.77305443558993,39.7623119147758,59.359277036466,14.0825598946539,8.80128128924423,12.5743362355797,3.99860695656048,100,3770.54047084422,5.66047326665064,4,10
10.1012808134795,2.54831799227131,-3.77305209502185,39.7623101256753,59.3592694078367,14.0825590156426,8.80128078395558,12.5743333842661,3.99860716536159,100,3770.53916208637,5.66047377071958,4,10
10.1012803294583,2.54831821616185,-3.77304975028028,39.7623083392092,59.35926178029,14.0825581449669,8.80128028410707,12.5743305342359,3.9986073804908,100,3770.53785422528,5.66047427561402,4,10
10.1012798461518,2.54831844044515,-3.77304740139215,39.7623065553772,59.3592541538551,14.0825572826018,8.8012797896821,12.5743276854992,3.9986076019249,100,3770.53654726371,5.66047478132855,4,10
10.1012793635596,2.54831866511868,-3.77304504838344,39.7623047741787,59.3592465285621,14.0825564285227,8.80127930066408,12.5743248380655,3.9986078296406,100,3770.53524120467,5.6604752878577,4,10
10.1012788816818,2.54831889017993,-3.77304269128086,39.7623029956133,59.3592389044392,14.0825555827046,8.80127881703635,12.5743219919449,3.99860806361448,100,3770.53393605105,5.66047579519601,4,10
10.1012784005183,2.5483191156264,-3.77304033011092,39.7623012196805,59.3592312815166,14.0825547451228,8.80127833878231,12.5743191471473,3.99860830382346,100,3770.53263180575,5.6604763033381,4,10
10.1012779200688,2.54831934145558,-3.77303796489963,39.7622994463797,59.3592236598228,14.0825539157528,8.80127786588554,12.5743163036819,3.99860855024434,100,3770.5313284716,5.66047681227856,4,10
10.1012774403332,2.54831956766499,-3.77303559567343,39.7622976757107,59.3592160393875,14.0825530945699,8.80127739832949,12.574313461559,3.99860880285416,100,3770.53002605152,5.66047732201195,4,10
10.1012769613115,2.54831979425215,-3.77303322245825,39.7622959076728,59.3592084202397,14.0825522815495,8.80127693609768,12.5743106207877,3.99860906162991,100,3770.52872454841,5.66047783253298,4,10
10.1012764830034,2.54832002121457,-3.77303084528029,39.7622941422655,59.3592008024084,14.082551476667,8.80127647917374,12.574307781378,3.99860932654855,100,3770.52742396512,5.66047834383624,4,10
10.1012760054089,2.54832024854979,-3.77302846416552,39.7622923794883,59.3591931859225,14.0825506798982,8.80127602754129,12.5743049433393,3.99860959758729,100,3770.52612430444,5.66047885591641,4,10
10.1012755285278,2.54832047625535,-3.77302607913975,39.7622906193408,59.3591855708115,14.0825498912185,8.80127558118397,12.574302106681,3.99860987472306,100,3770.52482556934,5.66047936876815,4,10
10.1012750523599,2.54832070432878,-3.7730236902288,39.7622888618223,59.3591779571037,14.0825491106037,8.80127514008547,12.5742992714128,3.99861015793317,100,3770.52352776257,5.66047988238619,4,10
10.1012745769051,2.54832093276765,-3.77302129745863,39.7622871069324,59.3591703448279,14.0825483380292,8.80127470422946,12.5742964375441,3.99861044719484,100,3770.52223088699,5.66048039676516,4,10
10.1012741021633,2.54832116156951,-3.77301890085477,39.7622853546707,59.3591627340134,14.082547573471,8.80127427359974,12.5742936050842,3.99861074248543,100,3770.5209349454,5.66048091189985,4,10
10.1012736281343,2.54832139073191,-3.77301650044285,39.7622836050364,59.359155124689,14.0825468169044,8.80127384818007,12.5742907740426,3.99861104378215,100,3770.51963994066,5.66048142778494,4,10
10.1012731548179,2.54832162025245,-3.77301409624852,39.762281858029,59.359147516883,14.0825460683058,8.80127342795424,12.5742879444286,3.99861135106255,100,3770.51834587557,5.66048194441523,4,10
10.101272682214,2.54832185012869,-3.773011688297,39.7622801136481,59.3591399106242,14.0825453276508,8.80127301290611,12.5742851162512,3.99861166430412,100,3770.51705275287,5.66048246178545,4,10
10.1012722103225,2.54832208035824,-3.77300927661395,39.762278371893,59.359132305941,14.0825445949154,8.80127260301964,12.5742822895201,3.99861198348424,100,3770.51576057537,5.66048297989043,4,10
10.1012717391432,2.54832231093866,-3.77300686122453,39.762276632763,59.3591247028626,14.0825438700757,8.8012721982787,12.5742794642442,3.99861230858056,100,3770.51446934591,5.66048349872491,4,10
10.1012712686759,2.54832254186758,-3.77300444215405,39.7622748962578,59.3591171014168,14.0825431531075,8.80127179866724,12.5742766404327,3.99861263957052,100,3770.51317906716,5.66048401828373,4,10
10.1012707989204,2.54832277314259,-3.77300201942768,39.7622731623766,59.359109501632,14.0825424439868,8.8012714041692,12.5742738180949,3.99861297643207,100,3770.51188974194,5.66048453856171,4,10
10.1012703298767,2.54832300476131,-3.77299959307049,39.7622714311189,59.3591019035367,14.0825417426902,8.8012710147687,12.5742709972397,3.99861331914281,100,3770.51060137299,5.6604850595537,4,10
10.1012698615445,2.54832323672137,-3.77299716310768,39.7622697024842,59.3590943071597,14.0825410491935,8.80127063044972,12.5742681778764,3.99861366768039,100,3770.50931396306,5.66048558125457,4,10
10.1012693939237,2.54832346902038,-3.77299472956389,39.7622679764716,59.3590867125286,14.082540363473,8.80127025119651,12.5742653600136,3.99861402202282,100,3770.50802751484,5.66048610365916,4,10
10.101268927014,2.54832370165599,-3.77299229246415,39.7622662530808,59.3590791196719,14.0825396855049,8.80126987699305,12.5742625436607,3.99861438214793,100,3770.50674203114,5.66048662676238,4,10
10.1012684608154,2.54832393462583,-3.77298985183347,39.762264532311,59.3590715286181,14.0825390152655,8.80126950782346,12.5742597288265,3.9986147480335,100,3770.50545751464,5.66048715055912,4,10
10.1012679953276,2.54832416792756,-3.77298740769635,39.7622628141614,59.3590639393946,14.0825383527314,8.80126914367207,12.5742569155198,3.99861511965781,100,3770.50417396798,5.6604876750443,4,10
10.1012675305505,2.54832440155882,-3.77298496007739,39.7622610986317,59.3590563520295,14.0825376978788,8.80126878452307,12.5742541037495,3.99861549699875,100,3770.50289139393,5.66048820021283,4,10
10.101267066484,2.54832463551729,-3.77298250900151,39.7622593857209,59.359048766551,14.0825370506842,8.80126843036072,12.5742512935246,3.99861588003421,100,3770.50160979518,5.66048872605969,4,10
10.1012666031277,2.54832486980063,-3.77298005449308,39.7622576754288,59.3590411829871,14.0825364111242,8.80126808116927,12.5742484848538,3.99861626874252,100,3770.50032917438,5.66048925257984,4,10
10.1012661404815,2.54832510440652,-3.77297759657637,39.7622559677542,59.3590336013653,14.0825357791752,8.80126773693308,12.5742456777456,3.99861666310193,100,3770.49904953416,5.66048977976823,4,10
10.1012656785453,2.54832533933263,-3.772975135276,39.7622542626969,59.3590260217138,14.0825351548139,8.80126739763654,12.5742428722091,3.99861706309048,100,3770.49777087732,5.66049030761988,4,10
10.1012652173189,2.54832557457666,-3.77297267061624,39.7622525602559,59.3590184440598,14.0825345380169,8.80126706326394,12.5742400682528,3.99861746868652,100,3770.49649320641,5.66049083612974,4,10
10.101264756802,2.54832581013631,-3.77297020262137,39.7622508604306,59.359010868431,14.0825339287609,8.80126673379982,12.5742372658853,3.99861787986845,100,3770.49521652401,5.66049136529292,4,10
10.1012642969945,2.54832604600927,-3.77296773131536,39.7622491632204,59.3590032948554,14.0825333270227,8.80126640922856,12.5742344651152,3.99861829661461,100,3770.49394083288,5.66049189510436,4,10
10.1012638378962,2.54832628219325,-3.77296525672261,39.7622474686245,59.3589957233601,14.082532732779,8.80126608953469,12.5742316659512,3.99861871890357,100,3770.49266613557,5.66049242555916,4,10
10.1012633795069,2.54832651868598,-3.77296277886688,39.7622457766422,59.3589881539727,14.0825321460067,8.8012657747027,12.5742288684016,3.99861914671362,100,3770.49139243471,5.66049295665239,4,10
10.1012629218263,2.54832675548516,-3.77296029777239,39.7622440872727,59.3589805867205,14.0825315666827,8.80126546471712,12.5742260724751,3.99861958002339,100,3770.49011973289,5.6604934883791,4,10
10.1012624648544,2.54832699258854,-3.77295781346299,39.7622424005155,59.3589730216312,14.0825309947839,8.8012651595626,12.5742232781801,3.99862001881149,100,3770.48884803279,5.66049402073438,4,10
10.1012620085908,2.54832722999385,-3.77295532596224,39.7622407163697,59.3589654587314,14.0825304302872,8.80126485922369,12.5742204855248,3.9986204630564,100,3770.48757733683,5.66049455371335,4,10
10.1012615530355,2.54832746769883,-3.77295283529412,39.7622390348345,59.3589578980491,14.0825298731697,8.80126456368509,12.5742176945178,3.99862091273695,100,3770.48630764771,5.66049508731118,4,10
10.1012610981881,2.54832770570123,-3.77295034148227,39.7622373559093,59.3589503396106,14.0825293234087,8.80126427293152,12.5742149051674,3.99862136783207,100,3770.48503896797,5.66049562152291,4,10
10.1012606440485,2.5483279439988,-3.7729478445504,39.7622356795932,59.3589427834431,14.0825287809809,8.80126398694767,12.5742121174819,3.99862182832027,100,3770.48377130013,5.66049615634376,4,10
10.1012601906164,2.54832818258931,-3.77294534452187,39.7622340058855,59.3589352295743,14.0825282458637,8.80126370571821,12.5742093314695,3.99862229418039,100,3770.48250464678,5.66049669176885,4,10
10.1012597378917,2.54832842147053,-3.77294284142027,39.7622323347856,59.3589276780302,14.0825277180342,8.80126342922802,12.5742065471385,3.99862276539142,100,3770.48123901047,5.66049722779341,4,10
10.1012592858742,2.54832866064023,-3.77294033526908,39.7622306662923,59.3589201288383,14.0825271974697,8.80126315746185,12.5742037644971,3.99862324193231,100,3770.47997439364,5.66049776441259,4,10
10.1012588345635,2.54832890009619,-3.77293782609149,39.7622290004052,59.3589125820251,14.0825266841476,8.80126289040453,12.5742009835533,3.99862372378198,100,3770.47871079888,5.6604983016216,4,10
10.1012583839596,2.5483291398362,-3.77293531391086,39.7622273371232,59.3589050376173,14.0825261780453,8.801262628041,12.5741982043154,3.9986242109195,100,3770.47744822868,5.6604988394157,4,10
10.1012579340621,2.54832937985806,-3.77293279875033,39.7622256764458,59.3588974956417,14.0825256791398,8.80126237035614,12.5741954267913,3.99862470332386,100,3770.47618668554,5.66049937779006,4,10
10.1012574848709,2.54832962015955,-3.77293028063303,39.762224018372,59.3588899561246,14.0825251874089,8.80126211733489,12.5741926509892,3.9986252009744,100,3770.47492617193,5.66049991673997,4,10
10.1012570363857,2.54832986073851,-3.77292775958239,39.7622223629009,59.3588824190928,14.0825247028299,8.80126186896217,12.5741898769173,3.99862570385011,100,3770.47366669032,5.6605004562607,4,10
10.1012565886063,2.54833010159272,-3.7729252356209,39.762220710032,59.3588748845729,14.0825242253805,8.80126162522305,12.5741871045831,3.99862621193034,100,3770.47240824325,5.6605009963475,4,10
10.1012561415325,2.54833034272003,-3.77292270877172,39.762219059764,59.3588673525902,14.082523755038,8.80126138610245,12.5741843339948,3.99862672519436,100,3770.47115083305,5.66050153699568,4,10
10.101255695164,2.54833058411825,-3.77292017905779,39.7622174120965,59.3588598231726,14.0825232917804,8.80126115158555,12.5741815651602,3.99862724362134,100,3770.46989446227,5.66050207820054,4,10
10.1012552495006,2.54833082578521,-3.77291764650181,39.7622157670283,59.3588522963453,14.0825228355849,8.80126092165739,12.5741787980874,3.99862776719078,100,3770.46863913331,5.6605026199574,4,10
10.1012548045421,2.54833106771877,-3.77291511112657,39.7622141245587,59.3588447721348,14.0825223864297,8.80126069630307,12.574176032784,3.9986282958821,100,3770.46738484861,5.66050316226158,4,10
10.1012543602883,2.54833130991676,-3.77291257295462,39.7622124846868,59.3588372505669,14.0825219442921,8.80126047550783,12.5741732692577,3.99862882967477,100,3770.46613161054,5.66050370510848,4,10
10.1012539167388,2.54833155237702,-3.77291003200872,39.7622108474118,59.3588297316678,14.0825215091501,8.80126025925671,12.5741705075166,3.99862936854839,100,3770.46487942159,5.66050424849336,4,10
10.1012534738935,2.54833179509744,-3.77290748831143,39.7622092127328,59.3588222154633,14.0825210809819,8.8012600475351,12.5741677475681,3.99862991248244,100,3770.46362828402,5.66050479241169,4,10
10.1012530317521,2.54833203807586,-3.77290494188492,39.7622075806488,59.3588147019796,14.0825206597647,8.80125984032816,12.57416498942,3.99863046145651,100,3770.4623782004,5.66050533685882,4,10
10.1012525903144,2.54833228131016,-3.77290239275192,39.762205951159,59.3588071912424,14.082520245477,8.80125963762117,12.5741622330801,3.99863101545037,100,3770.46112917298,5.66050588183017,4,10
10.10125214958,2.54833252479821,-3.77289984093449,39.7622043242624,59.3587996832769,14.0825198380965,8.80125943939947,12.5741594785557,3.99863157444372,100,3770.45988120412,5.66050642732112,4,10
10.1012517095488,2.5483327685379,-3.77289728645508,39.7622026999582,59.3587921781092,14.0825194376011,8.80125924564834,12.5741567258546,3.99863213841616,100,3770.45863429625,5.66050697332711,4,10
10.1012512702206,2.54833301252712,-3.77289472933603,39.7622010782453,59.3587846757655,14.0825190439691,8.80125905635322,12.5741539749844,3.99863270734755,100,3770.45738845168,5.66050751984359,4,10
10.101250831595,2.54833325676376,-3.77289216959929,39.7621994591229,59.3587771762704,14.0825186571786,8.80125887149956,12.5741512259525,3.99863328121791,100,3770.45614367273,5.66050806686602,4,10
10.1012503936718,2.54833350124574,-3.7728896072669,39.7621978425901,59.3587696796495,14.0825182772078,8.80125869107275,12.5741484787665,3.99863386000703,100,3770.45489996174,5.66050861438988,4,10
10.1012499564507,2.54833374597095,-3.77288704236094,39.7621962286459,59.3587621859288,14.0825179040347,8.80125851505824,12.5741457334337,3.99863444369481,100,3770.45365732101,5.66050916241064,4,10
10.1012495199315,2.54833399093731,-3.77288447490326,39.7621946172894,59.3587546951323,14.0825175376377,8.80125834344148,12.5741429899615,3.99863503226135,100,3770.45241575287,5.66050971092379,4,10
10.1012490841139,2.54833423614275,-3.77288190491595,39.7621930085195,59.3587472072866,14.0825171779952,8.80125817620814,12.5741402483574,3.99863562568663,100,3770.45117525957,5.66051025992488,4,10
10.1012486489977,2.54833448158518,-3.77287933242047,39.7621914023354,59.3587397224162,14.0825168250852,8.80125801334367,12.5741375086286,3.99863622395088,100,3770.44993584345,5.66051080940937,4,10
10.1012482145826,2.54833472726254,-3.77287675743895,39.762189798736,59.358732240546,14.0825164788862,8.80125785483369,12.5741347707826,3.99863682703409,100,3770.44869750676,5.66051135937282,4,10
10.1012477808682,2.54833497317278,-3.77287417999287,39.7621881977203,59.3587247617015,14.0825161393767,8.80125770066383,12.5741320348266,3.99863743491642,100,3770.44746025176,5.66051190981082,4,10
10.1012473478544,2.54833521931384,-3.77287160010388,39.7621865992874,59.3587172859073,14.0825158065355,8.80125755081974,12.5741293007677,3.99863804757825,100,3770.44622408068,5.6605124607189,4,10
10.1012469155409,2.54833546568366,-3.77286901779343,39.7621850034362,59.3587098131881,14.0825154803404,8.80125740528706,12.5741265686132,3.99863866499976,100,3770.44498899581,5.66051301209265,4,10
10.1012464839274,2.54833571228021,-3.77286643308315,39.7621834101657,59.3587023435691,14.0825151607704,8.80125726405157,12.5741238383702,3.99863928716132,100,3770.44375499938,5.66051356392763,4,10
10.1012460530135,2.54833595910145,-3.77286384599455,39.762181819475,59.3586948770743,14.082514847804,8.80125712709889,12.5741211100461,3.99863991404328,100,3770.44252209354,5.66051411621949,4,10
10.1012456227992,2.54833620614536,-3.77286125654882,39.7621802313631,59.3586874137296,14.0825145414198,8.80125699441498,12.5741183836477,3.99864054562602,100,3770.44129028059,5.66051466896385,4,10
10.1012451932839,2.5483364534099,-3.77285866476717,39.7621786458289,59.3586799535583,14.0825142415968,8.80125686598547,12.5741156591822,3.99864118189015,100,3770.44005956272,5.66051522215629,4,10
10.1012447644676,2.54833670089307,-3.77285607067114,39.7621770628713,59.3586724965856,14.0825139483132,8.80125674179624,12.5741129366566,3.99864182281607,100,3770.43882994208,5.6605157757925,4,10
10.1012443363498,2.54833694859284,-3.77285347428159,39.7621754824892,59.3586650428349,14.0825136615481,8.80125662183315,12.5741102160778,3.99864246838433,100,3770.43760142089,5.66051632986809,4,10
10.1012439089303,2.54833719650721,-3.77285087561984,39.7621739046817,59.3586575923321,14.0825133812802,8.8012565060821,12.574107497453,3.99864311857544,100,3770.43637400126,5.66051688437881,4,10
10.1012434822088,2.54833744463419,-3.7728482747068,39.7621723294477,59.3586501451002,14.0825131074884,8.80125639452899,12.5741047807889,3.9986437733703,100,3770.43514768543,5.66051743932027,4,10
10.1012430561851,2.54833769297178,-3.77284567156352,39.7621707567861,59.3586427011635,14.0825128401518,8.80125628715979,12.5741020660925,3.99864443274942,100,3770.43392247544,5.6605179946882,4,10
10.1012426308587,2.54833794151799,-3.77284306621084,39.7621691866959,59.3586352605468,14.0825125792489,8.80125618396045,12.5740993533706,3.99864509669368,100,3770.4326983736,5.66051855047829,4,10
10.1012422062295,2.54833819027085,-3.77284045866969,39.7621676191759,59.3586278232733,14.0825123247591,8.80125608491704,12.5740966426301,3.99864576518377,100,3770.43147538188,5.66051910668632,4,10
10.1012417822971,2.54833843922837,-3.77283784896071,39.7621660542252,59.3586203893677,14.0825120766613,8.80125599001565,12.5740939338777,3.99864643820064,100,3770.43025350246,5.66051966330796,4,10
10.1012413590612,2.54833868838859,-3.77283523710491,39.7621644918424,59.358612958853,14.0825118349346,8.80125589924228,12.5740912271206,3.99864711572508,100,3770.42903273746,5.660520220339,4,10
10.1012409365216,2.54833893774953,-3.77283262312267,39.7621629320266,59.3586055317534,14.0825115995578,8.80125581258295,12.5740885223649,3.99864779773799,100,3770.42781308899,5.66052077777516,4,10
10.1012405146779,2.54833918730926,-3.77283000703477,39.7621613747767,59.358598108093,14.0825113705106,8.80125573002391,12.5740858196177,3.99864848422033,100,3770.42659455908,5.66052133561226,4,10
