Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1012400935298,2.54833943706581,-3.77282738886169,39.7621598200915,59.3585906878949,14.082511147772,8.80125565155129,12.5740831188856,3.99864917515333,100,3770.42537714985,5.66052189384606,4,10
10.101239673077,2.54833968701723,-3.77282476862388,39.7621582679698,59.358583271183,14.0825109313212,8.80125557715127,12.5740804201752,3.99864987051791,100,3770.42416086335,5.66052245247238,4,10
10.1012392533192,2.54833993716159,-3.77282214634181,39.7621567184108,59.3585758579803,14.0825107211373,8.80125550681004,12.5740777234931,3.99865057029518,100,3770.42294570165,5.66052301148702,4,10
10.101238834256,2.54834018749696,-3.77281952203577,39.762155171413,59.358568448311,14.0825105171999,8.8012554405139,12.5740750288458,3.99865127446623,100,3770.42173166681,5.66052357088582,4,10
10.1012384158873,2.5483404380214,-3.77281689572601,39.7621536269753,59.3585610421976,14.0825103194883,8.8012553782491,12.5740723362399,3.99865198301234,100,3770.42051876082,5.66052413066458,4,10
10.1012379982126,2.54834068873299,-3.77281426743298,39.7621520850968,59.3585536396638,14.0825101279818,8.80125532000193,12.5740696456821,3.9986526959147,100,3770.41930698577,5.66052469081923,4,10
10.1012375812316,2.54834093962982,-3.77281163717663,39.762150545776,59.3585462407326,14.08250994266,8.80125526575881,12.5740669571786,3.99865341315461,100,3770.41809634361,5.66052525134555,4,10
10.1012371649441,2.54834119070999,-3.77280900497703,39.7621490090119,59.3585388454272,14.0825097635026,8.80125521550605,12.5740642707358,3.9986541347136,100,3770.41688683633,5.66052581223948,4,10
10.1012367493496,2.54834144197157,-3.77280637085443,39.7621474748034,59.3585314537701,14.0825095904888,8.80125516922999,12.5740615863605,3.99865486057291,100,3770.415678466,5.66052637349689,4,10
10.101236334448,2.54834169341268,-3.77280373482859,39.7621459431491,59.3585240657855,14.0825094235982,8.80125512691717,12.5740589040586,3.99865559071384,100,3770.41447123459,5.66052693511368,4,10
10.1012359202387,2.54834194503142,-3.77280109691958,39.7621444140482,59.3585166814948,14.0825092628107,8.801255088554,12.5740562238367,3.99865632511808,100,3770.41326514402,5.66052749708578,4,10
10.1012355067216,2.5483421968259,-3.77279845714713,39.7621428874991,59.3585093009219,14.0825091081059,8.80125505412695,12.5740535457011,3.99865706376704,100,3770.41206019632,5.66052805940911,4,10
10.1012350938963,2.54834244879424,-3.77279581553131,39.7621413635005,59.3585019240887,14.0825089594634,8.8012550236225,12.5740508696583,3.99865780664226,100,3770.41085639342,5.66052862207961,4,10
10.1012346817624,2.54834270093457,-3.77279317209161,39.7621398420516,59.3584945510185,14.082508816863,8.80125499702717,12.5740481957141,3.99865855372542,100,3770.40965373722,5.66052918509322,4,10
10.1012342703197,2.54834295324501,-3.7727905268477,39.762138323151,59.3584871817332,14.0825086802843,8.80125497432755,12.5740455238749,3.99865930499806,100,3770.40845222972,5.66052974844593,4,10
10.1012338595677,2.54834320572371,-3.77278787981942,39.7621368067973,59.3584798162557,14.0825085497075,8.80125495551033,12.574042854147,3.99866006044192,100,3770.40725187282,5.66053031213371,4,10
10.1012334495062,2.54834345836881,-3.77278523102609,39.7621352929896,59.3584724546078,14.0825084251125,8.8012549405621,12.5740401865364,3.99866082003888,100,3770.4060526683,5.66053087615256,4,10
10.1012330401348,2.54834371117846,-3.77278258048722,39.7621337817264,59.3584650968129,14.082508306479,8.80125492946956,12.5740375210493,3.9986615837708,100,3770.40485461829,5.6605314404985,4,10
10.1012326314532,2.54834396415079,-3.77277992822229,39.7621322730065,59.3584577428924,14.082508193787,8.8012549222193,12.5740348576919,3.99866235161915,100,3770.40365772453,5.66053200516749,4,10
10.101232223461,2.54834421728397,-3.7727772742507,39.7621307668288,59.3584503928686,14.0825080870164,8.80125491879801,12.57403219647,3.9986631235659,100,3770.402461989,5.6605325701556,4,10
10.1012318161579,2.54834447057618,-3.77277461859194,39.7621292631918,59.3584430467634,14.0825079861476,8.80125491919256,12.5740295373899,3.99866389959317,100,3770.40126741348,5.66053313545889,4,10
10.1012314095435,2.54834472402558,-3.77277196126505,39.7621277620943,59.3584357045993,14.0825078911605,8.80125492338959,12.5740268804576,3.99866467968269,100,3770.40007399979,5.66053370107339,4,10
10.1012310036175,2.54834497763035,-3.77276930228902,39.7621262635351,59.3584283663979,14.0825078020354,8.80125493137604,12.5740242256786,3.99866546381674,100,3770.39888174994,5.66053426699513,4,10
10.1012305983796,2.54834523138867,-3.7727666416834,39.7621247675129,59.358421032181,14.0825077187522,8.8012549431387,12.5740215730594,3.99866625197723,100,3770.39769066563,5.66053483322028,4,10
10.1012301938293,2.54834548529872,-3.77276397946707,39.7621232740265,59.3584137019707,14.082507641291,8.8012549586644,12.5740189226058,3.99866704414615,100,3770.3965007488,5.66053539974484,4,10
10.1012297899664,2.5483457393587,-3.77276131565907,39.7621217830743,59.3584063757881,14.0825075696326,8.80125497794,12.5740162743235,3.9986678403057,100,3770.39531200114,5.66053596656497,4,10
10.1012293867904,2.5483459935668,-3.77275865027826,39.7621202946553,59.3583990536551,14.082507503757,8.80125500095244,12.5740136282183,3.99866864043815,100,3770.39412442457,5.66053653367676,4,10
10.1012289843011,2.54834624792124,-3.7727559833437,39.7621188087682,59.3583917355934,14.0825074436447,8.80125502768868,12.5740109842961,3.99866944452583,100,3770.39293802081,5.66053710107639,4,10
10.101228582498,2.54834650242023,-3.77275331487414,39.7621173254113,59.3583844216241,14.0825073892758,8.80125505813572,12.5740083425628,3.99867025255065,100,3770.39175279167,5.66053766875993,4,10
10.1012281813808,2.54834675706196,-3.77275064488845,39.7621158445837,59.3583771117688,14.082507340631,8.80125509228054,12.5740057030242,3.99867106449528,100,3770.39056873901,5.66053823672355,4,10
10.1012277809491,2.54834701184468,-3.77274797340516,39.7621143662838,59.3583698060488,14.0825072976906,8.80125513011018,12.5740030656857,3.99867188034187,100,3770.38938586448,5.66053880496343,4,10
10.1012273812027,2.5483472667666,-3.77274530044315,39.7621128905104,59.3583625044851,14.0825072604353,8.80125517161161,12.5740004305533,3.99867270007286,100,3770.38820416987,5.66053937347576,4,10
10.101226982141,2.54834752182596,-3.77274262602083,39.762111417262,59.3583552070995,14.0825072288455,8.80125521677201,12.5739977976324,3.99867352367067,100,3770.38702365699,5.66053994225671,4,10
10.1012265837637,2.548347777021,-3.77273995015696,39.7621099465375,59.3583479139119,14.0825072029018,8.8012552655785,12.573995166929,3.99867435111793,100,3770.38584432749,5.66054051130248,4,10
10.1012261860705,2.54834803234996,-3.77273727286968,39.7621084783354,59.3583406249442,14.0825071825849,8.80125531801821,12.5739925384482,3.99867518239699,100,3770.38466618312,5.6605410806093,4,10
10.101225789061,2.54834828781109,-3.77273459417773,39.7621070126543,59.3583333402169,14.0825071678757,8.80125537407827,12.5739899121959,3.99867601749065,100,3770.38348922561,5.66054165017339,4,10
10.1012253927349,2.54834854340264,-3.7727319140995,39.7621055494929,59.3583260597511,14.0825071587547,8.80125543374595,12.5739872881778,3.99867685638139,100,3770.38231345671,5.66054221999099,4,10
10.1012249970916,2.54834879912288,-3.77272923265303,39.7621040888497,59.3583187835671,14.0825071552024,8.80125549700853,12.573984666399,3.99867769905194,100,3770.38113887801,5.66054279005833,4,10
10.101224602131,2.54834905497006,-3.77272654985666,39.7621026307236,59.358311511686,14.0825071572,8.80125556385315,12.5739820468652,3.99867854548489,100,3770.37996549134,5.66054336037169,4,10
10.1012242078525,2.54834931094246,-3.77272386572884,39.7621011751128,59.3583042441281,14.0825071647282,8.80125563426708,12.573979429582,3.99867939566298,100,3770.37879329827,5.66054393092733,4,10
10.1012238142558,2.54834956703836,-3.77272118028753,39.7620997220162,59.358296980914,14.0825071777678,8.8012557082377,12.5739768145546,3.99868024956902,100,3770.37762230048,5.66054450172153,4,10
10.1012234213405,2.54834982325604,-3.77271849355077,39.7620982714324,59.3582897220639,14.0825071962998,8.80125578575235,12.5739742017885,3.99868110718597,100,3770.37645249962,5.66054507275062,4,10
10.1012230291063,2.54835007959378,-3.77271580553668,39.7620968233597,59.3582824675986,14.0825072203053,8.80125586679839,12.573971591289,3.99868196849673,100,3770.37528389739,5.6605456440109,4,10
10.1012226375527,2.54835033604989,-3.77271311626305,39.7620953777972,59.3582752175377,14.0825072497653,8.80125595136315,12.5739689830614,3.99868283348394,100,3770.3741164953,5.66054621549869,4,10
10.1012222466794,2.54835059262266,-3.7727104257479,39.7620939347428,59.3582679719019,14.0825072846608,8.80125603943412,12.573966377111,3.99868370213079,100,3770.37295029509,5.66054678721031,4,10
10.1012218564859,2.54835084931039,-3.7727077340092,39.7620924941957,59.3582607307113,14.0825073249729,8.80125613099887,12.5739637734433,3.99868457442034,100,3770.37178529834,5.66054735914213,4,10
10.101221466972,2.5483511061114,-3.77270504106428,39.7620910561541,59.3582534939856,14.0825073706827,8.8012562260447,12.5739611720632,3.99868545033559,100,3770.37062150665,5.6605479312905,4,10
10.1012210781371,2.54835136302399,-3.77270234693151,39.7620896206167,59.3582462617452,14.0825074217714,8.80125632455929,12.5739585729762,3.99868632985954,100,3770.36945892167,5.66054850365176,4,10
10.1012206899809,2.54835162004648,-3.77269965162816,39.7620881875819,59.3582390340099,14.08250747822,8.80125642653002,12.5739559761874,3.99868721297537,100,3770.36829754491,5.66054907622231,4,10
10.101220302503,2.54835187717721,-3.77269695517202,39.7620867570485,59.3582318107992,14.08250754001,8.80125653194449,12.573953381702,3.9986880996662,100,3770.36713737802,5.66054964899854,4,10
10.101219915703,2.5483521344145,-3.77269425758067,39.7620853290148,59.3582245921328,14.0825076071226,8.80125664079031,12.5739507895252,3.99868898991525,100,3770.36597842247,5.66055022197686,4,10
10.1012195295805,2.54835239175668,-3.77269155887154,39.7620839034793,59.3582173780307,14.0825076795392,8.8012567530551,12.5739481996619,3.99868988370582,100,3770.36482067988,5.66055079515367,4,10
10.1012191441351,2.54835264920212,-3.77268885906216,39.7620824804409,59.3582101685116,14.0825077572413,8.80125686872651,12.5739456121173,3.99869078102131,100,3770.36366415176,5.66055136852545,4,10
10.1012187593664,2.54835290674914,-3.77268615816962,39.7620810598978,59.358202963596,14.08250784021,8.80125698779221,12.5739430268961,3.99869168184495,100,3770.36250883968,5.66055194208857,4,10
10.101218375274,2.5483531643961,-3.77268345621172,39.7620796418485,59.3581957633027,14.0825079284272,8.80125711023987,12.5739404440039,3.99869258616013,100,3770.3613547451,5.66055251583953,4,10
10.1012179918575,2.54835342214137,-3.77268075320546,39.7620782262916,59.3581885676516,14.0825080218741,8.80125723605732,12.5739378634453,3.99869349395038,100,3770.36020186959,5.66055308977477,4,10
10.1012176091164,2.5483536799833,-3.77267804916812,39.7620768132256,59.3581813766615,14.0825081205322,8.80125736523229,12.5739352852254,3.99869440519893,100,3770.35905021468,5.66055366389077,4,10
10.1012172270504,2.54835393792025,-3.77267534411692,39.762075402649,59.3581741903512,14.0825082243832,8.80125749775254,12.5739327093492,3.99869531988963,100,3770.35789978182,5.66055423818403,4,10
10.101216845659,2.54835419595061,-3.77267263806897,39.7620739945604,59.3581670087405,14.0825083334084,8.80125763360581,12.5739301358215,3.99869623800578,100,3770.35675057251,5.66055481265102,4,10
10.1012164649419,2.54835445407275,-3.77266993104138,39.7620725889579,59.3581598318481,14.0825084475899,8.80125777278005,12.5739275646472,3.99869715953105,100,3770.35560258822,5.66055538728824,4,10
10.1012160848987,2.54835471228506,-3.77266722305097,39.7620711858405,59.358152659693,14.0825085669094,8.80125791526308,12.573924995831,3.99869808444913,100,3770.3544558304,5.66055596209224,4,10
10.1012157055288,2.54835497058593,-3.77266451411487,39.7620697852063,59.3581454922934,14.0825086913483,8.80125806104286,12.5739224293779,3.9986990127436,100,3770.35331030049,5.66055653705956,4,10
10.1012153268319,2.54835522897375,-3.77266180424988,39.7620683870538,59.3581383296691,14.0825088208887,8.80125821010728,12.5739198652927,3.99869994439837,100,3770.352166,5.6605571121867,4,10
10.1012149488076,2.54835548744692,-3.77265909347301,39.7620669913817,59.3581311718385,14.0825089555123,8.80125836244429,12.5739173035803,3.99870087939701,100,3770.35102293033,5.66055768747028,4,10
10.1012145714554,2.54835574600385,-3.77265638180074,39.7620655981882,59.3581240188198,14.0825090952011,8.80125851804183,12.573914744245,3.99870181772337,100,3770.3498810929,5.66055826290681,4,10
10.101214194775,2.54835600464294,-3.77265366925002,39.7620642074719,59.3581168706319,14.0825092399365,8.80125867688781,12.5739121872919,3.99870275936121,100,3770.34874048916,5.66055883849285,4,10
10.1012138187658,2.54835626336262,-3.77265095583761,39.7620628192311,59.3581097272928,14.082509389701,8.80125883897051,12.5739096327254,3.9987037042946,100,3770.34760112043,5.66055941422507,4,10
10.1012134434276,2.54835652216131,-3.77264824157987,39.7620614334643,59.3581025888217,14.0825095444764,8.80125900427777,12.5739070805504,3.9987046525074,100,3770.34646298821,5.66055999010001,4,10
10.1012130687598,2.54835678103743,-3.77264552649359,39.76206005017,59.3580954552362,14.0825097042448,8.80125917279787,12.5739045307714,3.99870560398369,100,3770.3453260938,5.66056056611431,4,10
10.101212694762,2.54835703998941,-3.77264281059502,39.7620586693467,59.3580883265548,14.0825098689882,8.80125934451877,12.5739019833929,3.99870655870734,100,3770.34419043863,5.66056114226458,4,10
10.1012123214338,2.54835729901568,-3.77264009390097,39.7620572909926,59.3580812027953,14.0825100386885,8.80125951942864,12.5738994384197,3.99870751666231,100,3770.34305602407,5.66056171854741,4,10
10.1012119487747,2.5483575581147,-3.77263737642755,39.7620559151061,59.3580740839767,14.0825102133282,8.80125969751572,12.5738968958562,3.99870847783285,100,3770.34192285146,5.66056229495952,4,10
10.1012115767844,2.5483578172849,-3.77263465819124,39.7620545416859,59.3580669701159,14.0825103928893,8.80125987876818,12.573894355707,3.99870944220311,100,3770.34079092215,5.66056287149753,4,10
10.1012112054624,2.54835807652475,-3.7726319392084,39.7620531707302,59.3580598612317,14.082510577354,8.8012600631742,12.5738918179766,3.99871040975728,100,3770.33966023748,5.66056344815812,4,10
10.1012108348082,2.54835833583269,-3.77262921949495,39.7620518022373,59.3580527573409,14.0825107667046,8.80126025072207,12.5738892826691,3.99871138047945,100,3770.33853079875,5.66056402493794,4,10
10.1012104648215,2.54835859520719,-3.77262649906748,39.7620504362058,59.3580456584621,14.0825109609234,8.80126044140007,12.5738867497896,3.99871235435404,100,3770.33740260732,5.66056460183373,4,10
10.1012100955017,2.54835885464671,-3.77262377794199,39.7620490726339,59.3580385646132,14.0825111599926,8.80126063519651,12.5738842193421,3.99871333136514,100,3770.33627566451,5.66056517884214,4,10
10.1012097268485,2.54835911414973,-3.77262105613443,39.7620477115202,59.3580314758111,14.0825113638947,8.80126083209962,12.5738816913309,3.99871431149722,100,3770.3351499716,5.66056575595992,4,10
10.1012093588613,2.54835937371473,-3.77261833366106,39.762046352863,59.3580243920736,14.0825115726122,8.80126103209784,12.5738791657607,3.99871529473461,100,3770.33402552983,5.66056633318375,4,10
10.1012089915398,2.54835963334019,-3.77261561053757,39.7620449966605,59.3580173134182,14.0825117861277,8.80126123517954,12.5738766426354,3.99871628106172,100,3770.33290234056,5.66056691051042,4,10
10.1012086248835,2.54835989302459,-3.77261288677994,39.7620436429112,59.3580102398622,14.0825120044232,8.80126144133317,12.5738741219595,3.99871727046309,100,3770.33178040504,5.66056748793664,4,10
10.101208258892,2.54836015276644,-3.77261016240419,39.7620422916136,59.3580031714228,14.0825122274816,8.80126165054713,12.5738716037374,3.99871826292315,100,3770.33065972446,5.66056806545917,4,10
10.1012078935648,2.54836041256422,-3.77260743742613,39.7620409427657,59.3579961081174,14.0825124552856,8.80126186280989,12.5738690879733,3.99871925842649,100,3770.32954030014,5.66056864307479,4,10
10.1012075289014,2.54836067241644,-3.77260471186133,39.7620395963662,59.3579890499631,14.0825126878176,8.80126207810991,12.5738665746712,3.99872025695777,100,3770.32842213332,5.66056922078027,4,10
10.1012071649014,2.54836093232162,-3.77260198572571,39.7620382524132,59.357981996977,14.0825129250603,8.80126229643577,12.5738640638356,3.99872125850152,100,3770.32730522524,5.66056979857241,4,10
10.1012068015644,2.54836119227825,-3.77259925903473,39.7620369109051,59.3579749491762,14.0825131669963,8.80126251777597,12.5738615554705,3.99872226304251,100,3770.32618957708,5.660570376448,4,10
10.1012064388899,2.54836145228486,-3.77259653180408,39.7620355718403,59.3579679065774,14.0825134136084,8.80126274211915,12.5738590495801,3.99872327056522,100,3770.32507519009,5.66057095440387,4,10
10.1012060768775,2.54836171233998,-3.77259380404922,39.7620342352171,59.3579608691978,14.0825136648793,8.80126296945377,12.5738565461684,3.99872428105442,100,3770.32396206551,5.66057153243681,4,10
10.1012057155266,2.54836197244211,-3.77259107578584,39.7620329010339,59.3579538370532,14.0825139207919,8.80126319976853,12.5738540452396,3.99872529449493,100,3770.32285020447,5.66057211054366,4,10
10.1012053548369,2.5483622325898,-3.77258834702934,39.7620315692888,59.3579468101618,14.082514181329,8.80126343305199,12.5738515467979,3.99872631087158,100,3770.32173960823,5.66057268872123,4,10
10.1012049948078,2.54836249278161,-3.77258561779513,39.7620302399802,59.3579397885389,14.0825144464737,8.80126366929289,12.5738490508471,3.99872733016934,100,3770.32063027784,5.66057326696649,4,10
10.1012046354389,2.54836275301606,-3.77258288809838,39.7620289131065,59.3579327722014,14.0825147162085,8.80126390847994,12.5738465573913,3.99872835237312,100,3770.31952221454,5.66057384527618,4,10
10.1012042767298,2.5483630132917,-3.77258015795451,39.762027588666,59.357925761166,14.0825149905169,8.80126415060181,12.5738440664344,3.99872937746784,100,3770.3184154195,5.66057442364726,4,10
10.10120391868,2.54836327360709,-3.77257742737851,39.7620262666567,59.3579187554491,14.0825152693815,8.80126439564737,12.5738415779803,3.99873040543832,100,3770.31730989387,5.66057500207661,4,10
10.101203561289,2.54836353396077,-3.77257469638585,39.7620249470774,59.3579117550667,14.0825155527855,8.80126464360535,12.5738390920332,3.99873143626968,100,3770.31620563877,5.66057558056107,4,10
10.1012032045563,2.54836379435132,-3.7725719649917,39.762023629926,59.3579047600355,14.0825158407119,8.80126489446445,12.573836608597,3.99873246994702,100,3770.31510265539,5.66057615909756,4,10
10.1012028484815,2.5483640547773,-3.7725692332109,39.7620223152009,59.3578977703709,14.0825161331441,8.80126514821364,12.5738341276754,3.99873350645532,100,3770.31400094474,5.66057673768306,4,10
10.1012024930642,2.54836431523729,-3.77256650105869,39.7620210029003,59.3578907860896,14.0825164300651,8.80126540484173,12.5738316492723,3.99873454578,100,3770.312900508,5.66057731631446,4,10
10.1012021383037,2.54836457572985,-3.7725637685499,39.7620196930226,59.3578838072077,14.0825167314578,8.80126566433762,12.5738291733916,3.99873558790597,100,3770.31180134627,5.66057789498869,4,10
10.1012017841998,2.54836483625358,-3.77256103569948,39.762018385566,59.3578768337406,14.0825170373058,8.80126592669018,12.5738267000371,3.99873663281858,100,3770.31070346063,5.66057847370272,4,10
10.1012014307518,2.54836509680706,-3.77255830252255,39.7620170805288,59.3578698657051,14.0825173475923,8.80126619188843,12.5738242292127,3.99873768050293,100,3770.30960685217,5.6605790524535,4,10
10.1012010779594,2.54836535738888,-3.7725555690335,39.7620157779092,59.3578629031158,14.0825176623004,8.80126645992124,12.5738217609219,3.99873873094435,100,3770.30851152202,5.66057963123798,4,10
10.101200725822,2.54836561799764,-3.77255283524732,39.7620144777054,59.3578559459892,14.0825179814137,8.80126673077763,12.5738192951686,3.9987397841283,100,3770.30741747115,5.6605802100532,4,10
10.1012003743391,2.54836587863194,-3.77255010117898,39.7620131799158,59.3578489943403,14.0825183049157,8.80126700444669,12.5738168319566,3.99874084004017,100,3770.30632470059,5.66058078889613,4,10
10.1012000235104,2.54836613929039,-3.77254736684267,39.7620118845385,59.3578420481853,14.0825186327895,8.80126728091739,12.5738143712894,3.9987418986654,100,3770.30523321149,5.66058136776374,4,10
10.1011996733353,2.54836639997161,-3.77254463225324,39.7620105915718,59.3578351075394,14.0825189650188,8.80126756017881,12.5738119131706,3.99874295998927,100,3770.30414300483,5.66058194665312,4,10
10.1011993238133,2.54836666067418,-3.77254189742524,39.7620093010139,59.3578281724184,14.0825193015869,8.80126784222,12.5738094576041,3.99874402399735,100,3770.30305408175,5.6605825255612,4,10
10.1011989749439,2.54836692139675,-3.77253916237339,39.7620080128631,59.357821242837,14.0825196424775,8.80126812703008,12.5738070045934,3.99874509067524,100,3770.30196644315,5.66058310448506,4,10
10.1011986267267,2.54836718213795,-3.77253642711196,39.7620067271175,59.3578143188109,14.0825199876743,8.80126841459821,12.573804554142,3.99874616000835,100,3770.30088009006,5.66058368342176,4,10
10.1011982791612,2.5483674428964,-3.77253369165544,39.7620054437754,59.357807400355,14.0825203371606,8.80126870491353,12.5738021062537,3.99874723198241,100,3770.29979502349,5.66058426236834,4,10
10.1011979322469,2.54836770367073,-3.77253095601799,39.762004162835,59.3578004874843,14.0825206909204,8.80126899796534,12.5737996609315,3.99874830658308,100,3770.29871124442,5.66058484132188,4,10
10.1011975859832,2.54836796445959,-3.77252822021421,39.7620028842945,59.3577935802143,14.082521048937,8.80126929374279,12.5737972181795,3.998749383796,100,3770.2976287539,5.66058542027942,4,10
10.1011972403698,2.54836822526162,-3.77252548425821,39.7620016081522,59.3577866785597,14.0825214111945,8.80126959223509,12.573794778001,3.99875046360683,100,3770.29654755283,5.66058599923811,4,10
10.1011968954061,2.54836848607547,-3.77252274816425,39.7620003344061,59.3577797825355,14.0825217776766,8.80126989343154,12.5737923403993,3.99875154600142,100,3770.29546764221,5.66058657819499,4,10
10.1011965510917,2.54836874689979,-3.77252001194643,39.7619990630545,59.3577728921566,14.0825221483669,8.8012701973214,12.573789905378,3.99875263096561,100,3770.29438902299,5.66058715714718,4,10
10.101196207426,2.54836900773325,-3.77251727561907,39.7619977940955,59.3577660074376,14.0825225232493,8.80127050389405,12.5737874729405,3.99875371848509,100,3770.29331169615,5.66058773609182,4,10
10.1011958644085,2.5483692685745,-3.77251453919604,39.7619965275276,59.3577591283934,14.0825229023078,8.80127081313879,12.5737850430901,3.99875480854575,100,3770.29223566263,5.66058831502601,4,10
10.1011955220388,2.54836952942222,-3.77251180269167,39.7619952633486,59.357752255038,14.0825232855263,8.80127112504499,12.5737826158305,3.99875590113362,100,3770.29116092327,5.66058889394691,4,10
10.1011951803163,2.54836979027507,-3.77250906611943,39.7619940015568,59.3577453873866,14.0825236728888,8.80127143960209,12.5737801911644,3.9987569962347,100,3770.2900874791,5.66058947285168,4,10
10.1011948392406,2.54837005113174,-3.77250632949352,39.7619927421506,59.357738525453,14.0825240643791,8.80127175679957,12.5737777690956,3.99875809383485,100,3770.28901533094,5.66059005173744,4,10
10.1011944988111,2.54837031199091,-3.77250359282772,39.7619914851278,59.3577316692523,14.0825244599815,8.80127207662679,12.5737753496273,3.99875919392025,100,3770.28794447979,5.66059063060138,4,10
10.1011941590274,2.54837057285126,-3.77250085613611,39.7619902304868,59.3577248187985,14.0825248596799,8.80127239907324,12.5737729327629,3.99876029647675,100,3770.2868749265,5.66059120944067,4,10
10.101193819889,2.54837083371149,-3.77249811943238,39.7619889782255,59.3577179741058,14.0825252634585,8.80127272412841,12.5737705185056,3.99876140149064,100,3770.28580667194,5.66059178825251,4,10
10.1011934813953,2.54837109457029,-3.77249538272997,39.7619877283425,59.3577111351887,14.0825256713014,8.80127305178178,12.5737681068584,3.99876250894783,100,3770.28473971703,5.66059236703411,4,10
10.1011931435458,2.54837135542636,-3.77249264604279,39.7619864808355,59.3577043020604,14.0825260831928,8.80127338202294,12.5737656978246,3.99876361883474,100,3770.28367406262,5.66059294578265,4,10
10.1011928063402,2.54837161627841,-3.77248990938449,39.7619852357029,59.357697474736,14.0825264991167,8.8012737148415,12.5737632914074,3.9987647311375,100,3770.28260970957,5.66059352449538,4,10
10.1011924697777,2.54837187712515,-3.77248717276859,39.7619839929428,59.3576906532289,14.0825269190579,8.80127405022705,12.5737608876101,3.99876584584246,100,3770.2815466587,5.6605941031695,4,10
10.101192133858,2.54837213796529,-3.77248443620863,39.7619827525533,59.3576838375525,14.082527343,8.80127438816919,12.5737584864357,3.99876696293575,100,3770.28048491091,5.66059468180228,4,10
10.1011917985805,2.54837239879755,-3.77248169971813,39.7619815145325,59.3576770277219,14.0825277709279,8.80127472865752,12.5737560878873,3.99876808240367,100,3770.27942446706,5.66059526039094,4,10
10.1011914639447,2.54837265962066,-3.77247896331039,39.7619802788785,59.3576702237497,14.0825282028258,8.8012750716818,12.5737536919679,3.99876920423287,100,3770.27836532784,5.66059583893276,4,10
10.1011911299501,2.54837292043335,-3.77247622699895,39.7619790455897,59.3576634256499,14.0825286386781,8.80127541723175,12.5737512986807,3.99877032840959,100,3770.2773074942,5.660596417425,4,10
10.1011907965962,2.54837318123434,-3.7724734907971,39.7619778146638,59.3576566334364,14.0825290784691,8.80127576529702,12.5737489080288,3.99877145492025,100,3770.27625096691,5.66059699586495,4,10
10.1011904638825,2.54837344202238,-3.77247075471814,39.7619765860993,59.3576498471223,14.0825295221833,8.80127611586738,12.5737465200152,3.9987725837513,100,3770.27519574677,5.66059757424986,4,10
10.1011901318085,2.5483737027962,-3.77246801877533,39.7619753598939,59.3576430667214,14.0825299698054,8.8012764689326,12.5737441346427,3.99877371488918,100,3770.27414183459,5.66059815257708,4,10
10.1011898003736,2.54837396355455,-3.77246528298184,39.761974136046,59.3576362922468,14.0825304213198,8.8012768244825,12.5737417519144,3.99877484832069,100,3770.27308923113,5.66059873084388,4,10
10.1011894695774,2.54837422429619,-3.77246254735087,39.7619729145539,59.3576295237118,14.0825308767111,8.80127718250685,12.5737393718334,3.99877598403225,100,3770.27203793715,5.66059930904762,4,10
10.1011891394192,2.54837448501987,-3.77245981189549,39.7619716954152,59.3576227611301,14.0825313359641,8.80127754299554,12.5737369944023,3.99877712201061,100,3770.27098795347,5.66059988718559,4,10
10.1011888098987,2.54837474572434,-3.77245707662877,39.7619704786283,59.3576160045147,14.0825317990633,8.80127790593843,12.5737346196243,3.9987782622423,100,3770.26993928085,5.66060046525514,4,10
10.1011884810153,2.54837500640838,-3.77245434156356,39.7619692641912,59.3576092538783,14.0825322659933,8.80127827132543,12.573732247502,3.99877940471407,100,3770.26889191998,5.66060104325359,4,10
10.1011881527684,2.54837526707076,-3.7724516067131,39.7619680521021,59.3576025092339,14.082532736739,8.8012786391464,12.5737298780385,3.99878054941257,100,3770.26784587161,5.66060162117835,4,10
10.1011878251575,2.54837552771024,-3.77244887209014,39.7619668423589,59.357595770595,14.0825332112852,8.80127900939135,12.5737275112365,3.99878169632478,100,3770.26680113655,5.66060219902677,4,10
10.1011874981822,2.5483757883256,-3.77244613770745,39.7619656349598,59.3575890379741,14.0825336896165,8.80127938205027,12.5737251470988,3.9987828454374,100,3770.26575771544,5.66060277679624,4,10
10.1011871718419,2.54837604891564,-3.77244340357811,39.7619644299029,59.3575823113842,14.0825341717181,8.80127975711309,12.5737227856284,3.9987839967373,100,3770.26471560905,5.66060335448412,4,10
10.101186846136,2.54837630947913,-3.7724406697148,39.761963227186,59.3575755908382,14.0825346575745,8.80128013456988,12.5737204268279,3.99878515021135,100,3770.26367481806,5.66060393208779,4,10
10.1011865210641,2.54837657001486,-3.77243793613002,39.7619620268077,59.3575688763484,14.0825351471707,8.80128051441062,12.5737180706999,3.99878630584647,100,3770.26263534321,5.6606045096047,4,10
10.1011861966256,2.54837683052163,-3.77243520283679,39.7619608287656,59.3575621679274,14.082535640492,8.80128089662537,12.5737157172474,3.99878746362958,100,3770.26159718516,5.66060508703223,4,10
10.1011858728199,2.54837709099824,-3.7724324698475,39.7619596330579,59.357555465588,14.082536137523,8.8012812812043,12.5737133664729,3.99878862354768,100,3770.26056034458,5.66060566436785,4,10
10.1011855496467,2.5483773514435,-3.77242973717483,39.7619584396826,59.3575487693429,14.0825366382489,8.80128166813745,12.5737110183791,3.99878978558786,100,3770.2595248222,5.66060624160895,4,10
10.1011852271052,2.54837761185622,-3.7724270048314,39.761957248638,59.3575420792034,14.0825371426546,8.80128205741511,12.5737086729688,3.9987909497371,100,3770.25849061861,5.66060681875298,4,10
10.1011849051951,2.5483778722352,-3.77242427282948,39.7619560599218,59.3575353951835,14.0825376507253,8.80128244902727,12.5737063302446,3.99879211598255,100,3770.25745773457,5.66060739579742,4,10
10.1011845839157,2.54837813257926,-3.77242154118181,39.7619548735323,59.3575287172941,14.0825381624463,8.80128284296421,12.5737039902091,3.99879328431155,100,3770.25642617062,5.66060797273973,4,10
10.1011842632666,2.54837839288724,-3.77241880990056,39.7619536894672,59.3575220455483,14.0825386778024,8.8012832392161,12.5737016528648,3.998794454711,100,3770.25539592752,5.66060854957734,4,10
10.1011839432472,2.54837865315794,-3.77241607899816,39.7619525077251,59.3575153799576,14.082539196779,8.80128363777317,12.5736993182143,3.99879562716802,100,3770.25436700586,5.66060912630778,4,10
10.1011836238569,2.5483789133902,-3.77241334848708,39.7619513283036,59.3575087205345,14.0825397193614,8.80128403862568,12.5736969862602,3.99879680167004,100,3770.25333940626,5.66060970292851,4,10
10.1011833050953,2.54837917358287,-3.77241061837941,39.7619501512008,59.3575020672906,14.0825402455349,8.80128444176398,12.5736946570051,3.99879797820444,100,3770.25231312932,5.66061027943703,4,10
10.1011829869617,2.54837943373477,-3.7724078886875,39.7619489764148,59.3574954202377,14.0825407752846,8.80128484717829,12.5736923304515,3.99879915675837,100,3770.25128817563,5.66061085583088,4,10
10.1011826694557,2.54837969384476,-3.77240515942322,39.7619478039435,59.3574887793889,14.082541308596,8.80128525485895,12.5736900066015,3.99880033731932,100,3770.25026454585,5.66061143210757,4,10
10.1011823525768,2.54837995391168,-3.77240243059902,39.7619466337851,59.3574821447543,14.0825418454546,8.80128566479635,12.573687685458,3.99880151987458,100,3770.24924224058,5.66061200826464,4,10
10.1011820363243,2.54838021393438,-3.77239970222695,39.7619454659375,59.3574755163468,14.0825423858456,8.80128607698089,12.5736853670233,3.99880270441156,100,3770.24822126041,5.66061258429959,4,10
10.1011817206977,2.54838047391171,-3.77239697431884,39.7619443003988,59.3574688941774,14.0825429297544,8.80128649140295,12.5736830512997,3.99880389091777,100,3770.24720160587,5.66061316021,4,10
10.1011814056966,2.54838073384255,-3.7723942468869,39.7619431371669,59.3574622782583,14.0825434771668,8.80128690805293,12.5736807382899,3.99880507938059,100,3770.24618327756,5.66061373599343,4,10
10.1011810913202,2.54838099372575,-3.77239151994308,39.7619419762397,59.3574556686005,14.0825440280682,8.80128732692134,12.573678427996,3.99880626978774,100,3770.24516627606,5.66061431164742,4,10
10.1011807775682,2.54838125356019,-3.7723887934992,39.7619408176156,59.3574490652155,14.082544582444,8.80128774799863,12.5736761204205,3.99880746212671,100,3770.2441506019,5.66061488716957,4,10
10.10118046444,2.54838151334472,-3.77238606756708,39.7619396612922,59.3574424681148,14.0825451402798,8.80128817127525,12.5736738155657,3.99880865638499,100,3770.24313625567,5.66061546255742,4,10
10.1011801519349,2.54838177307824,-3.77238334215878,39.7619385072675,59.3574358773098,14.0825457015613,8.80128859674181,12.573671513434,3.99880985255032,100,3770.24212323785,5.66061603780862,4,10
10.1011798400526,2.54838203275963,-3.77238061728576,39.7619373555398,59.3574292928118,14.0825462662743,8.80128902438878,12.5736692140276,3.99881105061036,100,3770.241111549,5.66061661292076,4,10
10.1011795287924,2.54838229238778,-3.77237789295998,39.7619362061067,59.3574227146319,14.0825468344045,8.80128945420677,12.5736669173488,3.99881225055293,100,3770.24010118965,5.66061718789145,4,10
10.1011792181537,2.54838255196157,-3.77237516919291,39.7619350589666,59.3574161427812,14.0825474059374,8.8012898861864,12.5736646233997,3.9988134523656,100,3770.23909216033,5.66061776271829,4,10
10.1011789081361,2.54838281147988,-3.77237244599633,39.7619339141173,59.3574095772709,14.0825479808586,8.80129032031817,12.5736623321827,3.99881465603619,100,3770.23808446158,5.66061833739894,4,10
10.1011785987389,2.54838307094164,-3.77236972338198,39.7619327715566,59.3574030181118,14.0825485591546,8.80129075659278,12.5736600437002,3.99881586155249,100,3770.23707809382,5.660618911931,4,10
10.1011782899617,2.54838333034574,-3.77236700136115,39.7619316312827,59.3573964653149,14.0825491408107,8.80129119500094,12.5736577579539,3.9988170689025,100,3770.23607305757,5.66061948631216,4,10
10.1011779818038,2.54838358969108,-3.77236427994552,39.7619304932936,59.357389918891,14.082549725813,8.80129163553329,12.5736554749465,3.99881827807383,100,3770.23506935338,5.66062006054006,4,10
10.1011776742648,2.54838384897658,-3.77236155914636,39.7619293575868,59.3573833788506,14.0825503141471,8.80129207818055,12.5736531946797,3.99881948905454,100,3770.23406698163,5.66062063461235,4,10
10.101177367344,2.54838410820115,-3.77235883897538,39.761928224161,59.3573768452055,14.0825509057991,8.80129252293341,12.5736509171559,3.99882070183253,100,3770.23306594288,5.66062120852674,4,10
10.101177061041,2.54838436736371,-3.77235611944377,39.7619270930136,59.3573703179651,14.0825515007552,8.80129296978271,12.5736486423772,3.99882191639597,100,3770.23206623753,5.6606217822809,4,10
10.1011767553551,2.5483846264632,-3.77235340056285,39.7619259641428,59.3573637971409,14.0825520990011,8.80129341871918,12.5736463703456,3.99882313273281,100,3770.23106786607,5.66062235587254,4,10
10.1011764502858,2.54838488549852,-3.77235068234387,39.7619248375465,59.3573572827429,14.082552700523,8.80129386973363,12.5736441010631,3.99882435083089,100,3770.23007082896,5.66062292929932,4,10
10.1011761458325,2.54838514446861,-3.77234796479837,39.7619237132226,59.3573507747823,14.082553305307,8.80129432281689,12.573641834532,3.99882557067838,100,3770.22907512666,5.66062350255898,4,10
10.1011758419947,2.54838540337243,-3.77234524793732,39.7619225911691,59.3573442732684,14.0825539133392,8.80129477795981,12.5736395707542,3.99882679226351,100,3770.22808075951,5.66062407564925,4,10
10.1011755387719,2.54838566220889,-3.77234253177181,39.7619214713838,59.3573377782122,14.0825545246056,8.80129523515319,12.5736373097316,3.99882801557447,100,3770.227087728,5.66062464856786,4,10
10.1011752361634,2.54838592097695,-3.77233981631315,39.761920353865,59.3573312896236,14.0825551390926,8.80129569438799,12.5736350514663,3.99882924059932,100,3770.22609603255,5.66062522131252,4,10
10.1011749341688,2.54838617967555,-3.77233710157236,39.7619192386103,59.3573248075136,14.0825557567863,8.80129615565517,12.5736327959603,3.99883046732634,100,3770.22510567357,5.66062579388098,4,10
10.1011746327874,2.54838643830365,-3.77233438756031,39.7619181256177,59.3573183318919,14.082556377673,8.80129661894557,12.5736305432155,3.99883169574383,100,3770.22411665145,5.66062636627102,4,10
10.1011743320186,2.5483866968602,-3.77233167428824,39.7619170148853,59.3573118627679,14.0825570017389,8.80129708425022,12.5736282932338,3.99883292583991,100,3770.22312896662,5.6606269384804,4,10
10.101174031862,2.54838695534416,-3.77232896176696,39.7619159064109,59.3573054001529,14.0825576289703,8.80129755156003,12.5736260460172,3.99883415760297,100,3770.22214261945,5.66062751050687,4,10
10.101173732317,2.5483872137545,-3.77232625000738,39.7619148001924,59.3572989440562,14.0825582593538,8.80129802086611,12.5736238015674,3.99883539102149,100,3770.22115761028,5.66062808234827,4,10
10.1011734333829,2.54838747209018,-3.77232353902048,39.7619136962276,59.3572924944875,14.0825588928754,8.80129849215945,12.5736215598866,3.9988366260838,100,3770.22017393957,5.66062865400229,4,10
10.1011731350593,2.54838773035019,-3.77232082881704,39.7619125945146,59.357286051457,14.0825595295218,8.8012989654311,12.5736193209765,3.99883786277832,100,3770.21919160759,5.66062922546685,4,10
10.1011728373455,2.54838798853349,-3.77231811940771,39.7619114950514,59.3572796149742,14.0825601692794,8.80129944067215,12.5736170848388,3.99883910109344,100,3770.21821061479,5.66062979673966,4,10
10.101172540241,2.54838824663906,-3.77231541080317,39.7619103978358,59.3572731850487,14.0825608121347,8.80129991787368,12.5736148514753,3.99884034101785,100,3770.21723096142,5.66063036781861,4,10
10.1011722437453,2.54838850466589,-3.77231270301434,39.7619093028657,59.3572667616913,14.0825614580741,8.80130039702681,12.573612620888,3.99884158253991,100,3770.21625264801,5.66063093870147,4,10
10.1011719478577,2.54838876261298,-3.77230999605194,39.761908210139,59.3572603449098,14.0825621070844,8.80130087812267,12.5736103930788,3.99884282564818,100,3770.21527567464,5.66063150938611,4,10
10.1011716525777,2.5483890204793,-3.77230728992623,39.7619071196536,59.3572539347151,14.082562759152,8.80130136115247,12.5736081680489,3.9988440703313,100,3770.21430004184,5.66063207987035,4,10
10.1011713579047,2.54838927826385,-3.77230458464805,39.7619060314074,59.3572475311156,14.0825634142635,8.80130184610732,12.5736059458005,3.9988453165779,100,3770.21332574987,5.66063265015204,4,10
10.1011710638381,2.54838953596564,-3.77230188022787,39.7619049453984,59.3572411341215,14.0825640724057,8.80130233297854,12.5736037263352,3.99884656437661,100,3770.21235279904,5.66063322022908,4,10
10.1011707703775,2.54838979358367,-3.7722991766762,39.7619038616245,59.3572347437418,14.082564733565,8.8013028217573,12.5736015096547,3.99884781371611,100,3770.21138118971,5.66063379009929,4,10
10.1011704775221,2.54839005111696,-3.77229647400355,39.7619027800835,59.357228359986,14.0825653977285,8.80130331243481,12.5735992957609,3.99884906458522,100,3770.2104109221,5.66063435976058,4,10
10.1011701852715,2.54839030856449,-3.77229377222011,39.7619017007733,59.3572219828633,14.0825660648827,8.80130380500236,12.5735970846549,3.99885031697255,100,3770.2094419966,5.66063492921079,4,10
10.1011698936251,2.54839056592531,-3.77229107133644,39.7619006236916,59.3572156123824,14.0825667350144,8.80130429945132,12.5735948763388,3.99885157086698,100,3770.2084744134,5.66063549844787,4,10
10.1011696025822,2.54839082319844,-3.77228837136278,39.7618995488368,59.3572092485533,14.0825674081108,8.80130479577304,12.5735926708141,3.99885282625741,100,3770.20750817283,5.66063606746973,4,10
10.1011693121423,2.54839108038287,-3.77228567230941,39.7618984762062,59.3572028913836,14.0825680841581,8.80130529395871,12.5735904680824,3.99885408313253,100,3770.20654327516,5.66063663627422,4,10
10.1011690223049,2.54839133747765,-3.77228297418662,39.761897405798,59.3571965408834,14.0825687631438,8.8013057939998,12.5735882681453,3.99885534148132,100,3770.20557972068,5.6606372048593,4,10
10.1011687330693,2.54839159448181,-3.77228027700448,39.7618963376101,59.3571901970615,14.0825694450545,8.80130629588768,12.5735860710043,3.99885660129274,100,3770.20461750962,5.66063777322289,4,10
10.101168444435,2.5483918513944,-3.77227758077345,39.7618952716403,59.3571838599263,14.0825701298772,8.80130679961383,12.5735838766611,3.99885786255567,100,3770.20365664222,5.66063834136292,4,10
10.1011681564014,2.54839210821443,-3.77227488550335,39.7618942078865,59.357177529487,14.0825708175986,8.80130730516959,12.5735816851172,3.99885912525912,100,3770.2026971188,5.66063890927736,4,10
10.1011678689679,2.54839236494096,-3.77227219120419,39.7618931463464,59.3571712057521,14.0825715082063,8.80130781254644,12.5735794963738,3.99886038939212,100,3770.20173893954,5.66063947696414,4,10
10.1011675821339,2.54839262157304,-3.77226949788638,39.7618920870181,59.3571648887302,14.0825722016872,8.80130832173592,12.5735773104328,3.99886165494382,100,3770.20078210462,5.66064004442122,4,10
10.1011672958989,2.54839287810971,-3.77226680555952,39.7618910298993,59.3571585784301,14.0825728980281,8.80130883272949,12.5735751272954,3.9988629219032,100,3770.19982661436,5.66064061164659,4,10
10.1011670102623,2.54839313455003,-3.77226411423385,39.761889974988,59.3571522748604,14.0825735972164,8.80130934551869,12.5735729469633,3.99886419025944,100,3770.19887246899,5.6606411786382,4,10
10.1011667252235,2.54839339089305,-3.7722614239193,39.7618889222819,59.3571459780291,14.0825742992391,8.80130986009505,12.573570769438,3.99886546000153,100,3770.19791966863,5.66064174539406,4,10
10.1011664407819,2.54839364713785,-3.77225873462561,39.761887871779,59.3571396879451,14.0825750040833,8.80131037645009,12.5735685947207,3.99886673111877,100,3770.19696821355,5.66064231191216,4,10
10.1011661569369,2.54839390328348,-3.77225604636266,39.7618868234771,59.3571334046169,14.0825757117363,8.80131089457547,12.5735664228127,3.99886800360036,100,3770.19601810394,5.66064287819049,4,10
10.101165873688,2.54839415932901,-3.77225335914017,39.7618857773741,59.3571271280521,14.0825764221853,8.8013114144627,12.5735642537156,3.99886927743552,100,3770.19506933996,5.66064344422705,4,10
10.1011655910346,2.54839441527353,-3.7722506729682,39.7618847334677,59.35712085826,14.0825771354179,8.8013119361035,12.5735620874309,3.99887055261354,100,3770.19412192186,5.66064401001991,4,10
10.101165308976,2.54839467111611,-3.77224798785602,39.7618836917559,59.3571145952475,14.082577851421,8.80131245948951,12.5735599239595,3.99887182912386,100,3770.19317584972,5.66064457556708,4,10
10.1011650275117,2.54839492685582,-3.77224530381363,39.7618826522365,59.3571083390239,14.0825785701822,8.80131298461237,12.5735577633031,3.99887310695573,100,3770.1922311238,5.66064514086654,4,10
10.1011647466412,2.54839518249175,-3.77224262085042,39.7618816149072,59.3571020895965,14.0825792916887,8.80131351146372,12.5735556054628,3.99887438609841,100,3770.19128774427,5.66064570591641,4,10
10.1011644663637,2.54839543802299,-3.77223993897633,39.7618805797662,59.3570958469737,14.082580015928,8.80131404003538,12.57355345044,3.99887566654127,100,3770.1903457112,5.66064627071469,4,10
10.1011641866788,2.54839569344864,-3.7722372582009,39.7618795468111,59.3570896111632,14.0825807428874,8.80131457031905,12.5735512982363,3.99887694827396,100,3770.18940502484,5.66064683525945,4,10
10.1011639075858,2.54839594876778,-3.77223457853324,39.7618785160396,59.3570833821729,14.0825814725547,8.80131510230643,12.5735491488523,3.99887823128586,100,3770.18846568523,5.6606473995488,4,10
10.1011636290842,2.54839620397953,-3.77223189998307,39.7618774874497,59.3570771600109,14.0825822049172,8.8013156359894,12.5735470022895,3.9988795155665,100,3770.18752769258,5.66064796358077,4,10
10.1011633511733,2.54839645908298,-3.77222922255993,39.7618764610392,59.3570709446851,14.0825829399625,8.80131617135976,12.5735448585493,3.99888080110549,100,3770.18659104708,5.66064852735348,4,10
10.1011630738527,2.54839671407723,-3.77222654627309,39.761875436806,59.3570647362025,14.0825836776781,8.80131670840927,12.5735427176328,3.99888208789224,100,3770.18565574873,5.66064909086495,4,10
10.1011627971216,2.5483969689614,-3.77222387113216,39.7618744147478,59.3570585345714,14.0825844180515,8.80131724712982,12.5735405795414,3.99888337591642,100,3770.18472179771,5.66064965411337,4,10
10.1011625209795,2.54839722373461,-3.77222119714622,39.7618733948624,59.3570523397991,14.0825851610705,8.80131778751326,12.573538444276,3.99888466516751,100,3770.18378919412,5.66065021709679,4,10
10.1011622454258,2.54839747839597,-3.77221852432444,39.7618723771479,59.3570461518938,14.0825859067228,8.80131832955141,12.5735363118377,3.99888595563533,100,3770.18285793808,5.66065077981336,4,10
10.1011619704599,2.54839773294461,-3.77221585267642,39.7618713616018,59.3570399708621,14.0825866549961,8.80131887323631,12.5735341822278,3.9988872473096,100,3770.18192802969,5.66065134226119,4,10
10.1011616960812,2.54839798737964,-3.77221318221115,39.761870348222,59.3570337967114,14.082587405878,8.80131941855984,12.5735320554475,3.99888854017991,100,3770.18099946903,5.66065190443838,4,10
10.1011614222892,2.5483982417002,-3.77221051293793,39.7618693370064,59.3570276294501,14.0825881593561,8.80131996551393,12.5735299314978,3.99888983423608,100,3770.18007225618,5.66065246634314,4,10
10.1011611490832,2.54839849590543,-3.77220784486582,39.7618683279527,59.3570214690845,14.0825889154186,8.80132051409055,12.5735278103797,3.99889112946789,100,3770.17914639124,5.66065302797353,4,10
10.1011608764626,2.54839874999445,-3.7722051780039,39.7618673210589,59.3570153156222,14.0825896740531,8.80132106428169,12.5735256920944,3.99889242586499,100,3770.17822187425,5.66065358932779,4,10
10.1011606044268,2.5483990039664,-3.77220251236133,39.7618663163227,59.3570091690706,14.0825904352474,8.80132161607935,12.573523576643,3.99889372341744,100,3770.17729870535,5.66065415040404,4,10
10.1011603329753,2.54839925782044,-3.77219984794715,39.7618653137416,59.3570030294367,14.0825911989895,8.80132216947561,12.5735214640265,3.99889502211499,100,3770.17637688452,5.66065471120044,4,10
10.1011600621074,2.54839951155571,-3.77219718477011,39.7618643133138,59.3569968967277,14.0825919652675,8.80132272446247,12.5735193542457,3.99889632194777,100,3770.17545641182,5.66065527171522,4,10
10.1011597918226,2.54839976517135,-3.77219452283936,39.7618633150371,59.3569907709506,14.0825927340688,8.80132328103207,12.5735172473018,3.99889762290547,100,3770.17453728735,5.66065583194655,4,10
10.1011595221202,2.54840001866652,-3.77219186216371,39.7618623189091,59.3569846521123,14.0825935053817,8.8013238391764,12.5735151431958,3.99889892497799,100,3770.17361951118,5.66065639189257,4,10
10.1011592529997,2.54840027204039,-3.7721892027522,39.7618613249277,59.3569785402195,14.0825942791943,8.80132439888769,12.5735130419286,3.99890022815555,100,3770.17270308322,5.66065695155153,4,10
10.1011589844604,2.5484005252921,-3.77218654461348,39.7618603330908,59.3569724352793,14.0825950554947,8.80132496015813,12.5735109435012,3.99890153242808,100,3770.17178800359,5.66065751092163,4,10
10.1011587165018,2.54840077842084,-3.77218388775651,39.7618593433958,59.3569663372984,14.0825958342706,8.80132552297977,12.5735088479146,3.99890283778569,100,3770.17087427228,5.66065807000109,4,10
10.1011584491232,2.54840103142576,-3.77218123218972,39.7618583558409,59.3569602462841,14.0825966155103,8.80132608734482,12.5735067551695,3.99890414421827,100,3770.16996188935,5.66065862878814,4,10
10.1011581823241,2.54840128430603,-3.77217857792226,39.7618573704237,59.3569541622427,14.0825973992021,8.80132665324538,12.5735046652671,3.99890545171615,100,3770.16905085478,5.66065918728103,4,10
10.1011579161039,2.54840153706084,-3.77217592496265,39.7618563871421,59.3569480851806,14.082598185334,8.80132722067378,12.573502578208,3.99890676026951,100,3770.16814116857,5.66065974547795,4,10
10.1011576504618,2.54840178968936,-3.77217327331948,39.7618554059938,59.3569420151045,14.0825989738942,8.80132778962235,12.5735004939933,3.99890806986832,100,3770.1672328307,5.66066030337722,4,10
10.1011573853975,2.54840204219077,-3.77217062300144,39.7618544269768,59.3569359520217,14.0825997648709,8.80132836008318,12.5734984126238,3.99890938050294,100,3770.16632584122,5.660660860977,4,10
10.1011571209101,2.54840229456426,-3.77216797401695,39.7618534500883,59.3569298959378,14.0826005582525,8.80132893204865,12.5734963341001,3.99891069216352,100,3770.1654202001,5.66066141827562,4,10
