Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011568569992,2.54840254680903,-3.77216532637493,39.7618524753267,59.356923846859,14.0826013540271,8.80132950551103,12.5734942584236,3.99891200484041,100,3770.16451590728,5.66066197527136,4,10
10.1011565936642,2.54840279892425,-3.7721626800834,39.7618515026895,59.3569178047926,14.0826021521832,8.80133008046266,12.5734921855944,3.99891331852393,100,3770.16361296274,5.66066253196247,4,10
10.1011563309044,2.54840305090914,-3.7721600351511,39.7618505321745,59.3569117697446,14.0826029527091,8.80133065689591,12.5734901156138,3.99891463320427,100,3770.16271136647,5.66066308834724,4,10
10.1011560687192,2.54840330276288,-3.77215739158629,39.7618495637795,59.3569057417208,14.082603755593,8.80133123480317,12.5734880484822,3.99891594887191,100,3770.1618111184,5.66066364442398,4,10
10.101155807108,2.54840355448468,-3.77215474939766,39.7618485975021,59.3568997207281,14.0826045608235,8.80133181417676,12.5734859842008,3.99891726551726,100,3770.16091221856,5.66066420019098,4,10
10.1011555460702,2.54840380607376,-3.77215210859327,39.7618476333405,59.356893706772,14.0826053683891,8.80133239500918,12.57348392277,3.9989185831306,100,3770.16001466686,5.66066475564652,4,10
10.1011552856053,2.54840405752931,-3.77214946918167,39.761846671292,59.3568876998594,14.0826061782781,8.80133297729276,12.5734818641909,3.99891990170255,100,3770.15911846321,5.66066531078897,4,10
10.1011550257125,2.54840430885055,-3.77214683117097,39.7618457113545,59.3568816999956,14.082606990479,8.80133356101993,12.5734798084637,3.99892122122333,100,3770.15822360758,5.66066586561662,4,10
10.1011547663914,2.5484045600367,-3.77214419456948,39.761844753526,59.3568757071873,14.0826078049806,8.80133414618319,12.5734777555894,3.99892254168378,100,3770.15733009992,5.6606664201278,4,10
10.1011545076412,2.54840481108699,-3.77214155938555,39.761843797804,59.3568697214397,14.0826086217711,8.80133473277505,12.5734757055687,3.99892386307414,100,3770.15643794011,5.66066697432087,4,10
10.1011542494614,2.54840506200062,-3.77213892562696,39.7618428441863,59.3568637427595,14.0826094408391,8.80133532078793,12.573473658402,3.99892518538496,100,3770.15554712815,5.66066752819416,4,10
10.1011539918514,2.54840531277684,-3.77213629330225,39.7618418926708,59.3568577711515,14.0826102621734,8.80133591021439,12.5734716140902,3.9989265086071,100,3770.15465766387,5.66066808174602,4,10
10.1011537348106,2.54840556341487,-3.77213366241955,39.7618409432552,59.3568518066226,14.0826110857626,8.80133650104705,12.5734695726339,3.998927832731,100,3770.1537695472,5.66066863497484,4,10
10.1011534783383,2.54840581391396,-3.77213103298658,39.7618399959371,59.3568458491777,14.0826119115956,8.80133709327845,12.5734675340336,3.9989291577474,100,3770.15288277802,5.66066918787897,4,10
10.101153222434,2.54840606427332,-3.77212840501153,39.7618390507145,59.3568398988228,14.0826127396608,8.80133768690121,12.57346549829,3.99893048364692,100,3770.15199735629,5.66066974045676,4,10
10.1011529670969,2.54840631449221,-3.77212577850253,39.7618381075848,59.3568339555638,14.0826135699471,8.80133828190787,12.5734634654037,3.99893181042034,100,3770.15111328187,5.66067029270662,4,10
10.1011527123266,2.54840656456987,-3.77212315346748,39.7618371665461,59.3568280194059,14.082614402443,8.80133887829112,12.5734614353753,3.99893313805831,100,3770.15023055465,5.66067084462695,4,10
10.1011524581224,2.54840681450554,-3.7721205299141,39.7618362275961,59.3568220903546,14.0826152371378,8.80133947604361,12.5734594082052,3.99893446655153,100,3770.14934917449,5.66067139621612,4,10
10.1011522044838,2.54840706429848,-3.77211790785066,39.7618352907324,59.3568161684161,14.0826160740199,8.80134007515795,12.5734573838943,3.99893579589099,100,3770.14846914131,5.66067194747253,4,10
10.10115195141,2.54840731394794,-3.77211528728475,39.7618343559528,59.3568102535948,14.0826169130782,8.80134067562682,12.5734553624427,3.9989371260674,100,3770.14759045494,5.66067249839462,4,10
10.1011516989004,2.54840756345318,-3.77211266822422,39.7618334232551,59.3568043458964,14.0826177543017,8.80134127744293,12.573453343851,3.99893845707169,100,3770.14671311521,5.66067304898081,4,10
10.1011514469546,2.54840781281346,-3.77211005067699,39.7618324926369,59.3567984453269,14.0826185976795,8.80134188059907,12.5734513281199,3.99893978889475,100,3770.14583712204,5.66067359922947,4,10
10.1011511955717,2.54840806202804,-3.77210743465059,39.7618315640961,59.3567925518911,14.0826194432003,8.8013424850879,12.5734493152497,3.99894112152742,100,3770.14496247528,5.6606741491391,4,10
10.1011509447513,2.54840831109619,-3.77210482015306,39.7618306376304,59.3567866655937,14.082620290853,8.80134309090215,12.573447305241,3.99894245496057,100,3770.14408917475,5.66067469870811,4,10
10.1011506944928,2.54840856001718,-3.77210220719184,39.7618297132374,59.3567807864405,14.0826211406267,8.80134369803471,12.573445298094,3.99894378918526,100,3770.14321722029,5.66067524793494,4,10
10.1011504447954,2.54840880879029,-3.7720995957747,39.7618287909152,59.3567749144365,14.0826219925105,8.80134430647843,12.5734432938094,3.99894512419246,100,3770.14234661177,5.66067579681808,4,10
10.1011501956586,2.54840905741479,-3.77209698590917,39.761827870661,59.3567690495867,14.0826228464936,8.80134491622601,12.5734412923876,3.99894645997318,100,3770.14147734894,5.66067634535597,4,10
10.1011499470818,2.54840930588997,-3.77209437760291,39.7618269524731,59.3567631918963,14.0826237025648,8.80134552727037,12.5734392938289,3.99894779651862,100,3770.1406094317,5.66067689354705,4,10
10.1011496990644,2.54840955421509,-3.77209177086337,39.7618260363487,59.3567573413699,14.0826245607134,8.80134613960422,12.5734372981337,3.99894913381962,100,3770.13974285984,5.66067744138984,4,10
10.1011494516057,2.54840980238947,-3.77208916569822,39.761825122286,59.3567514980128,14.0826254209284,8.80134675322063,12.5734353053024,3.99895047186749,100,3770.13887763317,5.6606779888828,4,10
10.1011492047051,2.54841005041238,-3.77208656211474,39.7618242102824,59.3567456618297,14.0826262831992,8.80134736811243,12.5734333153354,3.99895181065335,100,3770.13801375152,5.66067853602442,4,10
10.101148958362,2.54841029828312,-3.77208396012048,39.7618233003357,59.3567398328254,14.082627147515,8.80134798427264,12.5734313282329,3.99895315016829,100,3770.13715121461,5.66067908281323,4,10
10.1011487125758,2.54841054600098,-3.77208135972285,39.7618223924436,59.3567340110045,14.0826280138648,8.80134860169403,12.5734293439955,3.99895449040355,100,3770.13629002234,5.66067962924768,4,10
10.1011484673459,2.54841079356526,-3.77207876092928,39.7618214866039,59.3567281963724,14.082628882238,8.80134922036962,12.5734273626233,3.99895583135026,100,3770.1354301745,5.66068017532631,4,10
10.1011482226716,2.54841104097526,-3.77207616374704,39.7618205828146,59.3567223889333,14.0826297526238,8.80134984029246,12.5734253841167,3.99895717299978,100,3770.13457167078,5.66068072104761,4,10
10.1011479785524,2.5484112882303,-3.77207356818349,39.7618196810727,59.3567165886914,14.0826306250116,8.80135046145546,12.5734234084759,3.99895851534325,100,3770.13371451105,5.66068126641014,4,10
10.1011477349876,2.54841153532968,-3.77207097424582,39.7618187813766,59.3567107956519,14.0826314993909,8.80135108385161,12.5734214357013,3.99895985837213,100,3770.13285869502,5.66068181141244,4,10
10.1011474919766,2.54841178227272,-3.77206838194149,39.7618178837238,59.3567050098192,14.0826323757508,8.801351707474,12.5734194657931,3.99896120207774,100,3770.1320042225,5.660682356053,4,10
10.1011472495187,2.54841202905873,-3.77206579127744,39.7618169881119,59.3566992311979,14.082633254081,8.80135233231573,12.5734174987514,3.99896254645137,100,3770.13115109325,5.66068290033041,4,10
10.1011470076134,2.54841227568703,-3.77206320226099,39.7618160945388,59.3566934597916,14.0826341343707,8.80135295836982,12.5734155345767,3.99896389148438,100,3770.13029930699,5.6606834442432,4,10
10.1011467662601,2.54841252215694,-3.77206061489932,39.7618152030019,59.3566876956057,14.0826350166095,8.80135358562939,12.5734135732691,3.99896523716825,100,3770.1294488635,5.66068398778995,4,10
10.101146525458,2.54841276846779,-3.77205802919934,39.7618143134994,59.356681938644,14.0826359007868,8.8013542140875,12.5734116148287,3.99896658349451,100,3770.12859976255,5.6606845309692,4,10
10.1011462852067,2.5484130146189,-3.77205544516846,39.7618134260286,59.3566761889113,14.0826367868922,8.80135484373727,12.573409659256,3.99896793045446,100,3770.12775200387,5.66068507377951,4,10
10.1011460455054,2.5484132606096,-3.77205286281344,39.7618125405873,59.3566704464111,14.0826376749154,8.80135547457201,12.5734077065507,3.99896927803979,100,3770.12690558715,5.66068561621951,4,10
10.1011458063536,2.54841350643924,-3.77205028214144,39.7618116571734,59.3566647111481,14.0826385648457,8.80135610658471,12.5734057567134,3.99897062624188,100,3770.12606051223,5.66068615828773,4,10
10.1011455677506,2.54841375210714,-3.77204770315944,39.7618107757844,59.3566589831264,14.0826394566728,8.80135673976866,12.5734038097441,3.9989719750522,100,3770.12521677874,5.66068669998279,4,10
10.1011453296958,2.54841399761265,-3.77204512587423,39.7618098964181,59.3566532623498,14.0826403503863,8.801357374117,12.5734018656429,3.99897332446244,100,3770.12437438647,5.6606872413033,4,10
10.1011450921886,2.54841424295511,-3.77204255029307,39.7618090190722,59.3566475488227,14.082641245976,8.80135800962296,12.5733999244101,3.99897467446419,100,3770.12353333505,5.66068778224786,4,10
10.1011448552284,2.54841448813388,-3.77203997642249,39.7618081437443,59.3566418425486,14.0826421434315,8.80135864627977,12.5733979860454,3.9989760250491,100,3770.12269362424,5.66068832281506,4,10
10.1011446188144,2.5484147331483,-3.7720374042695,39.7618072704323,59.3566361435321,14.0826430427426,8.80135928408072,12.5733960505493,3.99897737620893,100,3770.12185525374,5.66068886300356,4,10
10.1011443829463,2.54841497799772,-3.77203483384062,39.7618063991336,59.3566304517765,14.0826439438989,8.80135992301916,12.5733941179213,3.99897872793537,100,3770.12101822326,5.66068940281195,4,10
10.1011441476231,2.5484152226815,-3.7720322651432,39.7618055298464,59.3566247672863,14.0826448468903,8.80136056308834,12.5733921881624,3.99898008021989,100,3770.12018253253,5.66068994223887,4,10
10.1011439128445,2.548415467199,-3.77202969818353,39.7618046625678,59.3566190900647,14.0826457517066,8.80136120428153,12.5733902612719,3.99898143305438,100,3770.11934818121,5.66069048128298,4,10
10.1011436786097,2.54841571154957,-3.77202713296856,39.7618037972959,59.3566134201154,14.0826466583376,8.80136184659216,12.5733883372501,3.99898278643064,100,3770.11851516894,5.6606910199429,4,10
10.1011434449181,2.5484159557326,-3.77202456950499,39.7618029340285,59.356607757443,14.0826475667731,8.8013624900135,12.5733864160972,3.99898414034044,100,3770.11768349545,5.66069155821732,4,10
10.1011432117691,2.54841619974744,-3.77202200779931,39.7618020727629,59.3566021020505,14.082648477003,8.80136313453897,12.5733844978128,3.99898549477564,100,3770.11685316045,5.66069209610484,4,10
10.1011429791621,2.54841644359346,-3.77201944785833,39.7618012134969,59.3565964539414,14.0826493890175,8.80136378016192,12.5733825823973,3.99898684972811,100,3770.11602416353,5.66069263360415,4,10
10.1011427470964,2.54841668727004,-3.77201688968847,39.7618003562284,59.3565908131196,14.0826503028061,8.80136442687575,12.5733806698504,3.99898820518962,100,3770.1151965044,5.66069317071396,4,10
10.1011425155714,2.54841693077656,-3.77201433329645,39.761799500955,59.3565851795886,14.082651218359,8.80136507467392,12.5733787601722,3.99898956115192,100,3770.11437018275,5.66069370743295,4,10
10.1011422845865,2.54841717411239,-3.77201177868875,39.7617986476744,59.3565795533515,14.082652135666,8.80136572354985,12.5733768533627,3.99899091760722,100,3770.1135451982,5.66069424375971,4,10
10.1011420541411,2.54841741727693,-3.7720092258719,39.7617977963841,59.3565739344122,14.0826530547174,8.80136637349705,12.5733749494217,3.99899227454733,100,3770.11272155037,5.66069477969301,4,10
10.1011418242344,2.54841766026956,-3.77200667485215,39.7617969470821,59.3565683227741,14.0826539755034,8.80136702450898,12.5733730483492,3.99899363196442,100,3770.11189923894,5.66069531523157,4,10
10.101141594866,2.54841790308967,-3.77200412563616,39.7617960997659,59.3565627184404,14.0826548980136,8.80136767657916,12.5733711501451,3.9989949898503,100,3770.11107826357,5.66069585037405,4,10
10.1011413660352,2.54841814573665,-3.77200157823029,39.7617952544332,59.3565571214142,14.0826558222383,8.80136832970112,12.5733692548094,3.99899634819712,100,3770.11025862387,5.6606963851192,4,10
10.1011411377413,2.54841838820988,-3.77199903264091,39.7617944110817,59.356551531699,14.0826567481678,8.80136898386837,12.573367362342,3.99899770699699,100,3770.10944031949,5.66069691946567,4,10
10.1011409099838,2.54841863050879,-3.77199648887444,39.7617935697091,59.3565459492976,14.0826576757922,8.80136963907444,12.5733654727428,3.99899906624177,100,3770.10862335001,5.66069745341224,4,10
10.1011406827619,2.54841887263275,-3.77199394693707,39.7617927303132,59.3565403742141,14.0826586051014,8.80137029531295,12.5733635860115,3.99900042592367,100,3770.10780771513,5.66069798695762,4,10
10.1011404560751,2.54841911458118,-3.77199140683501,39.7617918928916,59.3565348064511,14.0826595360857,8.80137095257743,12.573361702148,3.99900178603474,100,3770.10699341448,5.66069852010053,4,10
10.1011402299228,2.54841935635349,-3.77198886857468,39.7617910574418,59.3565292460114,14.0826604687356,8.80137161086157,12.5733598211521,3.9990031465673,100,3770.10618044755,5.66069905283975,4,10
10.1011400043042,2.54841959794908,-3.77198633216238,39.7617902239617,59.3565236928984,14.0826614030412,8.80137227015894,12.573357943024,3.99900450751363,100,3770.10536881401,5.66069958517403,4,10
10.1011397792188,2.54841983936737,-3.77198379760415,39.7617893924489,59.3565181471145,14.0826623389929,8.80137293046323,12.5733560677631,3.99900586886577,100,3770.10455851349,5.66070011710209,4,10
10.101139554666,2.54842008060776,-3.77198126490606,39.7617885629011,59.3565126086638,14.0826632765808,8.80137359176808,12.5733541953693,3.99900723061597,100,3770.10374954561,5.66070064862272,4,10
10.1011393306451,2.5484203216697,-3.77197873407448,39.7617877353161,59.3565070775482,14.0826642157957,8.80137425406718,12.5733523258426,3.99900859275647,100,3770.10294190987,5.66070117973469,4,10
10.1011391071555,2.54842056255259,-3.77197620511527,39.7617869096915,59.3565015537709,14.0826651566276,8.80137491735428,12.5733504591824,3.99900995527963,100,3770.10213560594,5.66070171043674,4,10
10.1011388841966,2.54842080325586,-3.77197367803456,39.7617860860247,59.3564960373347,14.082666099067,8.80137558162301,12.5733485953888,3.99901131817779,100,3770.10133063331,5.66070224072771,4,10
10.1011386617676,2.54842104377893,-3.77197115283849,39.7617852643138,59.3564905282421,14.0826670431042,8.80137624686716,12.5733467344615,3.99901268144333,100,3770.10052699168,5.66070277060633,4,10
10.1011384398681,2.54842128412124,-3.77196862953298,39.7617844445562,59.3564850264967,14.0826679887297,8.80137691308045,12.5733448764001,3.99901404506846,100,3770.09972468057,5.66070330007142,4,10
10.1011382184973,2.54842152428222,-3.7719661081241,39.7617836267498,59.3564795321001,14.0826689359341,8.80137758025666,12.5733430212046,3.99901540904563,100,3770.09892369956,5.66070382912177,4,10
10.1011379976547,2.5484217642613,-3.77196358861778,39.761782810892,59.3564740450554,14.0826698847078,8.80137824838954,12.5733411688744,3.99901677336732,100,3770.09812404818,5.6607043577562,4,10
10.1011377773396,2.54842200405792,-3.77196107101975,39.7617819969807,59.3564685653654,14.0826708350415,8.80137891747296,12.5733393194093,3.99901813802603,100,3770.09732572602,5.66070488597351,4,10
10.1011375575513,2.54842224367153,-3.7719585553362,39.7617811850134,59.3564630930326,14.0826717869254,8.80137958750072,12.5733374728092,3.99901950301398,100,3770.09652873264,5.66070541377253,4,10
10.1011373382893,2.54842248310157,-3.77195604157265,39.7617803749881,59.3564576280592,14.0826727403507,8.80138025846662,12.5733356290734,3.99902086832395,100,3770.09573306759,5.66070594115204,4,10
10.101137119553,2.54842272234748,-3.77195352973519,39.761779566902,59.3564521704481,14.0826736953075,8.80138093036453,12.5733337882018,3.99902223394827,100,3770.09493873044,5.66070646811095,4,10
10.1011369013415,2.54842296140872,-3.77195101982949,39.7617787607531,59.3564467202014,14.0826746517864,8.8013816031883,12.573331950194,3.99902359987954,100,3770.09414572069,5.66070699464802,4,10
10.1011366836545,2.54842320028474,-3.77194851186158,39.7617779565392,59.3564412773217,14.0826756097783,8.80138227693186,12.5733301150499,3.99902496611031,100,3770.09335403791,5.66070752076214,4,10
10.1011364664911,2.548423438975,-3.77194600583675,39.7617771542575,59.3564358418112,14.0826765692739,8.80138295158918,12.5733282827686,3.99902633263326,100,3770.0925636816,5.66070804645215,4,10
10.1011362498509,2.54842367747895,-3.77194350176109,39.761776353906,59.3564304136718,14.0826775302641,8.80138362715417,12.5733264533503,3.99902769944111,100,3770.0917746513,5.66070857171688,4,10
10.1011360337331,2.54842391579605,-3.77194099963992,39.7617755554823,59.3564249929065,14.0826784927391,8.80138430362081,12.5733246267941,3.99902906652619,100,3770.09098694657,5.66070909655522,4,10
10.1011358181371,2.54842415392577,-3.77193849947929,39.7617747589841,59.3564195795173,14.08267945669,8.8013849809829,12.5733228031001,3.99903043388122,100,3770.09020056691,5.66070962096601,4,10
10.1011356030622,2.54842439186758,-3.77193600128464,39.761773964409,59.3564141735062,14.0826804221076,8.80138565923448,12.5733209822675,3.99903180149914,100,3770.08941551182,5.66071014494815,4,10
10.101135388508,2.54842462962094,-3.77193350506144,39.7617731717546,59.3564087748752,14.0826813889828,8.80138633836958,12.5733191642959,3.99903316937252,100,3770.0886317808,5.66071066850051,4,10
10.1011351744736,2.54842486718533,-3.77193101081548,39.7617723810188,59.3564033836269,14.0826823573062,8.80138701838223,12.5733173491851,3.99903453749414,100,3770.08784937338,5.66071119162198,4,10
10.1011349609586,2.54842510456022,-3.7719285185521,39.7617715921992,59.3563979997632,14.082683327069,8.80138769926651,12.5733155369343,3.99903590585677,100,3770.08706828911,5.66071171431142,4,10
10.1011347479621,2.54842534174509,-3.77192602827694,39.7617708052932,59.3563926232854,14.0826842982616,8.80138838101635,12.5733137275435,3.99903727445309,100,3770.08628852741,5.66071223656776,4,10
10.1011345354837,2.54842557873943,-3.77192353999544,39.7617700202988,59.3563872541964,14.0826852708754,8.80138906362589,12.5733119210118,3.99903864327609,100,3770.08551008781,5.66071275838987,4,10
10.1011343235227,2.54842581554269,-3.77192105371307,39.7617692372135,59.3563818924981,14.0826862449011,8.8013897470891,12.573310117339,3.99904001231835,100,3770.08473296985,5.6607132797767,4,10
10.1011341120785,2.5484260521544,-3.7719185694354,39.761768456035,59.3563765381916,14.0826872203297,8.80139043140019,12.5733083165245,3.99904138157297,100,3770.08395717292,5.6607138007271,4,10
10.1011339011503,2.54842628857402,-3.77191608716748,39.7617676767609,59.3563711912797,14.0826881971523,8.80139111655325,12.5733065185677,3.99904275103279,100,3770.08318269655,5.66071432124009,4,10
10.1011336907376,2.54842652480105,-3.77191360691484,39.761766899389,59.3563658517634,14.0826891753599,8.80139180254235,12.5733047234681,3.99904412069071,100,3770.08240954024,5.66071484131449,4,10
10.1011334808398,2.54842676083498,-3.77191112868303,39.7617661239169,59.3563605196449,14.0826901549435,8.80139248936177,12.5733029312254,3.99904549053969,100,3770.08163770339,5.66071536094931,4,10
10.1011332714562,2.54842699667532,-3.7719086524769,39.761765350342,59.3563551949254,14.0826911358942,8.80139317700559,12.5733011418387,3.99904686057272,100,3770.08086718554,5.66071588014344,4,10
10.1011330625861,2.54842723232155,-3.771906178302,39.7617645786623,59.3563498776076,14.082692118203,8.80139386546801,12.5732993553076,3.99904823078265,100,3770.08009798614,5.66071639889585,4,10
10.101132854229,2.54842746777318,-3.77190370616358,39.7617638088755,59.3563445676921,14.0826931018612,8.8013945547433,12.5732975716316,3.9990496011626,100,3770.07933010464,5.66071691720547,4,10
10.1011326463842,2.54842770302972,-3.77190123606698,39.761763040979,59.3563392651815,14.08269408686,8.80139524482553,12.5732957908103,3.99905097170563,100,3770.07856354052,5.66071743507128,4,10
10.1011324390511,2.54842793809067,-3.77189876801719,39.7617622749706,59.3563339700762,14.0826950731903,8.80139593570897,12.5732940128427,3.99905234240475,100,3770.07779829318,5.6607179524922,4,10
10.101132232229,2.54842817295555,-3.77189630201957,39.7617615108479,59.3563286823788,14.0826960608435,8.80139662738793,12.5732922377285,3.99905371325303,100,3770.07703436209,5.66071846946722,4,10
10.1011320259173,2.54842840762386,-3.77189383807894,39.7617607486087,59.35632340209,14.0826970498109,8.80139731985668,12.5732904654669,3.99905508424359,100,3770.07627174674,5.66071898599532,4,10
10.1011318201153,2.54842864209512,-3.77189137620076,39.7617599882506,59.3563181292122,14.0826980400834,8.80139801310946,12.5732886960574,3.9990564553695,100,3770.07551044649,5.66071950207547,4,10
10.1011316148225,2.54842887636885,-3.77188891638991,39.7617592297711,59.356312863746,14.0826990316526,8.80139870714061,12.5732869294994,3.99905782662387,100,3770.07475046089,5.66072001770665,4,10
10.1011314100382,2.54842911044458,-3.77188645865158,39.761758473168,59.3563076056926,14.0827000245097,8.80139940194442,12.5732851657922,3.99905919800017,100,3770.07399178924,5.66072053288788,4,10
10.1011312057618,2.54842934432181,-3.77188400299059,39.7617577184388,59.356302355054,14.082701018646,8.80140009751523,12.573283404935,3.99906056949135,100,3770.07323443103,5.6607210476181,4,10
10.1011310019925,2.54842957800009,-3.77188154941217,39.7617569655814,59.3562971118311,14.082702014053,8.80140079384734,12.5732816469274,3.99906194109064,100,3770.07247838567,5.66072156189635,4,10
10.1011307987299,2.54842981147894,-3.77187909792121,39.7617562145933,59.3562918760252,14.0827030107221,8.80140149093518,12.5732798917685,3.99906331279146,100,3770.0717236526,5.66072207572164,4,10
10.1011305959731,2.54843004475787,-3.77187664852244,39.7617554654722,59.3562866476379,14.0827040086443,8.80140218877307,12.5732781394576,3.99906468458681,100,3770.07097023127,5.66072258909294,4,10
10.1011303937217,2.54843027783644,-3.77187420122129,39.7617547182158,59.3562814266697,14.0827050078112,8.80140288735555,12.5732763899944,3.99906605647016,100,3770.07021812105,5.66072310200929,4,10
10.101130191975,2.54843051071418,-3.77187175602222,39.7617539728217,59.3562762131223,14.0827060082146,8.80140358667694,12.5732746433778,3.99906742843484,100,3770.06946732129,5.66072361446975,4,10
10.1011299907323,2.54843074339064,-3.77186931293022,39.7617532292876,59.3562710069966,14.0827070098457,8.80140428673167,12.5732728996072,3.99906880047411,100,3770.06871783148,5.6607241264733,4,10
10.101129789993,2.54843097586534,-3.77186687195012,39.7617524876109,59.3562658082936,14.0827080126961,8.80140498751422,12.5732711586818,3.99907017258147,100,3770.06796965096,5.660724638019,4,10
10.1011295897565,2.54843120813782,-3.77186443308671,39.7617517477897,59.3562606170143,14.082709016757,8.80140568901896,12.5732694206009,3.99907154475022,100,3770.0672227792,5.66072514910586,4,10
10.1011293900221,2.54843144020765,-3.77186199634485,39.7617510098214,59.3562554331601,14.0827100220201,8.8014063912405,12.5732676853638,3.99907291697372,100,3770.06647721555,5.66072565973295,4,10
10.1011291907892,2.54843167207435,-3.77185956172934,39.7617502737035,59.3562502567314,14.0827110284771,8.80140709417327,12.5732659529698,3.99907428924541,100,3770.0657329594,5.6607261698993,4,10
10.1011289920572,2.54843190373751,-3.77185712924484,39.7617495394339,59.3562450877292,14.0827120361196,8.80140779781181,12.5732642234181,3.99907566155872,100,3770.06499001008,5.660726679604,4,10
10.1011287938253,2.54843213519665,-3.77185469889599,39.7617488070102,59.3562399261549,14.0827130449394,8.80140850215059,12.5732624967078,3.99907703390721,100,3770.06424836708,5.66072718884607,4,10
10.1011285960931,2.54843236645134,-3.77185227068748,39.76174807643,59.3562347720089,14.0827140549277,8.80140920718418,12.5732607728381,3.99907840628453,100,3770.06350802969,5.66072769762463,4,10
10.1011283988598,2.54843259750115,-3.771849844624,39.7617473476911,59.3562296252916,14.0827150660764,8.80140991290716,12.5732590518082,3.99907977868401,100,3770.06276899726,5.66072820593871,4,10
10.1011282021248,2.54843282834563,-3.77184742071017,39.7617466207909,59.3562244860045,14.0827160783771,8.80141061931414,12.5732573336173,3.99908115109912,100,3770.06203126926,5.66072871378741,4,10
10.1011280058874,2.54843305898433,-3.77184499895066,39.7617458957274,59.3562193541482,14.0827170918217,8.8014113263996,12.5732556182648,3.9990825235235,100,3770.06129484505,5.66072922116978,4,10
10.1011278101471,2.54843328941683,-3.77184257935005,39.7617451724977,59.356214229723,14.0827181064018,8.80141203415826,12.5732539057497,3.99908389595089,100,3770.06055972387,5.66072972808495,4,10
10.1011276149032,2.54843351964271,-3.77184016191273,39.7617444511,59.3562091127299,14.082719122109,8.80141274258466,12.573252196071,3.9990852683747,100,3770.0598259052,5.66073023453199,4,10
10.1011274201551,2.54843374966152,-3.77183774664331,39.7617437315319,59.3562040031694,14.0827201389355,8.80141345167351,12.573250489228,3.99908664078868,100,3770.05909338836,5.66073074051001,4,10
10.101127225902,2.54843397947285,-3.77183533354633,39.7617430137905,59.3561989010421,14.0827211568727,8.80141416141936,12.5732487852198,3.99908801318639,100,3770.05836217267,5.6607312460181,4,10
10.1011270321435,2.54843420907627,-3.77183292262623,39.7617422978741,59.3561938063486,14.0827221759127,8.80141487181703,12.5732470840456,3.99908938556166,100,3770.05763225752,5.66073175105538,4,10
10.1011268388788,2.54843443847137,-3.77183051388738,39.7617415837801,59.3561887190893,14.0827231960473,8.80141558286113,12.5732453857044,3.99909075790816,100,3770.05690364218,5.660732255621,4,10
10.1011266461073,2.54843466765772,-3.77182810733433,39.7617408715061,59.3561836392645,14.0827242172685,8.80141629454636,12.5732436901955,3.99909213021965,100,3770.05617632602,5.66073275971402,4,10
10.1011264538284,2.5484348966349,-3.77182570297128,39.7617401610498,59.3561785668751,14.0827252395678,8.8014170068675,12.5732419975176,3.99909350248976,100,3770.05545030847,5.66073326333361,4,10
10.1011262620414,2.54843512540249,-3.77182330080285,39.7617394524088,59.3561735019212,14.0827262629374,8.80141771981914,12.5732403076703,3.99909487471217,100,3770.05472558876,5.66073376647885,4,10
10.1011260707457,2.54843535396011,-3.77182090083318,39.7617387455809,59.3561684444034,14.0827272873694,8.80141843339618,12.5732386206523,3.99909624688092,100,3770.05400216625,5.66073426914894,4,10
10.1011258799406,2.54843558230732,-3.77181850306675,39.7617380405636,59.3561633943215,14.0827283128555,8.80141914759326,12.5732369364629,3.99909761898971,100,3770.05328004021,5.66073477134299,4,10
10.1011256896256,2.54843581044373,-3.7718161075075,39.7617373373546,59.3561583516763,14.0827293393879,8.80141986240528,12.5732352551008,3.99909899103244,100,3770.05255921001,5.66073527306016,4,10
10.1011254998,2.54843603836894,-3.77181371416003,39.7617366359515,59.3561533164677,14.0827303669587,8.80142057782706,12.5732335765653,3.99910036300292,100,3770.05183967495,5.66073577429959,4,10
10.1011253104631,2.54843626608253,-3.77181132302843,39.761735936352,59.3561482886964,14.0827313955597,8.80142129385337,12.5732319008555,3.99910173489508,100,3770.05112143442,5.66073627506045,4,10
10.1011251216143,2.54843649358411,-3.77180893411713,39.761735238554,59.356143268362,14.0827324251829,8.80142201047897,12.5732302279705,3.99910310670276,100,3770.05040448763,5.66073677534187,4,10
10.101124933253,2.54843672087328,-3.77180654743012,39.7617345425545,59.3561382554653,14.0827334558206,8.80142272769871,12.5732285579091,3.99910447841989,100,3770.04968883396,5.66073727514303,4,10
10.1011247453785,2.54843694794965,-3.7718041629717,39.7617338483518,59.3561332500062,14.082734487465,8.80142344550751,12.5732268906704,3.99910585004045,100,3770.04897447265,5.66073777446315,4,10
10.1011245579902,2.54843717481283,-3.77180178074576,39.7617331559433,59.3561282519843,14.082735520108,8.80142416390026,12.5732252262533,3.9991072215584,100,3770.04826140302,5.66073827330135,4,10
10.1011243710874,2.54843740146242,-3.77179940075661,39.7617324653266,59.3561232614001,14.0827365537419,8.80142488287174,12.5732235646569,3.99910859296767,100,3770.0475496244,5.66073877165684,4,10
10.1011241846696,2.54843762789805,-3.77179702300828,39.7617317764993,59.3561182782536,14.082737588359,8.80142560241694,12.57322190588,3.9991099642624,100,3770.04683913602,5.66073926952881,4,10
10.101123998736,2.54843785411932,-3.77179464750481,39.7617310894593,59.3561133025446,14.0827386239512,8.80142632253074,12.5732202499217,3.99911133543657,100,3770.04612993723,5.66073976691645,4,10
10.1011238132861,2.54843808012586,-3.77179227425034,39.761730404204,59.3561083342732,14.0827396605109,8.80142704320815,12.5732185967811,3.99911270648408,100,3770.04542202727,5.66074026381895,4,10
10.1011236283192,2.54843830591727,-3.77178990324876,39.7617297207311,59.3561033734392,14.0827406980304,8.8014277644441,12.5732169464569,3.99911407739921,100,3770.0447154055,5.66074076023552,4,10
10.1011234438347,2.54843853149319,-3.77178753450426,39.7617290390384,59.3560984200428,14.082741736502,8.80142848623353,12.5732152989484,3.99911544817604,100,3770.04401007106,5.66074125616539,4,10
10.1011232598319,2.54843875685324,-3.77178516802041,39.7617283591234,59.3560934740835,14.0827427759178,8.80142920857139,12.5732136542539,3.99911681880872,100,3770.04330602336,5.66074175160773,4,10
10.1011230763102,2.54843898199704,-3.77178280380167,39.7617276809838,59.3560885355611,14.0827438162703,8.80142993145273,12.5732120123731,3.99911818929127,100,3770.04260326159,5.66074224656182,4,10
10.1011228932689,2.54843920692422,-3.77178044185149,39.7617270046172,59.3560836044755,14.0827448575519,8.80143065487255,12.5732103733042,3.99911955961801,100,3770.04190178506,5.66074274102681,4,10
10.1011227107075,2.54843943163443,-3.77177808217402,39.7617263300213,59.3560786808266,14.0827458997548,8.80143137882584,12.5732087370466,3.99912092978292,100,3770.04120159301,5.66074323500201,4,10
10.1011225286252,2.54843965612727,-3.77177572477302,39.7617256571938,59.3560737646136,14.0827469428713,8.80143210330772,12.5732071035989,3.99912229978031,100,3770.04050268475,5.66074372848654,4,10
10.1011223470215,2.54843988040241,-3.77177336965246,39.7617249861323,59.3560688558368,14.0827479868942,8.80143282831312,12.5732054729602,3.99912366960444,100,3770.03980505949,5.66074422147976,4,10
10.1011221658957,2.54844010445947,-3.77177101681605,39.7617243168344,59.3560639544955,14.0827490318155,8.80143355383728,12.5732038451292,3.99912503924946,100,3770.03910871648,5.66074471398086,4,10
10.1011219852471,2.54844032829808,-3.77176866626763,39.7617236492979,59.3560590605894,14.082750077628,8.80143427987508,12.5732022201049,3.99912640870969,100,3770.03841365503,5.66074520598905,4,10
10.1011218050752,2.54844055191791,-3.77176631801098,39.7617229835204,59.3560541741178,14.0827511243238,8.8014350064218,12.5732005978861,3.99912777797937,100,3770.03771987432,5.66074569750366,4,10
10.1011216253792,2.54844077531859,-3.77176397204971,39.7617223194993,59.3560492950809,14.0827521718958,8.80143573347243,12.5731989784715,3.99912914705294,100,3770.03702737362,5.66074618852392,4,10
10.1011214461586,2.54844099849976,-3.77176162838771,39.7617216572325,59.3560444234776,14.0827532203364,8.80143646102221,12.5731973618601,3.99913051592472,100,3770.03633615219,5.66074667904909,4,10
10.1011212674128,2.54844122146109,-3.77175928702877,39.7617209967176,59.3560395593075,14.0827542696382,8.80143718906623,12.573195748051,3.99913188458902,100,3770.03564620926,5.66074716907843,4,10
10.101121089141,2.54844144420221,-3.7717569479762,39.7617203379523,59.3560347025699,14.0827553197935,8.80143791759963,12.5731941370424,3.99913325304021,100,3770.034957544,5.66074765861123,4,10
10.1011209113426,2.54844166672279,-3.77175461123392,39.761719680934,59.3560298532645,14.082756370795,8.80143864661756,12.5731925288335,3.99913462127262,100,3770.03427015578,5.66074814764672,4,10
10.1011207340171,2.54844188902248,-3.77175227680561,39.7617190256609,59.3560250113911,14.0827574226356,8.8014393761153,12.5731909234232,3.99913598928077,100,3770.03358404374,5.66074863618425,4,10
10.1011205571637,2.54844211110094,-3.77174994469476,39.7617183721301,59.3560201769481,14.0827584753077,8.80144010608808,12.5731893208101,3.999137357059,100,3770.03289920707,5.66074912422308,4,10
10.1011203807818,2.54844233295782,-3.77174761490494,39.7617177203394,59.3560153499357,14.0827595288039,8.80144083653096,12.573187720993,3.99913872460183,100,3770.03221564512,5.66074961176249,4,10
10.1011202048709,2.54844255459279,-3.77174528743967,39.7617170702865,59.3560105303525,14.0827605831168,8.80144156743927,12.5731861239706,3.99914009190371,100,3770.031533357,5.66075009880179,4,10
10.1011200294302,2.54844277600554,-3.77174296230265,39.7617164219691,59.356005718198,14.0827616382397,8.80144229880835,12.5731845297419,3.99914145895923,100,3770.0308523419,5.66075058534029,4,10
10.1011198544591,2.5484429971957,-3.77174063949718,39.7617157753849,59.3560009134719,14.0827626941646,8.80144303063332,12.5731829383055,3.99914282576287,100,3770.03017259917,5.66075107137728,4,10
10.101119679957,2.54844321816296,-3.77173831902701,39.7617151305315,59.3559961161725,14.0827637508846,8.80144376290957,12.5731813496603,3.99914419230902,100,3770.02949412787,5.6607515569121,4,10
10.1011195059232,2.54844343890698,-3.77173600089526,39.7617144874063,59.3559913262994,14.0827648083924,8.80144449563232,12.5731797638048,3.99914555859243,100,3770.02881692734,5.66075204194401,4,10
10.1011193323572,2.54844365942744,-3.77173368510574,39.7617138460073,59.3559865438522,14.0827658666807,8.80144522879687,12.5731781807381,3.9991469246076,100,3770.02814099671,5.6607525264724,4,10
10.1011191592582,2.54844387972403,-3.77173137166159,39.761713206332,59.3559817688292,14.0827669257425,8.80144596239859,12.5731766004585,3.99914829034913,100,3770.02746633518,5.66075301049655,4,10
10.1011189866256,2.5484440997964,-3.77172906056643,39.7617125683781,59.3559770012296,14.0827679855705,8.80144669643278,12.573175022965,3.99914965581161,100,3770.02679294193,5.66075349401581,4,10
10.1011188144589,2.54844431964426,-3.77172675182339,39.7617119321432,59.3559722410531,14.0827690461575,8.80144743089483,12.5731734482562,3.9991510209897,100,3770.02612081623,5.66075397702952,4,10
10.1011186427573,2.54844453926727,-3.77172444543606,39.761711297625,59.3559674882979,14.0827701074965,8.80144816578002,12.5731718763309,3.99915238587806,100,3770.02544995721,5.66075445953698,4,10
10.1011184715202,2.54844475866512,-3.77172214140762,39.7617106648212,59.3559627429635,14.0827711695804,8.80144890108375,12.5731703071876,3.99915375047146,100,3770.02478036411,5.66075494153757,4,10
10.101118300747,2.5484449778375,-3.77171983974142,39.7617100337293,59.3559580050487,14.0827722324021,8.80144963680152,12.5731687408252,3.99915511476451,100,3770.02411203603,5.66075542303064,4,10
10.1011181304371,2.54844519678411,-3.77171754044076,39.7617094043471,59.3559532745522,14.0827732959545,8.80145037292868,12.5731671772423,3.99915647875196,100,3770.0234449722,5.66075590401557,4,10
10.1011179605898,2.54844541550462,-3.77171524350882,39.761708776672,59.3559485514734,14.0827743602305,8.80145110946063,12.5731656164375,3.99915784242847,100,3770.0227791719,5.66075638449165,4,10
10.1011177912045,2.54844563399874,-3.77171294894902,39.7617081507021,59.3559438358105,14.0827754252232,8.80145184639281,12.5731640584096,3.99915920578877,100,3770.02211463413,5.6607568644583,4,10
10.1011176222805,2.54844585226616,-3.7717106567643,39.7617075264347,59.3559391275629,14.0827764909257,8.80145258372062,12.5731625031571,3.9991605688279,100,3770.02145135819,5.66075734391485,4,10
10.1011174538172,2.54844607030658,-3.77170836695802,39.7617069038678,59.3559344267288,14.0827775573308,8.80145332143962,12.5731609506786,3.99916193154047,100,3770.02078934312,5.66075782286071,4,10
10.101117285814,2.54844628811969,-3.77170607953326,39.7617062829984,59.3559297333077,14.0827786244315,8.80145405954528,12.5731594009729,3.99916329392124,100,3770.02012858829,5.66075830129524,4,10
10.1011171182702,2.54844650570521,-3.77170379449342,39.7617056638249,59.3559250472973,14.082779692221,8.80145479803298,12.5731578540387,3.99916465596522,100,3770.01946909269,5.66075877921781,4,10
10.1011169511853,2.54844672306282,-3.77170151184146,39.7617050463446,59.3559203686976,14.0827807606925,8.80145553689835,12.5731563098744,3.99916601766728,100,3770.01881085555,5.66075925662782,4,10
10.1011167845585,2.54844694019225,-3.77169923158039,39.7617044305551,59.355915697506,14.0827818298391,8.80145627613689,12.5731547684787,3.99916737902214,100,3770.01815387602,5.66075973352468,4,10
10.1011166183892,2.54844715709319,-3.77169695371339,39.7617038164541,59.3559110337222,14.0827828996538,8.80145701574406,12.5731532298503,3.99916874002469,100,3770.01749815329,5.66076020990773,4,10
10.1011164526768,2.54844737376537,-3.77169467824348,39.7617032040396,59.3559063773442,14.0827839701296,8.80145775571549,12.5731516939875,3.99917010066991,100,3770.01684368647,5.66076068577642,4,10
10.1011162874207,2.54844759020848,-3.77169240517372,39.7617025933088,59.3559017283703,14.0827850412599,8.80145849604673,12.5731501608892,3.99917146095282,100,3770.01619047469,5.66076116113009,4,10
10.1011161226202,2.54844780642224,-3.77169013450731,39.7617019842595,59.3558970868004,14.0827861130379,8.80145923673331,12.573148630554,3.99917282086818,100,3770.01553851719,5.66076163596823,4,10
10.1011159582747,2.54844802240638,-3.77168786624685,39.7617013768894,59.3558924526317,14.0827871854568,8.80145997777083,12.5731471029802,3.99917418041116,100,3770.01488781301,5.66076211029023,4,10
10.1011157943836,2.54844823816061,-3.77168560039564,39.7617007711963,59.3558878258627,14.0827882585098,8.80146071915493,12.5731455781665,3.99917553957675,100,3770.01423836132,5.6607625840955,4,10
10.1011156309462,2.54844845368465,-3.77168333695647,39.7617001671775,59.3558832064927,14.0827893321901,8.80146146088123,12.5731440561114,3.99917689835991,100,3770.01359016129,5.66076305738345,4,10
10.1011154679618,2.54844866897822,-3.77168107593229,39.761699564831,59.3558785945199,14.0827904064911,8.80146220294529,12.5731425368135,3.99917825675573,100,3770.0129432121,5.6607635301535,4,10
10.1011153054299,2.54844888404105,-3.77167881732612,39.7616989641543,59.355873989942,14.082791481406,8.80146294534279,12.5731410202714,3.99917961475899,100,3770.01229751279,5.66076400240513,4,10
10.1011151433499,2.54844909887285,-3.77167656114079,39.7616983651451,59.3558693927584,14.082792556928,8.80146368806942,12.5731395064836,3.99918097236502,100,3770.0116530626,5.66076447413767,4,10
10.101114981721,2.54844931347337,-3.77167430737921,39.761697767801,59.3558648029668,14.0827936330507,8.80146443112079,12.5731379954486,3.99918232956884,100,3770.01100986051,5.66076494535068,4,10
10.1011148205426,2.54844952784234,-3.77167205604411,39.7616971721199,59.3558602205655,14.0827947097673,8.80146517449265,12.5731364871649,3.9991836863656,100,3770.01036790573,5.66076541604354,4,10
10.1011146598142,2.54844974197949,-3.77166980713832,39.7616965780991,59.3558556455533,14.0827957870713,8.80146591818067,12.573134981631,3.99918504275047,100,3770.00972719743,5.66076588621573,4,10
10.1011144995351,2.54844995588455,-3.77166756066481,39.7616959857365,59.355851077928,14.0827968649561,8.80146666218059,12.5731334788455,3.99918639871851,100,3770.00908773463,5.66076635586668,4,10
10.1011143397046,2.54845016955725,-3.77166531662607,39.7616953950297,59.3558465176878,14.0827979434148,8.80146740648814,12.5731319788067,3.99918775426499,100,3770.00844951653,5.66076682499586,4,10
10.1011141803221,2.54845038299734,-3.77166307502517,39.7616948059764,59.3558419648313,14.0827990224413,8.80146815109902,12.5731304815133,3.99918910938499,100,3770.00781254217,5.66076729360271,4,10
10.101114021387,2.54845059620457,-3.77166083586462,39.7616942185743,59.3558374193566,14.0828001020287,8.80146889600894,12.5731289869636,3.99919046407371,100,3770.00717681072,5.66076776168674,4,10
10.1011138628987,2.54845080917866,-3.77165859914732,39.761693632821,59.3558328812616,14.0828011821708,8.80146964121377,12.5731274951563,3.99919181832632,100,3770.00654232129,5.66076822924735,4,10
10.1011137048564,2.54845102191936,-3.7716563648757,39.7616930487141,59.3558283505446,14.0828022628608,8.80147038670918,12.5731260060895,3.99919317213835,100,3770.005909073,5.66076869628408,4,10
10.1011135472597,2.54845123442643,-3.77165413305283,39.7616924662513,59.3558238272035,14.0828033440923,8.80147113249114,12.573124519762,3.99919452550489,100,3770.00527706487,5.66076916279637,4,10
10.1011133901078,2.54845144669961,-3.77165190368112,39.7616918854305,59.3558193112368,14.082804425859,8.80147187855533,12.5731230361723,3.99919587842112,100,3770.0046462961,5.66076962878372,4,10
10.1011132334001,2.54845165873864,-3.77164967676322,39.7616913062491,59.3558148026425,14.0828055081543,8.8014726248976,12.5731215553186,3.99919723088237,100,3770.00401676577,5.66077009424559,4,10
10.101113077136,2.54845187054329,-3.77164745230181,39.7616907287049,59.3558103014182,14.0828065909718,8.80147337151368,12.5731200771994,3.99919858288393,100,3770.00338847293,5.66077055918152,4,10
10.1011129213148,2.54845208211331,-3.77164523029944,39.7616901527953,59.3558058075622,14.0828076743051,8.8014741183996,12.5731186018131,3.99919993442126,100,3770.0027614167,5.66077102359096,4,10
10.101112765936,2.54845229344846,-3.77164301075862,39.7616895785183,59.3558013210723,14.082808758148,8.80147486555109,12.5731171291582,3.99920128548968,100,3770.00213559618,5.66077148747346,4,10
10.1011126109989,2.54845250454849,-3.77164079368197,39.7616890058716,59.3557968419464,14.082809842494,8.80147561296405,12.5731156592331,3.99920263608459,100,3770.0015110104,5.66077195082848,4,10
10.1011124565028,2.54845271541316,-3.77163857907215,39.7616884348527,59.3557923701825,14.0828109273367,8.80147636063447,12.5731141920362,3.99920398620139,100,3770.00088765854,5.66077241365551,4,10
10.1011123024471,2.54845292604225,-3.77163636693138,39.7616878654591,59.3557879057789,14.0828120126699,8.80147710855812,12.5731127275658,3.99920533583537,100,3770.00026553963,5.66077287595413,4,10
10.1011121488312,2.54845313643549,-3.77163415726238,39.7616872976888,59.3557834487331,14.0828130984871,8.80147785673086,12.5731112658205,3.99920668498191,100,3769.99964465283,5.6607733377238,4,10
10.1011119956545,2.54845334659267,-3.77163195006773,39.7616867315393,59.3557789990428,14.0828141847822,8.80147860514876,12.5731098067986,3.99920803363665,100,3769.99902499711,5.66077379896406,4,10
10.1011118429163,2.54845355651357,-3.77162974534957,39.7616861670085,59.3557745567055,14.082815271549,8.80147935380774,12.5731083504983,3.99920938179497,100,3769.99840657154,5.66077425967444,4,10
10.1011116906161,2.54845376619793,-3.77162754311036,39.7616856040935,59.35577012172,14.0828163587811,8.80148010270369,12.5731068969181,3.99921072945239,100,3769.99778937533,5.66077471985446,4,10
10.1011115387531,2.54845397564554,-3.77162534335275,39.7616850427927,59.3557656940829,14.0828174464723,8.80148085183265,12.5731054460564,3.99921207660424,100,3769.99717340739,5.66077517950367,4,10
10.1011113873267,2.54845418485617,-3.77162314607898,39.7616844831035,59.3557612737928,14.0828185346165,8.80148160119057,12.5731039979116,3.99921342324626,100,3769.99655866689,5.66077563862157,4,10
10.1011112363363,2.5484543938296,-3.77162095129154,39.7616839250233,59.3557568608471,14.0828196232077,8.80148235077343,12.5731025524821,3.99921476937402,100,3769.99594515287,5.66077609720775,4,10
10.1011110857814,2.5484546025656,-3.7716187589927,39.7616833685501,59.3557524552435,14.0828207122391,8.80148310057717,12.5731011097661,3.99921611498286,100,3769.99533286443,5.66077655526171,4,10
10.1011109356611,2.54845481106396,-3.77161656918469,39.7616828136814,59.3557480569797,14.0828218017054,8.80148385059795,12.5730996697619,3.99921746006851,100,3769.99472180054,5.66077701278304,4,10
10.101110785975,2.54845501932445,-3.77161438186988,39.7616822604151,59.3557436660527,14.0828228915998,8.80148460083171,12.5730982324678,3.99921880462637,100,3769.99411196034,5.66077746977126,4,10
10.1011106367224,2.54845522734685,-3.77161219705079,39.7616817087486,59.3557392824613,14.0828239819162,8.80148535127449,12.5730967978825,3.99922014865223,100,3769.99350334292,5.66077792622593,4,10
10.1011104879026,2.54845543513096,-3.77161001472939,39.7616811586797,59.3557349062021,14.0828250726492,8.80148610192242,12.5730953660039,3.9992214921416,100,3769.99289594722,5.66077838214662,4,10
10.1011103395151,2.54845564267656,-3.77160783490814,39.7616806102062,59.3557305372732,14.082826163792,8.80148685277146,12.5730939368306,3.99922283509017,100,3769.99228977241,5.66077883753291,4,10
10.1011101915592,2.54845584998344,-3.77160565758913,39.7616800633256,59.3557261756717,14.082827255339,8.80148760381775,12.5730925103606,3.9992241774936,100,3769.99168481743,5.66077929238436,4,10
10.1011100440342,2.54845605705138,-3.77160348277476,39.7616795180357,59.3557218213949,14.0828283472841,8.80148835505736,12.5730910865925,3.99922551934776,100,3769.99108108139,5.66077974670051,4,10
10.1011098969396,2.54845626388019,-3.77160131046702,39.7616789743341,59.3557174744412,14.082829439621,8.80148910648643,12.5730896655244,3.99922686064809,100,3769.99047856332,5.66078020048099,4,10
10.1011097502747,2.54845647046965,-3.77159914066817,39.7616784322186,59.355713134807,14.0828305323441,8.80148985810109,12.5730882471546,3.99922820139034,100,3769.98987726227,5.66078065372536,4,10
10.1011096040388,2.54845667681956,-3.77159697338027,39.7616778916868,59.3557088024907,14.0828316254472,8.80149060989743,12.5730868314814,3.99922954157029,100,3769.98927717734,5.66078110643318,4,10
10.1011094582315,2.54845688292971,-3.77159480860581,39.7616773527362,59.355704477489,14.0828327189243,8.80149136187163,12.5730854185032,3.99923088118368,100,3769.98867830745,5.66078155860408,4,10
10.1011093128519,2.54845708879992,-3.77159264634651,39.7616768153648,59.3557001597995,14.0828338127695,8.80149211401982,12.5730840082181,3.99923222022619,100,3769.98808065175,5.6607820102376,4,10
10.1011091678996,2.54845729442997,-3.77159048660474,39.7616762795702,59.3556958494195,14.0828349069771,8.80149286633815,12.5730826006246,3.99923355869373,100,3769.98748420922,5.6607824613334,4,10
10.1011090233739,2.54845749981968,-3.77158832938233,39.7616757453499,59.3556915463462,14.0828360015409,8.8014936188228,12.5730811957205,3.99923489658204,100,3769.98688897882,5.66078291189104,4,10
10.101108879274,2.54845770496885,-3.77158617468166,39.7616752127018,59.3556872505774,14.0828370964556,8.80149437147014,12.5730797935045,3.99923623388696,100,3769.9862949597,5.66078336191015,4,10
10.1011087355996,2.54845790987728,-3.77158402250433,39.7616746816236,59.35568296211,14.0828381917146,8.80149512427613,12.5730783939745,3.99923757060429,100,3769.98570215088,5.66078381139029,4,10
10.1011085923498,2.54845811454479,-3.77158187285283,39.7616741521128,59.3556786809408,14.0828392873126,8.80149587723707,12.573076997129,3.99923890672994,100,3769.98511055131,5.66078426033113,4,10
10.1011084495241,2.54845831897119,-3.771579725729,39.7616736241673,59.3556744070682,14.0828403832435,8.80149663034922,12.5730756029661,3.99924024225982,100,3769.98452016004,5.66078470873229,4,10
10.1011083071218,2.54845852315628,-3.77157758113464,39.7616730977847,59.3556701404887,14.0828414795016,8.80149738360888,12.5730742114839,3.99924157718976,100,3769.98393097613,5.66078515659334,4,10
10.1011081651423,2.54845872709988,-3.77157543907191,39.7616725729627,59.3556658811988,14.0828425760811,8.80149813701223,12.5730728226808,3.99924291151569,100,3769.98334299857,5.66078560391391,4,10
