Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.101108023585,2.5484589308018,-3.77157329954269,39.7616720496988,59.3556616291964,14.0828436729761,8.80149889055542,12.5730714365549,3.99924424523334,100,3769.98275622636,5.66078605069365,4,10
10.1011078824493,2.54845913426187,-3.77157116254915,39.761671527991,59.3556573844792,14.0828447701812,8.80149964423492,12.5730700531046,3.99924557833879,100,3769.98217065856,5.66078649693218,4,10
10.1011077417345,2.5484593374799,-3.77156902809287,39.7616710078369,59.3556531470433,14.0828458676904,8.80150039804704,12.5730686723278,3.99924691082805,100,3769.98158629413,5.66078694262917,4,10
10.1011076014401,2.54845954045572,-3.77156689617595,39.7616704892341,59.3556489168863,14.0828469654982,8.80150115198802,12.573067294223,3.99924824269709,100,3769.9810031321,5.66078738778421,4,10
10.1011074615653,2.54845974318915,-3.77156476680005,39.7616699721803,59.3556446940051,14.0828480635988,8.80150190605423,12.5730659187881,3.99924957394194,100,3769.98042117147,5.66078783239698,4,10
10.1011073221096,2.54845994568001,-3.77156263996716,39.7616694566733,59.3556404783964,14.0828491619862,8.80150266024191,12.5730645460214,3.99925090455844,100,3769.97984041126,5.66078827646711,4,10
10.1011071830723,2.54846014792812,-3.7715605156792,39.7616689427107,59.3556362700581,14.0828502606553,8.80150341454743,12.5730631759211,3.99925223454267,100,3769.9792608505,5.66078871999424,4,10
10.1011070444529,2.54846034993332,-3.77155839393799,39.7616684302903,59.3556320689868,14.0828513596003,8.8015041689672,12.5730618084854,3.9992535638907,100,3769.9786824882,5.66078916297803,4,10
10.1011069062506,2.54846055169545,-3.77155627474514,39.7616679194098,59.3556278751786,14.0828524588155,8.80150492349759,12.5730604437123,3.99925489259857,100,3769.97810532325,5.66078960541815,4,10
10.1011067684649,2.54846075321431,-3.77155415810262,39.7616674100668,59.3556236886322,14.0828535582952,8.8015056781349,12.5730590816002,3.9992562206624,100,3769.97752935477,5.66079004731425,4,10
10.1011066310952,2.54846095448975,-3.77155204401214,39.7616669022591,59.3556195093428,14.0828546580341,8.80150643287556,12.573057722147,3.99925754807828,100,3769.97695458169,5.66079048866598,4,10
10.1011064941407,2.54846115552161,-3.77154993247552,39.7616663959842,59.3556153373081,14.0828557580264,8.80150718771603,12.5730563653511,3.99925887484233,100,3769.976381003,5.66079092947306,4,10
10.101106357601,2.54846135630971,-3.77154782349442,39.7616658912401,59.3556111725252,14.0828568582665,8.80150794265262,12.5730550112104,3.99926020095052,100,3769.97580861777,5.6607913697351,4,10
10.1011062214753,2.54846155685391,-3.77154571707058,39.7616653880243,59.3556070149905,14.0828579587492,8.80150869768181,12.5730536597232,3.99926152639904,100,3769.97523742494,5.66079180945181,4,10
10.1011060857631,2.54846175715403,-3.77154361320567,39.7616648863345,59.3556028647007,14.0828590594687,8.80150945280002,12.5730523108875,3.99926285118414,100,3769.97466742346,5.66079224862287,4,10
10.1011059504638,2.54846195720993,-3.77154151190149,39.7616643861686,59.3555987216531,14.0828601604198,8.80151020800378,12.5730509647015,3.99926417530196,100,3769.97409861232,5.66079268724798,4,10
10.1011058155766,2.54846215702144,-3.77153941315936,39.7616638875242,59.3555945858441,14.0828612615967,8.80151096328945,12.5730496211631,3.9992654987488,100,3769.97353099057,5.66079312532676,4,10
10.101105681101,2.54846235658842,-3.77153731698127,39.7616633903988,59.3555904572708,14.0828623629943,8.80151171865356,12.5730482802707,3.99926682152062,100,3769.97296455713,5.66079356285898,4,10
10.1011055470364,2.5484625559107,-3.77153522336863,39.7616628947903,59.3555863359297,14.0828634646068,8.80151247409259,12.5730469420222,3.99926814361373,100,3769.97239931101,5.6607939998443,4,10
10.1011054133821,2.54846275498813,-3.77153313232333,39.7616624006965,59.3555822218178,14.082864566429,8.80151322960307,12.5730456064159,3.99926946502433,100,3769.97183525121,5.66079443628242,4,10
10.1011052801375,2.54846295382056,-3.77153104384661,39.7616619081151,59.3555781149314,14.0828656684554,8.80151398518143,12.5730442734497,3.99927078574876,100,3769.97127237667,5.66079487217302,4,10
10.1011051473021,2.54846315240786,-3.77152895794029,39.7616614170436,59.3555740152675,14.0828667706808,8.8015147408243,12.5730429431217,3.99927210578335,100,3769.97071068635,5.66079530751583,4,10
10.1011050148751,2.54846335074986,-3.77152687460574,39.7616609274799,59.3555699228223,14.0828678730997,8.80151549652817,12.57304161543,3.99927342512422,100,3769.97015017923,5.66079574231058,4,10
10.101104882856,2.54846354884643,-3.77152479384466,39.7616604394214,59.3555658375932,14.0828689757067,8.8015162522895,12.5730402903728,3.99927474376778,100,3769.96959085433,5.66079617655692,4,10
10.1011047512441,2.54846374669741,-3.77152271565859,39.7616599528664,59.3555617595759,14.0828700784967,8.80151700810495,12.5730389679481,3.99927606171048,100,3769.96903271055,5.66079661025463,4,10
10.1011046200388,2.54846394430267,-3.77152064004889,39.761659467812,59.3555576887677,14.082871181464,8.80151776397099,12.5730376481538,3.99927737894836,100,3769.96847574693,5.66079704340338,4,10
10.1011044892396,2.54846414166208,-3.77151856701721,39.7616589842563,59.355553625165,14.0828722846036,8.80151851988433,12.5730363309882,3.99927869547781,100,3769.96791996237,5.66079747600294,4,10
10.1011043588457,2.54846433877547,-3.7715164965648,39.761658502197,59.3555495687643,14.0828733879101,8.80151927584143,12.5730350164491,3.99928001129535,100,3769.96736535589,5.66079790805298,4,10
10.1011042288566,2.54846453564274,-3.77151442869354,39.7616580216315,59.355545519562,14.0828744913784,8.801520031839,12.573033704535,3.99928132639729,100,3769.96681192639,5.66079833955327,4,10
10.1011040992716,2.54846473226373,-3.77151236340427,39.7616575425579,59.3555414775545,14.0828755950033,8.80152078787359,12.5730323952433,3.99928264078005,100,3769.96625967285,5.66079877050354,4,10
10.1011039700902,2.54846492863832,-3.77151030069882,39.7616570649738,59.3555374427388,14.0828766987794,8.80152154394193,12.5730310885724,3.9992839544401,100,3769.9657085942,5.66079920090351,4,10
10.1011038413116,2.54846512476636,-3.77150824057844,39.7616565888768,59.3555334151106,14.0828778027015,8.80152230004057,12.5730297845204,3.99928526737364,100,3769.96515868948,5.66079963075293,4,10
10.1011037129354,2.54846532064774,-3.77150618304461,39.7616561142647,59.3555293946671,14.0828789067645,8.80152305616622,12.5730284830852,3.99928657957742,100,3769.96460995757,5.66080006005154,4,10
10.1011035849608,2.54846551628232,-3.77150412809874,39.7616556411353,59.3555253814044,14.0828800109633,8.80152381231551,12.573027184265,3.99928789104769,100,3769.96406239744,5.66080048879909,4,10
10.1011034573873,2.54846571166997,-3.77150207574192,39.7616551694862,59.3555213753192,14.0828811152924,8.80152456848504,12.5730258880574,3.99928920178104,100,3769.96351600809,5.66080091699534,4,10
10.1011033302142,2.54846590681058,-3.77150002597568,39.7616546993153,59.3555173764073,14.0828822197469,8.80152532467162,12.5730245944607,3.99929051177384,100,3769.96297078836,5.66080134464002,4,10
10.1011032034409,2.54846610170401,-3.77149797880134,39.76165423062,59.3555133846654,14.0828833243218,8.80152608087189,12.573023303473,3.99929182102272,100,3769.9624267373,5.66080177173292,4,10
10.1011030770669,2.54846629635014,-3.77149593422024,39.7616537633984,59.35550940009,14.082884429012,8.80152683708252,12.5730220150921,3.99929312952423,100,3769.96188385381,5.66080219827376,4,10
10.1011029510914,2.54846649074884,-3.77149389223354,39.7616532976481,59.3555054226767,14.0828855338121,8.80152759330025,12.5730207293161,3.99929443727467,100,3769.96134213684,5.66080262426235,4,10
10.1011028255139,2.54846668490001,-3.7714918528427,39.7616528333666,59.3555014524225,14.0828866387172,8.80152834952185,12.573019446143,3.99929574427074,100,3769.96080158532,5.66080304969839,4,10
10.1011027003338,2.54846687880353,-3.7714898160487,39.761652370552,59.3554974893239,14.0828877437224,8.80152910574407,12.5730181655705,3.99929705050897,100,3769.96026219825,5.66080347458172,4,10
10.1011025755504,2.54846707245927,-3.77148778185307,39.7616519092018,59.3554935333764,14.0828888488226,8.80152986196362,12.5730168875971,3.99929835598607,100,3769.95972397446,5.66080389891209,4,10
10.1011024511632,2.54846726586712,-3.77148575025677,39.7616514493138,59.3554895845767,14.0828899540127,8.80153061817725,12.5730156122204,3.99929966069857,100,3769.95918691296,5.66080432268927,4,10
10.1011023271714,2.54846745902697,-3.77148372126118,39.7616509908856,59.3554856429207,14.0828910592876,8.80153137438174,12.5730143394384,3.99930096464306,100,3769.95865101267,5.66080474591303,4,10
10.1011022035746,2.54846765193871,-3.77148169486742,39.7616505339152,59.355481708405,14.0828921646426,8.80153213057389,12.5730130692492,3.99930226781623,100,3769.95811627252,5.6608051685832,4,10
10.101102080372,2.54846784460223,-3.77147967107675,39.7616500784002,59.3554777810256,14.0828932700726,8.80153288675052,12.5730118016506,3.99930357021469,100,3769.95758269144,5.66080559069952,4,10
10.1011019575631,2.54846803701741,-3.77147764989007,39.7616496243383,59.3554738607784,14.0828943755726,8.80153364290845,12.5730105366406,3.99930487183502,100,3769.95705026834,5.66080601226181,4,10
10.1011018351473,2.54846822918415,-3.77147563130882,39.7616491717272,59.3554699476599,14.0828954811376,8.80153439904444,12.5730092742173,3.99930617267404,100,3769.95651900224,5.66080643326981,4,10
10.1011017131239,2.54846842110235,-3.77147361533406,39.7616487205647,59.355466041666,14.0828965867628,8.80153515515536,12.5730080143785,3.99930747272833,100,3769.95598889195,5.66080685372339,4,10
10.1011015914923,2.54846861277189,-3.77147160196671,39.7616482708487,59.355462142793,14.0828976924433,8.80153591123803,12.5730067571221,3.99930877199461,100,3769.95545993645,5.66080727362231,4,10
10.101101470252,2.54846880419269,-3.77146959120813,39.7616478225766,59.3554582510369,14.0828987981741,8.80153666728933,12.5730055024462,3.99931007046962,100,3769.95493213464,5.66080769296637,4,10
10.1011013494023,2.54846899536462,-3.77146758305929,39.7616473757465,59.3554543663937,14.0828999039505,8.801537423306,12.5730042503486,3.99931136814996,100,3769.95440548552,5.6608081117554,4,10
10.1011012289426,2.54846918628761,-3.77146557752116,39.7616469303558,59.3554504888598,14.0829010097677,8.8015381792851,12.5730030008272,3.99931266503256,100,3769.95387998792,5.66080852998918,4,10
10.1011011088722,2.54846937696155,-3.77146357459486,39.7616464864026,59.3554466184306,14.0829021156208,8.80153893522345,12.57300175388,3.99931396111413,100,3769.95335564075,5.66080894766757,4,10
10.1011009891906,2.54846956738634,-3.77146157428132,39.7616460438844,59.3554427551024,14.0829032215049,8.80153969111791,12.5730005095048,3.99931525639153,100,3769.95283244298,5.66080936479036,4,10
10.1011008698972,2.54846975756189,-3.77145957658161,39.761645602799,59.3554388988712,14.082904327415,8.80154044696542,12.5729992676995,3.99931655086147,100,3769.95231039353,5.66080978135734,4,10
10.1011007509914,2.54846994748809,-3.77145758149697,39.7616451631442,59.3554350497331,14.0829054333468,8.80154120276291,12.5729980284624,3.99931784452065,100,3769.95178949127,5.66081019736838,4,10
10.1011006324724,2.54847013716487,-3.77145558902816,39.7616447249177,59.3554312076835,14.082906539295,8.80154195850719,12.5729967917911,3.99931913736606,100,3769.95126973513,5.66081061282326,4,10
10.1011005143399,2.54847032659213,-3.77145359917608,39.7616442881173,59.3554273727193,14.0829076452554,8.80154271419531,12.5729955576833,3.99932042939452,100,3769.95075112406,5.66081102772187,4,10
10.101100396593,2.54847051576978,-3.7714516119417,39.7616438527407,59.3554235448357,14.0829087512229,8.80154346982425,12.572994326137,3.99932172060278,100,3769.95023365688,5.66081144206401,4,10
10.1011002792312,2.54847070469773,-3.77144962732621,39.7616434187856,59.3554197240284,14.082909857193,8.80154422539101,12.5729930971505,3.99932301098795,100,3769.94971733256,5.66081185584949,4,10
10.101100162254,2.5484708933759,-3.77144764533011,39.7616429862498,59.3554159102937,14.0829109631608,8.8015449808924,12.5729918707211,3.99932430054668,100,3769.94920214999,5.66081226907818,4,10
10.1011000456606,2.54847108180421,-3.77144566595467,39.7616425551312,59.3554121036276,14.0829120691219,8.80154573632558,12.5729906468471,3.99932558927594,100,3769.94868810809,5.66081268174992,4,10
10.1010999294505,2.54847126998255,-3.77144368920068,39.7616421254273,59.3554083040257,14.0829131750712,8.80154649168736,12.5729894255263,3.99932687717262,100,3769.94817520578,5.66081309386452,4,10
10.1010998136232,2.54847145791086,-3.77144171506899,39.761641697136,59.3554045114839,14.0829142810043,8.80154724697485,12.5729882067563,3.99932816423359,100,3769.94766344196,5.6608135054219,4,10
10.1010996981778,2.54847164558905,-3.77143974356045,39.7616412702552,59.3554007259977,14.0829153869166,8.80154800218509,12.5729869905353,3.99932945045589,100,3769.94715281547,5.66081391642183,4,10
10.101099583114,2.54847183301706,-3.77143777467592,39.7616408447825,59.3553969475634,14.0829164928033,8.80154875731506,12.572985776861,3.99933073583639,100,3769.94664332527,5.66081432686421,4,10
10.101099468431,2.5484720201948,-3.7714358084163,39.7616404207156,59.3553931761761,14.0829175986601,8.80154951236182,12.5729845657314,3.99933202037226,100,3769.94613497017,5.66081473674891,4,10
10.1010993541282,2.54847220712218,-3.77143384478211,39.7616399980523,59.3553894118323,14.082918704482,8.8015502673224,12.5729833571439,3.99933330406026,100,3769.94562774917,5.66081514607576,4,10
10.1010992402051,2.54847239379914,-3.7714318837746,39.7616395767906,59.3553856545271,14.082919810265,8.80155102219385,12.572982151097,3.99933458689753,100,3769.94512166111,5.66081555484463,4,10
10.1010991266611,2.5484725802256,-3.77142992539416,39.7616391569279,59.3553819042568,14.082920916004,8.80155177697327,12.572980947588,3.99933586888096,100,3769.94461670495,5.6608159630554,4,10
10.1010990134954,2.54847276640149,-3.77142796964188,39.7616387384622,59.3553781610163,14.0829220216947,8.80155253165771,12.5729797466151,3.99933715000765,100,3769.94411287948,5.66081637070791,4,10
10.1010989007076,2.54847295232675,-3.77142601651832,39.7616383213912,59.3553744248023,14.0829231273325,8.80155328624426,12.572978548176,3.99933843027452,100,3769.94361018365,5.66081677780205,4,10
10.101098788297,2.54847313800129,-3.77142406602411,39.7616379057126,59.3553706956094,14.0829242329128,8.80155404073003,12.5729773522684,3.99933970967874,100,3769.94310861636,5.6608171843377,4,10
10.1010986762631,2.54847332342506,-3.77142211816039,39.7616374914243,59.3553669734341,14.0829253384314,8.80155479511205,12.5729761588904,3.99934098821745,100,3769.94260817645,5.66081759031476,4,10
10.1010985646051,2.54847350859798,-3.77142017292744,39.761637078524,59.3553632582716,14.0829264438835,8.80155554938756,12.5729749680395,3.99934226588755,100,3769.94210886285,5.66081799573307,4,10
10.1010984533226,2.54847369352,-3.77141823032616,39.7616366670096,59.3553595501174,14.0829275492648,8.80155630355364,12.5729737797137,3.99934354268629,100,3769.94161067441,5.66081840059253,4,10
10.1010983424148,2.54847387819104,-3.77141629035731,39.7616362568786,59.3553558489672,14.082928654571,8.80155705760751,12.5729725939109,3.99934481861084,100,3769.94111361005,5.66081880489303,4,10
10.1010982318813,2.54847406261105,-3.77141435302127,39.7616358481291,59.3553521548166,14.0829297597974,8.80155781154622,12.5729714106288,3.99934609365812,100,3769.94061766858,5.66081920863445,4,10
10.1010981217213,2.54847424677995,-3.77141241831907,39.7616354407586,59.3553484676616,14.0829308649396,8.80155856536692,12.5729702298653,3.99934736782535,100,3769.940122849,5.66081961181668,4,10
10.1010980119344,2.54847443069771,-3.77141048625106,39.7616350347649,59.3553447874972,14.0829319699934,8.80155931906677,12.572969051618,3.99934864110969,100,3769.93962915011,5.66082001443964,4,10
10.1010979025198,2.54847461436424,-3.77140855681807,39.7616346301461,59.3553411143191,14.0829330749543,8.80156007264304,12.5729678758848,3.99934991350818,100,3769.93913657082,5.66082041650322,4,10
10.1010977934771,2.54847479777951,-3.77140663002058,39.7616342268996,59.3553374481229,14.0829341798178,8.80156082609284,12.5729667026636,3.99935118501816,100,3769.93864511002,5.66082081800732,4,10
10.1010976848055,2.54847498094345,-3.77140470585931,39.7616338250233,59.3553337889033,14.0829352845797,8.80156157941343,12.5729655319521,3.99935245563682,100,3769.93815476644,5.66082121895184,4,10
10.1010975765045,2.54847516385601,-3.77140278433455,39.7616334245151,59.3553301366571,14.0829363892358,8.80156233260203,12.572964363748,3.9993537253614,100,3769.93766553911,5.6608216193367,4,10
10.1010974685735,2.54847534651714,-3.77140086544711,39.7616330253728,59.3553264913788,14.0829374937817,8.80156308565586,12.5729631980491,3.9993549941891,100,3769.93717742686,5.6608220191618,4,10
10.1010973610119,2.54847552892678,-3.77139894919748,39.7616326275939,59.3553228530641,14.0829385982127,8.80156383857212,12.5729620348533,3.99935626211715,100,3769.93669042859,5.66082241842706,4,10
10.1010972538191,2.54847571108488,-3.77139703558635,39.7616322311766,59.3553192217085,14.0829397025249,8.80156459134798,12.5729608741585,3.99935752914257,100,3769.93620454317,5.66082281713237,4,10
10.1010971469945,2.5484758929914,-3.77139512461406,39.7616318361183,59.3553155973071,14.082940806714,8.80156534398088,12.572959715962,3.99935879526282,100,3769.9357197694,5.6608232152777,4,10
10.1010970405375,2.54847607464628,-3.77139321628124,39.7616314424169,59.355311979856,14.0829419107756,8.80156609646798,12.5729585602621,3.99936006047523,100,3769.9352361062,5.66082361286293,4,10
10.1010969344474,2.54847625604949,-3.77139131058834,39.7616310500703,59.3553083693498,14.0829430147056,8.80156684880649,12.5729574070563,3.999361324777,100,3769.93475355242,5.660824009888,4,10
10.1010968287238,2.54847643720097,-3.77138940753576,39.7616306590763,59.3553047657846,14.0829441184997,8.80156760099385,12.5729562563423,3.99936258816547,100,3769.93427210694,5.66082440635284,4,10
10.1010967233659,2.54847661810068,-3.77138750712402,39.7616302694327,59.3553011691553,14.0829452221536,8.80156835302716,12.5729551081179,3.99936385063796,100,3769.93379176866,5.66082480225736,4,10
10.1010966183733,2.54847679874859,-3.7713856093539,39.7616298811371,59.355297579457,14.0829463256634,8.80156910490388,12.5729539623811,3.99936511219187,100,3769.93331253637,5.66082519760155,4,10
10.1010965137452,2.54847697914464,-3.77138371422535,39.7616294941875,59.3552939966852,14.0829474290244,8.80156985662126,12.5729528191292,3.9993663728244,100,3769.93283440896,5.66082559238529,4,10
10.1010964094812,2.5484771592888,-3.77138182173894,39.7616291085816,59.3552904208353,14.0829485322329,8.80157060817663,12.5729516783602,3.99936763253288,100,3769.93235738532,5.66082598660853,4,10
10.1010963055805,2.54847733918103,-3.77137993189513,39.7616287243171,59.3552868519026,14.0829496352845,8.80157135956733,12.5729505400718,3.99936889131482,100,3769.93188146428,5.66082638027121,4,10
10.1010962020427,2.54847751882129,-3.77137804469453,39.7616283413921,59.3552832898823,14.082950738175,8.80157211079063,12.5729494042619,3.99937014916748,100,3769.9314066447,5.66082677337329,4,10
10.101096098867,2.54847769820955,-3.77137616013738,39.7616279598042,59.3552797347699,14.0829518409005,8.80157286184397,12.572948270928,3.99937140608819,100,3769.93093292543,5.6608271659147,4,10
10.101095996053,2.54847787734578,-3.77137427822385,39.7616275795511,59.3552761865598,14.082952943457,8.80157361272472,12.5729471400678,3.99937266207468,100,3769.93046030532,5.66082755789542,4,10
10.1010958936,2.54847805622994,-3.77137239895444,39.7616272006309,59.3552726452486,14.0829540458399,8.80157436343023,12.5729460116792,3.99937391712416,100,3769.92998878327,5.66082794931539,4,10
10.1010957915075,2.54847823486199,-3.77137052232968,39.7616268230411,59.35526911083,14.0829551480455,8.80157511395794,12.5729448857599,3.99937517123408,100,3769.92951835809,5.66082834017455,4,10
10.1010956897747,2.54847841324191,-3.77136864834966,39.7616264467798,59.3552655833003,14.0829562500697,8.80157586430516,12.5729437623076,3.99937642440193,100,3769.92904902868,5.66082873047288,4,10
10.1010955884013,2.54847859136967,-3.7713667770148,39.7616260718445,59.355262062654,14.0829573519082,8.80157661446924,12.57294264132,3.9993776766251,100,3769.92858079383,5.66082912021032,4,10
10.1010954873864,2.54847876924523,-3.77136490832549,39.7616256982332,59.3552585488872,14.0829584535571,8.80157736444772,12.5729415227947,3.99937892790103,100,3769.92811365247,5.66082950938682,4,10
10.1010953867296,2.54847894686857,-3.77136304228202,39.7616253259438,59.3552550419938,14.0829595550126,8.801578114238,12.5729404067297,3.99938017822734,100,3769.92764760338,5.6608298980024,4,10
10.1010952864303,2.54847912423968,-3.77136117888443,39.7616249549739,59.3552515419697,14.0829606562705,8.80157886383739,12.5729392931224,3.99938142760129,100,3769.92718264544,5.66083028605699,4,10
10.1010951864878,2.54847930135851,-3.77135931813325,39.7616245853214,59.3552480488096,14.0829617573266,8.8015796132434,12.5729381819706,3.99938267602067,100,3769.9267187775,5.66083067355055,4,10
10.1010950869016,2.54847947822505,-3.7713574600287,39.7616242169842,59.355244562509,14.0829628581774,8.80158036245354,12.5729370732721,3.99938392348292,100,3769.92625599837,5.66083106048311,4,10
10.1010949876711,2.54847965483928,-3.77135560457089,39.76162384996,59.3552410830627,14.0829639588184,8.80158111146517,12.5729359670244,3.99938516998554,100,3769.9257943069,5.66083144685459,4,10
10.1010948887957,2.54847983120117,-3.77135375176016,39.7616234842466,59.3552376104658,14.0829650592462,8.80158186027586,12.5729348632253,3.99938641552615,100,3769.92533370195,5.66083183266501,4,10
10.1010947902748,2.54848000731071,-3.77135190159669,39.7616231198419,59.3552341447134,14.0829661594565,8.80158260888305,12.5729337618725,3.99938766010234,100,3769.92487418241,5.66083221791432,4,10
10.1010946921077,2.54848018316787,-3.77135005408076,39.7616227567438,59.3552306858011,14.0829672594455,8.80158335728424,12.5729326629638,3.99938890371146,100,3769.92441574709,5.66083260260252,4,10
10.1010945942941,2.54848035877265,-3.77134820921242,39.7616223949499,59.3552272337229,14.0829683592092,8.80158410547688,12.5729315664967,3.99939014635129,100,3769.9239583948,5.66083298672962,4,10
10.1010944968331,2.54848053412502,-3.77134636699196,39.7616220344582,59.3552237884742,14.0829694587438,8.80158485345851,12.5729304724688,3.99939138801949,100,3769.9235021244,5.66083337029559,4,10
10.1010943997242,2.54848070922497,-3.7713445274195,39.7616216752665,59.3552203500505,14.0829705580453,8.80158560122663,12.572929380878,3.99939262871351,100,3769.92304693476,5.66083375330039,4,10
10.101094302967,2.54848088407249,-3.77134269049515,39.7616213173727,59.3552169184459,14.0829716571099,8.80158634877876,12.5729282917218,3.99939386843101,100,3769.92259282467,5.66083413574404,4,10
10.1010942065607,2.54848105866755,-3.77134085621924,39.7616209607743,59.3552134936563,14.0829727559337,8.80158709611237,12.572927204998,3.99939510716962,100,3769.92213979301,5.66083451762656,4,10
10.1010941105047,2.54848123301016,-3.77133902459173,39.7616206054695,59.3552100756758,14.0829738545129,8.80158784322509,12.5729261207041,3.99939634492699,100,3769.92168783857,5.66083489894795,4,10
10.1010940147986,2.54848140710031,-3.77133719561277,39.761620251456,59.3552066645003,14.0829749528438,8.80158859011453,12.5729250388379,3.99939758170092,100,3769.92123696022,5.66083527970819,4,10
10.1010939194416,2.54848158093797,-3.77133536928255,39.7616198987317,59.3552032601236,14.0829760509223,8.80158933677819,12.5729239593971,3.99939881748884,100,3769.92078715678,5.6608356599073,4,10
10.1010938244333,2.54848175452316,-3.77133354560095,39.7616195472942,59.3551998625414,14.082977148745,8.80159008321357,12.5729228823791,3.99940005228876,100,3769.92033842711,5.66083603954529,4,10
10.1010937297729,2.54848192785585,-3.77133172456826,39.7616191971417,59.3551964717483,14.0829782463079,8.80159082941839,12.5729218077818,3.99940128609819,100,3769.91989076998,5.66083641862215,4,10
10.10109363546,2.54848210093604,-3.77132990618441,39.7616188482716,59.3551930877393,14.0829793436072,8.80159157539009,12.5729207356028,3.99940251891485,100,3769.91944418431,5.66083679713789,4,10
10.101093541494,2.54848227376374,-3.77132809044974,39.7616185006822,59.3551897105094,14.0829804406393,8.80159232112635,12.5729196658398,3.99940375073646,100,3769.91899866885,5.66083717509255,4,10
10.1010934478743,2.54848244633894,-3.7713262773637,39.761618154371,59.3551863400533,14.0829815374001,8.80159306662483,12.57291859849,3.99940498156082,100,3769.91855422249,5.66083755248617,4,10
10.1010933546002,2.54848261866163,-3.77132446692684,39.761617809336,59.3551829763659,14.0829826338864,8.80159381188309,12.5729175335517,3.99940621138563,100,3769.918110844,5.66083792931873,4,10
10.1010932616712,2.54848279073182,-3.77132265913906,39.761617465575,59.3551796194417,14.0829837300942,8.80159455689881,12.5729164710222,3.99940744020876,100,3769.91766853224,5.66083830559028,4,10
10.1010931690867,2.5484829625495,-3.77132085400041,39.7616171230858,59.355176269276,14.0829848260196,8.80159530166952,12.5729154108992,3.9994086680278,100,3769.91722728607,5.6608386813008,4,10
10.1010930768462,2.54848313411468,-3.77131905151066,39.7616167818663,59.3551729258634,14.0829859216593,8.80159604619297,12.5729143531802,3.99940989484065,100,3769.91678710427,5.66083905645039,4,10
10.101092984949,2.54848330542736,-3.77131725166993,39.7616164419145,59.3551695891987,14.0829870170095,8.80159679046676,12.5729132978629,3.99941112064511,100,3769.91634798567,5.66083943103902,4,10
10.1010928933946,2.54848347648755,-3.77131545447821,39.7616161032279,59.3551662592764,14.0829881120665,8.80159753448851,12.572912244945,3.99941234543888,100,3769.9159099291,5.66083980506674,4,10
10.1010928021823,2.54848364729525,-3.7713136599354,39.7616157658047,59.3551629360918,14.0829892068267,8.80159827825605,12.5729111944239,3.99941356921994,100,3769.91547293337,5.66084017853361,4,10
10.1010927113117,2.54848381785046,-3.77131186804161,39.7616154296426,59.3551596196392,14.0829903012864,8.80159902176695,12.5729101462977,3.99941479198617,100,3769.91503699737,5.66084055143963,4,10
10.101092620782,2.5484839881532,-3.77131007879649,39.7616150947394,59.355156309914,14.082991395442,8.80159976501892,12.5729091005634,3.99941601373524,100,3769.91460211986,5.66084092378488,4,10
10.1010925305928,2.54848415820346,-3.77130829220027,39.7616147610931,59.3551530069097,14.0829924892899,8.80160050800964,12.5729080572192,3.99941723446506,100,3769.91416829966,5.66084129556938,4,10
10.1010924407435,2.54848432800127,-3.77130650825268,39.7616144287013,59.3551497106225,14.0829935828266,8.80160125073684,12.5729070162623,3.99941845417345,100,3769.91373553561,5.66084166679315,4,10
10.1010923512334,2.54848449754664,-3.77130472695376,39.7616140975622,59.3551464210461,14.0829946760486,8.80160199319829,12.5729059776906,3.99941967285844,100,3769.9133038265,5.66084203745632,4,10
10.101092262062,2.54848466683957,-3.77130294830306,39.7616137676732,59.3551431381754,14.0829957689523,8.80160273539161,12.5729049415013,3.99942089051791,100,3769.91287317116,5.66084240755884,4,10
10.1010921732288,2.54848483588008,-3.77130117230064,39.7616134390328,59.355139862005,14.0829968615338,8.80160347731464,12.5729039076923,3.99942210714966,100,3769.91244356844,5.66084277710084,4,10
10.101092084733,2.54848500466817,-3.77129939894644,39.7616131116383,59.3551365925304,14.0829979537899,8.80160421896505,12.5729028762611,3.99942332275168,100,3769.91201501718,5.66084314608231,4,10
10.1010919965742,2.54848517320388,-3.7712976282404,39.7616127854879,59.3551333297448,14.082999045717,8.80160496034057,12.5729018472055,3.99942453732183,100,3769.91158751607,5.66084351450337,4,10
10.1010919087518,2.54848534148721,-3.77129586018214,39.7616124605793,59.3551300736438,14.0830001373118,8.80160570143909,12.5729008205227,3.99942575085828,100,3769.91116106403,5.66084388236407,4,10
10.1010918212653,2.54848550951819,-3.77129409477152,39.7616121369103,59.3551268242218,14.0830012285704,8.80160644225828,12.5728997962106,3.99942696335864,100,3769.91073565987,5.66084424966444,4,10
10.1010917341139,2.54848567729681,-3.7712923320085,39.761611814479,59.3551235814738,14.0830023194895,8.80160718279592,12.5728987742668,3.99942817482099,100,3769.91031130241,5.66084461640453,4,10
10.1010916472971,2.54848584482312,-3.77129057189279,39.7616114932832,59.3551203453936,14.0830034100659,8.80160792304986,12.5728977546887,3.99942938524339,100,3769.9098879904,5.66084498258448,4,10
10.1010915608145,2.54848601209714,-3.77128881442417,39.7616111733207,59.3551171159762,14.0830045002957,8.80160866301782,12.572896737474,3.99943059462373,100,3769.9094657227,5.66084534820431,4,10
10.1010914746653,2.54848617911888,-3.7712870596024,39.7616108545894,59.3551138932168,14.0830055901758,8.80160940269775,12.5728957226202,3.9994318029602,100,3769.90904449812,5.66084571326409,4,10
10.1010913888491,2.54848634588836,-3.77128530742721,39.7616105370872,59.3551106771085,14.0830066797026,8.80161014208733,12.572894710125,3.99943301025064,100,3769.90862431543,5.66084607776389,4,10
10.1010913033651,2.54848651240561,-3.77128355789858,39.7616102208119,59.3551074676472,14.0830077688729,8.80161088118444,12.5728936999859,3.99943421649328,100,3769.90820517348,5.66084644170381,4,10
10.101091218213,2.54848667867066,-3.77128181101602,39.7616099057613,59.355104264827,14.0830088576831,8.80161161998689,12.5728926922005,3.99943542168597,100,3769.9077870711,5.66084680508394,4,10
10.101091133392,2.54848684468353,-3.77128006677941,39.7616095919337,59.3551010686422,14.0830099461298,8.80161235849249,12.5728916867663,3.9994366258266,100,3769.90737000704,5.66084716790433,4,10
10.1010910489017,2.54848701044423,-3.7712783251884,39.7616092793265,59.3550978790878,14.0830110342096,8.8016130966991,12.5728906836809,3.99943782891347,100,3769.90695398019,5.66084753016502,4,10
10.1010909647414,2.54848717595282,-3.77127658624272,39.7616089679379,59.3550946961578,14.0830121219192,8.80161383460467,12.5728896829418,3.99943903094447,100,3769.90653898931,5.66084789186618,4,10
10.1010908809106,2.54848734120932,-3.77127484994213,39.7616086577657,59.3550915198471,14.0830132092553,8.80161457220697,12.5728886845468,3.99944023191796,100,3769.90612503316,5.66084825300787,4,10
10.1010907974086,2.54848750621375,-3.77127311628624,39.7616083488077,59.3550883501497,14.0830142962149,8.80161530950397,12.5728876884932,3.999441431832,100,3769.90571211057,5.66084861359019,4,10
10.101090714235,2.54848767096615,-3.77127138527482,39.7616080410618,59.3550851870605,14.083015382794,8.80161604649345,12.5728866947788,3.99944263068448,100,3769.90530022038,5.66084897361319,4,10
10.1010906313892,2.54848783546655,-3.77126965690729,39.7616077345261,59.3550820305738,14.0830164689896,8.80161678317336,12.5728857034007,3.99944382847355,100,3769.90488936139,5.66084933307699,4,10
10.1010905488705,2.54848799971498,-3.77126793118373,39.7616074291981,59.3550788806841,14.0830175547984,8.80161751954165,12.5728847143571,3.99944502519736,100,3769.90447953242,5.66084969198171,4,10
10.1010904666785,2.54848816371149,-3.77126620810344,39.761607125076,59.3550757373862,14.0830186402172,8.80161825559617,12.5728837276451,3.99944622085405,100,3769.90407073223,5.66085005032741,4,10
10.1010903848124,2.54848832745609,-3.77126448766626,39.7616068221576,59.3550726006736,14.0830197252426,8.80161899133481,12.5728827432624,3.99944741544181,100,3769.90366295962,5.6608504081142,4,10
10.1010903032719,2.54848849094883,-3.77126276987173,39.761606520441,59.3550694705417,14.0830208098715,8.80161972675546,12.5728817612065,3.99944860895886,100,3769.90325621345,5.66085076534219,4,10
10.1010902220562,2.54848865418975,-3.77126105471939,39.7616062199238,59.3550663469839,14.0830218941006,8.8016204618562,12.5728807814749,3.99944980140327,100,3769.90285049245,5.66085112201151,4,10
10.1010901411649,2.54848881717889,-3.77125934220896,39.761605920604,59.3550632299954,14.0830229779266,8.80162119663487,12.5728798040652,3.99945099277329,100,3769.90244579544,5.66085147812224,4,10
10.1010900605974,2.54848897991629,-3.77125763233994,39.7616056224795,59.3550601195703,14.0830240613462,8.80162193108947,12.5728788289748,3.99945218306698,100,3769.90204212124,5.66085183367448,4,10
10.101089980353,2.54848914240197,-3.77125592511203,39.7616053255481,59.3550570157034,14.0830251443562,8.80162266521791,12.5728778562015,3.99945337228263,100,3769.90163946873,5.66085218866834,4,10
10.1010899004313,2.548489304636,-3.7712542205249,39.7616050298081,59.3550539183887,14.0830262269537,8.80162339901818,12.5728768857428,3.99945456041843,100,3769.90123783653,5.66085254310398,4,10
10.1010898208316,2.54848946661841,-3.7712525185778,39.761604735257,59.3550508276201,14.0830273091353,8.80162413248826,12.572875917596,3.99945574747261,100,3769.90083722359,5.66085289698146,4,10
10.1010897415534,2.54848962834924,-3.77125081927034,39.7616044418928,59.3550477433924,14.0830283908978,8.80162486562614,12.5728749517586,3.99945693344353,100,3769.9004376286,5.66085325030093,4,10
10.1010896625961,2.54848978982855,-3.7712491226024,39.7616041497135,59.3550446657001,14.0830294722381,8.80162559842978,12.5728739882285,3.99945811832919,100,3769.90003905042,5.66085360306252,4,10
10.1010895839592,2.54848995105636,-3.77124742857319,39.761603858717,59.3550415945369,14.0830305531532,8.80162633089725,12.572873027003,3.99945930212806,100,3769.89964148782,5.66085395526633,4,10
10.1010895056421,2.54849011203275,-3.77124573718226,39.7616035689011,59.3550385298981,14.0830316336396,8.80162706302656,12.5728720680795,3.99946048483832,100,3769.89924493963,5.66085430691251,4,10
10.1010894276442,2.54849027275774,-3.77124404842908,39.7616032802638,59.3550354717771,14.0830327136946,8.80162779481566,12.5728711114556,3.99946166645833,100,3769.89884940461,5.66085465800115,4,10
10.101089349965,2.54849043323139,-3.77124236231339,39.761602992803,59.3550324201683,14.0830337933149,8.80162852626262,12.572870157129,3.99946284698626,100,3769.89845488157,5.6608550085324,4,10
10.1010892726039,2.54849059345374,-3.77124067883449,39.7616027065167,59.3550293750666,14.0830348724973,8.80162925736545,12.5728692050971,3.99946402642041,100,3769.8980613693,5.6608553585064,4,10
10.1010891955603,2.54849075342485,-3.77123899799187,39.7616024214026,59.3550263364658,14.0830359512389,8.80162998812222,12.5728682553573,3.99946520475913,100,3769.89766886663,5.66085570792326,4,10
10.1010891188337,2.54849091314477,-3.77123731978509,39.761602137459,59.3550233043601,14.0830370295365,8.80163071853099,12.5728673079073,3.99946638200089,100,3769.89727737231,5.66085605678314,4,10
10.1010890424235,2.54849107261356,-3.77123564421356,39.7616018546834,59.3550202787438,14.0830381073873,8.80163144858983,12.5728663627445,3.99946755814381,100,3769.89688688512,5.66085640508616,4,10
10.1010889663291,2.54849123183127,-3.77123397127673,39.761601573074,59.355017259611,14.0830391847879,8.80163217829676,12.5728654198666,3.99946873318629,100,3769.89649740385,5.66085675283246,4,10
10.10108889055,2.54849139079793,-3.77123230097391,39.7616012926287,59.3550142469562,14.0830402617353,8.80163290764989,12.5728644792707,3.99946990712675,100,3769.89610892737,5.66085710002219,4,10
10.1010888150856,2.54849154951362,-3.77123063330464,39.7616010133453,59.3550112407736,14.0830413382266,8.80163363664724,12.5728635409545,3.99947107996337,100,3769.89572145442,5.66085744665548,4,10
10.1010887399354,2.5484917079784,-3.77122896826864,39.7616007352217,59.3550082410576,14.0830424142589,8.80163436528693,12.5728626049159,3.99947225169467,100,3769.89533498379,5.6608577927325,4,10
10.1010886650988,2.54849186619232,-3.77122730586495,39.7616004582561,59.3550052478021,14.0830434898293,8.80163509356709,12.5728616711519,3.99947342231917,100,3769.89494951426,5.66085813825337,4,10
10.1010885905753,2.54849202415543,-3.77122564609272,39.7616001824462,59.3550022610008,14.0830445649344,8.80163582148589,12.5728607396598,3.99947459183505,100,3769.89456504458,5.66085848321828,4,10
10.1010885163642,2.54849218186781,-3.77122398895187,39.7615999077899,59.3549992806487,14.0830456395716,8.80163654904135,12.5728598104378,3.99947576024078,100,3769.89418157362,5.66085882762736,4,10
10.101088442465,2.5484923393295,-3.77122233444146,39.7615996342853,59.3549963067396,14.0830467137376,8.80163727623159,12.5728588834828,3.99947692753489,100,3769.89379910014,5.66085917148074,4,10
10.1010883688772,2.54849249654056,-3.77122068256102,39.7615993619304,59.3549933392678,14.0830477874298,8.80163800305485,12.5728579587926,3.99947809371565,100,3769.89341762293,5.66085951477861,4,10
10.1010882956002,2.54849265350106,-3.77121903330988,39.7615990907229,59.3549903782273,14.083048860645,8.80163872950914,12.5728570363647,3.99947925878149,100,3769.8930371408,5.66085985752109,4,10
10.1010882226334,2.54849281021107,-3.77121738668745,39.761598820661,59.3549874236123,14.0830499333804,8.80163945559258,12.5728561161966,3.99948042273087,100,3769.89265765249,5.66086019970835,4,10
10.1010881499764,2.54849296667064,-3.77121574269296,39.7615985517423,59.3549844754174,14.0830510056331,8.80164018130347,12.5728551982855,3.99948158556236,100,3769.89227915685,5.6608605413406,4,10
10.1010880776284,2.54849312287985,-3.77121410132565,39.7615982839652,59.3549815336355,14.0830520774003,8.80164090663993,12.5728542826291,3.99948274727439,100,3769.89190165254,5.66086088241793,4,10
10.1010880055891,2.54849327883876,-3.77121246258503,39.7615980173271,59.3549785982617,14.0830531486789,8.80164163160015,12.572853369225,3.99948390786551,100,3769.89152513847,5.66086122294059,4,10
10.1010879338577,2.54849343454743,-3.77121082647028,39.7615977518263,59.3549756692901,14.0830542194661,8.80164235618224,12.5728524580704,3.99948506733404,100,3769.89114961341,5.66086156290867,4,10
10.1010878624338,2.54849359000592,-3.77120919298079,39.7615974874608,59.3549727467142,14.0830552897591,8.80164308038439,12.572851549163,3.99948622567854,100,3769.8907750761,5.66086190232238,4,10
10.1010877913168,2.54849374521432,-3.77120756211582,39.7615972242286,59.3549698305287,14.0830563595548,8.80164380420479,12.5728506425002,3.99948738289731,100,3769.89040152539,5.66086224118187,4,10
10.1010877205062,2.54849390017269,-3.77120593387474,39.7615969621272,59.3549669207272,14.0830574288506,8.80164452764166,12.5728497380795,3.99948853898917,100,3769.89002896,5.66086257948735,4,10
10.1010876500014,2.54849405488109,-3.77120430825659,39.761596701155,59.354964017304,14.0830584976436,8.80164525069318,12.5728488358982,3.99948969395263,100,3769.88965737872,5.66086291723895,4,10
10.1010875798018,2.54849420933962,-3.77120268526085,39.7615964413098,59.3549611202531,14.0830595659313,8.80164597335772,12.572847935954,3.99949084778621,100,3769.88928678032,5.6608632544369,4,10
10.1010875099069,2.54849436354832,-3.77120106488661,39.7615961825895,59.3549582295685,14.0830606337104,8.80164669563334,12.5728470382443,3.99949200048837,100,3769.88891716364,5.66086359108133,4,10
10.1010874403161,2.54849451750728,-3.77119944713314,39.7615959249923,59.3549553452447,14.0830617009783,8.80164741751832,12.5728461427665,3.99949315205765,100,3769.88854852748,5.66086392717245,4,10
10.1010873710289,2.54849467121656,-3.77119783199987,39.7615956685158,59.354952467275,14.0830627677323,8.80164813901087,12.5728452495182,3.99949430249274,100,3769.88818087055,5.66086426271042,4,10
10.1010873020448,2.54849482467625,-3.77119621948589,39.7615954131583,59.3549495956536,14.0830638339694,8.80164886010931,12.5728443584968,3.99949545179203,100,3769.88781419167,5.66086459769544,4,10
10.1010872333631,2.54849497788641,-3.7711946095904,39.7615951589175,59.354946730375,14.0830648996871,8.80164958081184,12.5728434696997,3.99949659995428,100,3769.88744848961,5.66086493212767,4,10
10.1010871649834,2.54849513084714,-3.7711930023126,39.7615949057917,59.3549438714326,14.0830659648826,8.80165030111675,12.5728425831244,3.99949774697808,100,3769.88708376314,5.66086526600734,4,10
10.101087096905,2.5484952835585,-3.77119139765171,39.7615946537785,59.3549410188208,14.0830670295532,8.80165102102234,12.5728416987685,3.99949889286199,100,3769.88672001107,5.66086559933465,4,10
10.1010870291275,2.54849543602057,-3.77118979560686,39.7615944028761,59.3549381725333,14.0830680936959,8.80165174052678,12.5728408166292,3.99950003760472,100,3769.88635723217,5.66086593210974,4,10
10.1010869616503,2.54849558823343,-3.77118819617738,39.7615941530823,59.3549353325643,14.0830691573083,8.80165245962843,12.5728399367042,3.99950118120478,100,3769.88599542522,5.66086626433284,4,10
10.1010868944727,2.54849574019716,-3.77118659936224,39.7615939043953,59.354932498908,14.0830702203875,8.80165317832564,12.5728390589907,3.99950232366064,100,3769.88563458902,5.66086659600412,4,10
10.1010868275944,2.54849589191184,-3.77118500516093,39.7615936568129,59.3549296715578,14.083071282931,8.80165389661664,12.5728381834866,3.99950346497127,100,3769.88527472232,5.66086692712381,4,10
10.1010867610147,2.54849604337756,-3.77118341357226,39.7615934103332,59.3549268505076,14.0830723449361,8.8016546144998,12.5728373101889,3.99950460513526,100,3769.88491582385,5.6608672576921,4,10
10.1010866947331,2.54849619459438,-3.77118182459543,39.761593164954,59.354924035752,14.0830734063998,8.80165533197328,12.5728364390952,3.99950574415107,100,3769.88455789251,5.66086758770917,4,10
10.1010866287491,2.54849634556241,-3.7711802382297,39.7615929206735,59.3549212272843,14.0830744673196,8.80165604903561,12.572835570203,3.9995068820175,100,3769.88420092701,5.66086791717523,4,10
10.101086563062,2.54849649628173,-3.77117865447417,39.7615926774895,59.3549184250988,14.0830755276933,8.80165676568498,12.5728347035098,3.99950801873342,100,3769.88384492608,5.66086824609053,4,10
10.1010864976714,2.5484966467524,-3.77117707332781,39.7615924354002,59.3549156291895,14.0830765875177,8.80165748191979,12.5728338390128,3.99950915429736,100,3769.88348988862,5.66086857445521,4,10
10.1010864325767,2.54849679697454,-3.77117549478987,39.7615921944034,59.35491283955,14.0830776467905,8.80165819773839,12.5728329767097,3.999510288708,100,3769.88313581334,5.66086890226954,4,10
10.1010863677773,2.54849694694822,-3.77117391885946,39.7615919544971,59.3549100561742,14.083078705509,8.80165891313908,12.5728321165979,3.99951142196397,100,3769.882782699,5.66086922953366,4,10
10.1010863032727,2.54849709667352,-3.77117234553566,39.7615917156793,59.3549072790563,14.0830797636705,8.80165962812026,12.5728312586747,3.99951255406415,100,3769.88243054441,5.66086955624786,4,10
10.1010862390625,2.54849724615053,-3.77117077481751,39.7615914779481,59.3549045081902,14.0830808212724,8.80166034268029,12.5728304029378,3.99951368500717,100,3769.88207934835,5.6608698824123,4,10
10.1010861751459,2.54849739537936,-3.77116920670397,39.7615912413014,59.354901743569,14.0830818783124,8.80166105681758,12.5728295493843,3.99951481479201,100,3769.88172910955,5.66087020802722,4,10
10.1010861115225,2.54849754436008,-3.77116764119432,39.7615910057373,59.3548989851878,14.0830829347875,8.80166177053047,12.5728286980119,3.99951594341707,100,3769.88137982684,5.66087053309282,4,10
10.1010860481918,2.54849769309279,-3.77116607828754,39.7615907712536,59.3548962330395,14.0830839906956,8.80166248381732,12.572827848818,3.99951707088127,100,3769.88103149895,5.66087085760937,4,10
10.1010859851531,2.54849784157757,-3.77116451798253,39.7615905378484,59.3548934871184,14.0830850460338,8.80166319667654,12.5728270017999,3.99951819718342,100,3769.88068412474,5.66087118157701,4,10
10.101085922406,2.54849798981452,-3.77116296027856,39.7615903055199,59.3548907474182,14.0830861007999,8.80166390910654,12.5728261569551,3.99951932232227,100,3769.8803377029,5.66087150499602,4,10
10.10108585995,2.54849813780374,-3.77116140517461,39.7615900742656,59.3548880139326,14.0830871549911,8.80166462110577,12.5728253142811,3.99952044629657,100,3769.8799922322,5.66087182786662,4,10
10.1010857977843,2.54849828554532,-3.77115985266954,39.7615898440841,59.3548852866559,14.0830882086049,8.8016653326726,12.5728244737753,3.99952156910513,100,3769.87964771151,5.66087215018901,4,10
10.1010857359087,2.54849843303935,-3.77115830276256,39.761589614973,59.3548825655812,14.083089261639,8.80166604380548,12.5728236354352,3.99952269074686,100,3769.87930413952,5.66087247196343,4,10
10.1010856743224,2.54849858028593,-3.77115675545252,39.7615893869306,59.3548798507031,14.0830903140906,8.80166675450283,12.572822799258,3.99952381122046,100,3769.87896151502,5.66087279319015,4,10
10.101085613025,2.54849872728515,-3.77115521073836,39.7615891599546,59.3548771420149,14.0830913659577,8.80166746476311,12.5728219652412,3.9995249305249,100,3769.87861983681,5.66087311386933,4,10
10.1010855520158,2.54849887403712,-3.77115366861943,39.7615889340431,59.3548744395109,14.0830924172374,8.80166817458479,12.5728211333825,3.99952604865894,100,3769.87827910365,5.66087343400126,4,10
10.1010854912945,2.54849902054193,-3.77115212909428,39.7615887091943,59.3548717431844,14.0830934679273,8.80166888396633,12.5728203036791,3.99952716562132,100,3769.87793931434,5.66087375358617,4,10
10.1010854308604,2.54849916679968,-3.77115059216214,39.7615884854061,59.3548690530289,14.0830945180252,8.80166959290614,12.5728194761285,3.99952828141096,100,3769.87760046762,5.66087407262425,4,10
10.101085370713,2.54849931281046,-3.7711490578219,39.7615882626764,59.3548663690389,14.0830955675285,8.80167030140268,12.572818650728,3.99952939602667,100,3769.87726256225,5.66087439111578,4,10
10.1010853108517,2.54849945857438,-3.77114752607247,39.7615880410033,59.3548636912079,14.0830966164346,8.80167100945448,12.5728178274751,3.99953050946738,100,3769.8769255971,5.66087470906097,4,10
10.1010852512761,2.54849960409154,-3.77114599691299,39.761587820385,59.3548610195295,14.0830976647414,8.80167171706,12.5728170063675,3.99953162173199,100,3769.87658957081,5.66087502646009,4,10
10.1010851919856,2.54849974936205,-3.77114447034211,39.7615876008194,59.3548583539983,14.0830987124465,8.80167242421777,12.5728161874021,3.99953273281938,100,3769.87625448221,5.6608753433134,4,10
10.1010851329796,2.548499894386,-3.77114294635891,39.7615873823044,59.3548556946068,14.0830997595472,8.80167313092619,12.5728153705767,3.99953384272845,100,3769.87592033011,5.66087565962111,4,10
10.1010850742576,2.5485000391635,-3.77114142496225,39.7615871648382,59.3548530413496,14.0831008060414,8.80167383718384,12.5728145558884,3.99953495145814,100,3769.87558711327,5.66087597538345,4,10
10.1010850158192,2.54850018369466,-3.77113990615123,39.7615869484187,59.3548503942197,14.0831018519266,8.80167454298919,12.5728137433351,3.99953605900731,100,3769.87525483036,5.66087629060072,4,10
10.1010849576636,2.54850032797957,-3.77113838992454,39.7615867330439,59.3548477532119,14.0831028972004,8.80167524834081,12.5728129329137,3.99953716537487,100,3769.87492348035,5.66087660527315,4,10
10.1010848997905,2.54850047201834,-3.7711368762811,39.761586518712,59.3548451183192,14.0831039418605,8.80167595323718,12.5728121246219,3.99953827055981,100,3769.87459306189,5.66087691940095,4,10
10.1010848421993,2.54850061581108,-3.77113536522,39.7615863054209,59.3548424895354,14.0831049859047,8.80167665767686,12.5728113184572,3.99953937456104,100,3769.87426357375,5.66087723298445,4,10
10.1010847848895,2.54850075935791,-3.77113385673988,39.7615860931687,59.3548398668542,14.0831060293305,8.80167736165839,12.5728105144167,3.99954047737748,100,3769.87393501472,5.66087754602384,4,10
10.1010847278604,2.54850090265891,-3.77113235083976,39.7615858819535,59.3548372502694,14.0831070721355,8.80167806518028,12.5728097124982,3.99954157900805,100,3769.87360738358,5.66087785851939,4,10
10.1010846711117,2.54850104571422,-3.77113084751852,39.7615856717732,59.3548346397747,14.0831081143175,8.80167876824112,12.5728089126988,3.99954267945202,100,3769.87328067909,5.66087817047139,4,10
10.1010846146427,2.54850118852393,-3.77112934677479,39.7615854626259,59.3548320353636,14.0831091558744,8.80167947083942,12.5728081150159,3.99954377870796,100,3769.87295490002,5.66087848188008,4,10
