Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1010845584529,2.54850133108815,-3.77112784860765,39.7615852545096,59.3548294370302,14.0831101968035,8.80168017297382,12.5728073194471,3.99954487677508,100,3769.87263004519,5.6608787927457,4,10
10.1010845025418,2.548501473407,-3.77112635301586,39.7615850474224,59.3548268447679,14.083111237103,8.80168087464278,12.5728065259897,3.99954597365235,100,3769.87230611331,5.66087910306855,4,10
10.1010844469089,2.54850161548058,-3.77112485999828,39.7615848413624,59.3548242585704,14.0831122767704,8.80168157584501,12.5728057346411,3.99954706933869,100,3769.8719831032,5.66087941284886,4,10
10.1010843915536,2.54850175730901,-3.77112336955383,39.7615846363274,59.3548216784311,14.0831133158031,8.80168227657896,12.5728049453988,3.99954816383325,100,3769.8716610136,5.66087972208691,4,10
10.1010843364755,2.54850189889241,-3.77112188168115,39.7615844323159,59.3548191043442,14.0831143541994,8.80168297684332,12.5728041582601,3.99954925713496,100,3769.87133984327,5.66088003078297,4,10
10.1010842816739,2.54850204023088,-3.7711203963791,39.7615842293256,59.3548165363032,14.0831153919568,8.80168367663669,12.5728033732224,3.99955034924284,100,3769.87101959108,5.66088033893732,4,10
10.1010842271484,2.54850218132455,-3.77111891364649,39.7615840273546,59.3548139743016,14.0831164290731,8.80168437595762,12.5728025902832,3.99955144015587,100,3769.87070025567,5.66088064655021,4,10
10.1010841728984,2.54850232217352,-3.77111743348235,39.7615838264012,59.3548114183327,14.083117465546,8.80168507480471,12.57280180944,3.99955252987326,100,3769.87038183587,5.66088095362192,4,10
10.1010841189234,2.54850246277791,-3.77111595588514,39.7615836264629,59.3548088683908,14.0831185013736,8.80168577317664,12.5728010306898,3.99955361839397,100,3769.87006433044,5.66088126015273,4,10
10.1010840652229,2.54850260313785,-3.77111448085378,39.7615834275384,59.3548063244694,14.0831195365535,8.80168647107206,12.5728002540304,3.99955470571717,100,3769.86974773817,5.66088156614288,4,10
10.1010840117963,2.54850274325345,-3.77111300838686,39.7615832296253,59.3548037865617,14.0831205710835,8.80168716848959,12.5727994794589,3.99955579184189,100,3769.86943205781,5.66088187159273,4,10
10.1010839586431,2.54850288312482,-3.77111153848341,39.7615830327219,59.3548012546618,14.0831216049614,8.80168786542782,12.572798706973,3.99955687676709,100,3769.8691172882,5.66088217650247,4,10
10.1010839057629,2.54850302275208,-3.77111007114206,39.7615828368263,59.354798728763,14.083122638185,8.80168856188538,12.5727979365699,3.99955796049198,100,3769.86880342803,5.6608824808724,4,10
10.101083853155,2.54850316213535,-3.77110860636168,39.7615826419363,59.3547962088589,14.0831236707523,8.80168925786103,12.5727971682471,3.99955904301555,100,3769.86849047611,5.66088278470283,4,10
10.101083800819,2.54850330127476,-3.7711071441409,39.7615824480502,59.3547936949435,14.0831247026611,8.80168995335339,12.5727964020019,3.99956012433694,100,3769.86817843122,5.66088308799403,4,10
10.1010837487543,2.54850344017043,-3.77110568447847,39.761582255166,59.3547911870099,14.0831257339092,8.80169064836105,12.5727956378319,3.99956120445535,100,3769.86786729209,5.66088339074626,4,10
10.1010836969605,2.54850357882248,-3.77110422737331,39.761582063282,59.3547886850522,14.0831267644945,8.80169134288275,12.5727948757344,3.99956228336981,100,3769.86755705749,5.66088369295984,4,10
10.1010836454369,2.54850371723102,-3.77110277282389,39.7615818723958,59.3547861890637,14.083127794415,8.80169203691713,12.5727941157066,3.99956336107937,100,3769.86724772628,5.66088399463504,4,10
10.1010835941831,2.54850385539619,-3.7711013208289,39.7615816825058,59.3547836990376,14.0831288236687,8.80169273046295,12.572793357746,3.9995644375835,100,3769.86693929711,5.66088429577216,4,10
10.1010835431985,2.5485039933181,-3.77109987138709,39.76158149361,59.3547812149682,14.083129852253,8.80169342351883,12.57279260185,3.99956551288102,100,3769.86663176883,5.66088459637146,4,10
10.1010834924826,2.54850413099688,-3.77109842449738,39.7615813057065,59.3547787368486,14.0831308801662,8.80169411608341,12.5727918480162,3.99956658697124,100,3769.86632514023,5.66088489643327,4,10
10.101083442035,2.54850426843267,-3.7710969801584,39.7615811187935,59.3547762646727,14.0831319074061,8.8016948081555,12.5727910962418,3.99956765985326,100,3769.86601941002,5.66088519595788,4,10
10.101083391855,2.54850440562557,-3.77109553836851,39.7615809328689,59.3547737984335,14.0831329339706,8.8016954997338,12.572790346524,3.99956873152615,100,3769.86571457699,5.66088549494552,4,10
10.1010833419422,2.54850454257572,-3.7710940991268,39.7615807479308,59.3547713381251,14.0831339598578,8.80169619081698,12.5727895988606,3.99956980198925,100,3769.86541063997,5.66088579339657,4,10
10.101083292296,2.54850467928325,-3.77109266243173,39.7615805639772,59.3547688837406,14.0831349850657,8.80169688140387,12.5727888532487,3.9995708712417,100,3769.8651075976,5.6608860913113,4,10
10.101083242916,2.54850481574828,-3.77109122828193,39.7615803810066,59.3547664352741,14.083136009592,8.80169757149315,12.5727881096858,3.99957193928282,100,3769.86480544878,5.66088638868998,4,10
10.1010831938016,2.54850495197094,-3.77108979667611,39.7615801990165,59.3547639927182,14.0831370334346,8.80169826108352,12.5727873681693,3.99957300611169,100,3769.86450419222,5.66088668553293,4,10
10.1010831449522,2.54850508795136,-3.77108836761312,39.7615800180056,59.3547615560678,14.0831380565919,8.80169895017366,12.5727866286966,3.99957407172747,100,3769.86420382675,5.66088698184046,4,10
10.1010830963675,2.54850522368967,-3.77108694109131,39.7615798379717,59.3547591253156,14.0831390790617,8.80169963876239,12.572785891265,3.99957513612929,100,3769.8639043511,5.66088727761284,4,10
10.1010830480468,2.548505359186,-3.77108551710955,39.7615796589128,59.3547567004546,14.083140100842,8.80170032684845,12.5727851558719,3.99957619931655,100,3769.86360576398,5.66088757285042,4,10
10.1010829999897,2.54850549444049,-3.77108409566625,39.7615794808271,59.35475428148,14.0831411219309,8.80170101443065,12.5727844225147,3.99957726128855,100,3769.86330806427,5.6608878675535,4,10
10.1010829521956,2.54850562945327,-3.77108267676016,39.7615793037127,59.3547518683832,14.0831421423262,8.8017017015078,12.5727836911908,3.9995783220445,100,3769.86301125068,5.66088816172238,4,10
10.101082904664,2.54850576422446,-3.77108126038985,39.7615791275678,59.354749461159,14.0831431620259,8.80170238807858,12.5727829618976,3.99957938158354,100,3769.86271532197,5.66088845535733,4,10
10.1010828573944,2.54850589875419,-3.77107984655396,39.7615789523903,59.3547470598008,14.0831441810283,8.80170307414181,12.5727822346325,3.999580439905,100,3769.862420277,5.6608887484587,4,10
10.1010828103863,2.54850603304261,-3.77107843525113,39.7615787781783,59.354744664302,14.0831451993313,8.8017037596963,12.5727815093929,3.99958149700802,100,3769.8621261145,5.66088904102677,4,10
10.1010827636392,2.54850616708985,-3.77107702647999,39.7615786049302,59.3547422746559,14.0831462169331,8.80170444474072,12.5727807861763,3.99958255289209,100,3769.8618328332,5.66088933306188,4,10
10.1010827171526,2.54850630089604,-3.77107562023895,39.7615784326439,59.3547398908559,14.0831472338317,8.80170512927401,12.5727800649797,3.99958360755636,100,3769.86154043186,5.66088962456434,4,10
10.1010826709259,2.54850643446132,-3.77107421652681,39.7615782613177,59.354737512896,14.083148250025,8.80170581329486,12.5727793458008,3.99958466100009,100,3769.86124890931,5.66088991553446,4,10
10.1010826249586,2.54850656778582,-3.771072815342,39.7615780909492,59.3547351407696,14.0831492655113,8.80170649680213,12.5727786286369,3.99958571322259,100,3769.86095826437,5.66089020597256,4,10
10.1010825792503,2.54850670086969,-3.77107141668318,39.7615779215371,59.3547327744693,14.0831502802888,8.80170717979473,12.5727779134853,3.99958676422335,100,3769.86066849565,5.66089049587897,4,10
10.1010825338004,2.54850683371305,-3.77107002054873,39.7615777530793,59.3547304139898,14.0831512943552,8.80170786227137,12.5727772003435,3.99958781400147,100,3769.8603796021,5.66089078525398,4,10
10.1010824886084,2.54850696631605,-3.77106862693739,39.7615775855738,59.3547280593235,14.0831523077089,8.80170854423091,12.5727764892088,3.99958886255632,100,3769.86009158238,5.66089107409792,4,10
10.1010824436739,2.54850709867883,-3.77106723584785,39.7615774190191,59.3547257104645,14.083153320348,8.8017092256722,12.5727757800788,3.99958990988728,100,3769.8598044353,5.66089136241113,4,10
10.1010823989962,2.54850723080152,-3.77106584727835,39.7615772534127,59.3547233674063,14.0831543322705,8.80170990659411,12.5727750729505,3.9995909559936,100,3769.85951815965,5.66089165019389,4,10
10.1010823545749,2.54850736268426,-3.77106446122758,39.7615770887534,59.3547210301423,14.0831553434747,8.80171058699545,12.5727743678217,3.99959200087466,100,3769.8592327542,5.66089193744656,4,10
10.1010823104095,2.5485074943272,-3.77106307769395,39.761576925039,59.3547186986651,14.0831563539588,8.80171126687509,12.5727736646894,3.99959304452989,100,3769.85894821765,5.66089222416947,4,10
10.1010822664994,2.54850762573048,-3.77106169667616,39.7615767622674,59.3547163729696,14.0831573637208,8.80171194623193,12.5727729635512,3.99959408695861,100,3769.85866454886,5.66089251036295,4,10
10.1010822228442,2.54850775689423,-3.7710603181726,39.7615766004371,59.3547140530481,14.0831583727589,8.80171262506479,12.5727722644045,3.99959512816008,100,3769.8583817466,5.6608927960273,4,10
10.1010821794434,2.5485078878186,-3.77105894218187,39.7615764395462,59.3547117388946,14.0831593810715,8.80171330337254,12.5727715672467,3.99959616813385,100,3769.85809980963,5.66089308116284,4,10
10.1010821362965,2.54850801850374,-3.77105756870253,39.7615762795925,59.3547094305022,14.0831603886565,8.80171398115408,12.5727708720751,3.99959720687923,100,3769.85781873667,5.66089336576996,4,10
10.1010820934029,2.54850814894979,-3.77105619773289,39.7615761205745,59.3547071278645,14.0831613955123,8.80171465840829,12.572770178887,3.99959824439554,100,3769.85753852655,5.66089364984893,4,10
10.1010820507621,2.54850827915688,-3.77105482927152,39.7615759624903,59.3547048309751,14.0831624016369,8.80171533513408,12.5727694876798,3.99959928068222,100,3769.85725917808,5.66089393340013,4,10
10.1010820083737,2.54850840912517,-3.771053463317,39.7615758053379,59.3547025398268,14.0831634070285,8.80171601133026,12.5727687984511,3.99960031573863,100,3769.85698068994,5.66089421642386,4,10
10.1010819662371,2.5485085388548,-3.77105209986775,39.7615756491155,59.3547002544138,14.0831644116856,8.8017166869958,12.572768111198,3.99960134956433,100,3769.85670306101,5.66089449892047,4,10
10.1010819243518,2.54850866834592,-3.77105073892216,39.7615754938213,59.3546979747287,14.0831654156063,8.80171736212964,12.572767425918,3.99960238215868,100,3769.85642628995,5.66089478089031,4,10
10.1010818827174,2.54850879759867,-3.77104938047876,39.7615753394533,59.3546957007657,14.0831664187889,8.80171803673062,12.5727667426084,3.99960341352096,100,3769.85615037563,5.66089506233368,4,10
10.1010818413333,2.54850892661321,-3.77104802453607,39.7615751860097,59.3546934325178,14.0831674212316,8.80171871079773,12.5727660612667,3.99960444365075,100,3769.85587531679,5.66089534325097,4,10
10.101081800199,2.54850905538966,-3.77104667109251,39.7615750334888,59.3546911699785,14.0831684229324,8.80171938432983,12.5727653818902,3.99960547254744,100,3769.85560111224,5.66089562364248,4,10
10.1010817593141,2.5485091839282,-3.77104532014647,39.7615748818887,59.3546889131409,14.0831694238901,8.80172005732589,12.5727647044763,3.99960650021052,100,3769.85532776069,5.66089590350856,4,10
10.101081718678,2.54850931222896,-3.77104397169649,39.7615747312075,59.3546866619989,14.0831704241024,8.80172072978485,12.5727640290224,3.99960752663929,100,3769.85505526098,5.66089618284958,4,10
10.1010816782902,2.5485094402921,-3.77104262574107,39.7615745814432,59.3546844165455,14.0831714235681,8.80172140170561,12.5727633555259,3.99960855183343,100,3769.85478361185,5.66089646166585,4,10
10.1010816381503,2.54850956811776,-3.77104128227847,39.7615744325942,59.354682176774,14.0831724222851,8.80172207308721,12.5727626839841,3.99960957579231,100,3769.85451281206,5.66089673995772,4,10
10.1010815982577,2.5485096957061,-3.77103994130721,39.7615742846586,59.354679942678,14.0831734202523,8.80172274392851,12.5727620143944,3.99961059851546,100,3769.8542428604,5.66089701772559,4,10
10.1010815586119,2.54850982305727,-3.77103860282563,39.7615741376345,59.3546777142512,14.0831744174673,8.80172341422849,12.5727613467541,3.99961162000233,100,3769.85397375569,5.66089729496972,4,10
10.1010815192124,2.54850995017141,-3.7710372668322,39.7615739915201,59.3546754914863,14.0831754139288,8.80172408398613,12.5727606810607,3.99961264025239,100,3769.85370549667,5.66089757169054,4,10
10.1010814800588,2.54851007704868,-3.77103593332527,39.7615738463136,59.3546732743771,14.0831764096351,8.80172475320046,12.5727600173114,3.99961365926509,100,3769.85343808215,5.66089784788834,4,10
10.1010814411506,2.54851020368923,-3.77103460230342,39.7615737020131,59.3546710629169,14.0831774045843,8.80172542187034,12.5727593555039,3.99961467703992,100,3769.85317151086,5.6608981235635,4,10
10.1010814024872,2.54851033009322,-3.771033273765,39.7615735586168,59.354668857099,14.0831783987751,8.80172608999487,12.5727586956353,3.9996156935764,100,3769.85290578161,5.66089839871636,4,10
10.1010813640681,2.5485104562608,-3.7710319477082,39.7615734161229,59.3546666569166,14.0831793922056,8.80172675757302,12.5727580377031,3.99961670887421,100,3769.85264089314,5.66089867334728,4,10
10.1010813258929,2.54851058219212,-3.77103062413158,39.7615732745297,59.3546644623636,14.0831803848745,8.80172742460371,12.5727573817046,3.9996177229329,100,3769.85237684425,5.66089894745665,4,10
10.101081287961,2.54851070788735,-3.77102930303352,39.761573133835,59.3546622734326,14.0831813767797,8.80172809108609,12.5727567276372,3.99961873575177,100,3769.85211363373,5.66089922104477,4,10
10.101081250272,2.54851083334662,-3.77102798441234,39.7615729940373,59.3546600901175,14.0831823679201,8.80172875701902,12.5727560754984,3.99961974733054,100,3769.85185126037,5.66089949411204,4,10
10.1010812128254,2.5485109585701,-3.7710266682663,39.7615728551346,59.3546579124115,14.0831833582937,8.80172942240154,12.5727554252853,3.99962075766859,100,3769.85158972296,5.66089976665876,4,10
10.1010811756207,2.54851108355796,-3.7710253545942,39.7615727171253,59.3546557403079,14.0831843478991,8.80173008723267,12.5727547769957,3.99962176676564,100,3769.85132902021,5.66090003868534,4,10
10.1010811386574,2.54851120831033,-3.77102404339382,39.7615725800073,59.3546535738001,14.0831853367345,8.80173075151151,12.5727541306265,3.99962277462112,100,3769.85106915097,5.66090031019214,4,10
10.1010811019349,2.54851133282739,-3.77102273466392,39.761572443779,59.3546514128813,14.0831863247986,8.80173141523699,12.5727534861754,3.99962378123467,100,3769.85081011398,5.6609005811795,4,10
10.1010810654529,2.54851145710928,-3.77102142840261,39.7615723084387,59.3546492575448,14.0831873120895,8.80173207840818,12.5727528436396,3.99962478660586,100,3769.85055190803,5.66090085164779,4,10
10.1010810292107,2.54851158115618,-3.77102012460841,39.7615721739841,59.3546471077845,14.083188298606,8.80173274102418,12.5727522030166,3.99962579073434,100,3769.85029453191,5.66090112159741,4,10
10.101080993208,2.54851170496823,-3.77101882327958,39.761572040414,59.354644963593,14.0831892843462,8.80173340308397,12.5727515643038,3.99962679361954,100,3769.85003798438,5.66090139102866,4,10
10.1010809574442,2.54851182854561,-3.77101752441428,39.7615719077261,59.354642824964,14.0831902693089,8.80173406458664,12.5727509274982,3.99962779526123,100,3769.84978226425,5.66090165994196,4,10
10.1010809219189,2.54851195188845,-3.77101622801115,39.7615717759188,59.3546406918907,14.0831912534921,8.80173472553116,12.5727502925978,3.99962879565885,100,3769.8495273703,5.66090192833766,4,10
10.1010808866315,2.54851207499694,-3.77101493406843,39.7615716449903,59.3546385643666,14.0831922368948,8.80173538591669,12.5727496595996,3.99962979481211,100,3769.84927330126,5.6609021962161,4,10
10.1010808515816,2.54851219787122,-3.77101364258408,39.7615715149387,59.3546364423845,14.0831932195152,8.80173604574225,12.5727490285008,3.9996307927205,100,3769.84902005602,5.66090246357768,4,10
10.1010808167687,2.54851232051147,-3.77101235355713,39.7615713857626,59.3546343259384,14.0831942013518,8.80173670500693,12.5727483992994,3.9996317893839,100,3769.84876763323,5.66090273042279,4,10
10.1010807821923,2.54851244291784,-3.77101106698495,39.7615712574595,59.354632215021,14.083195182403,8.80173736370978,12.5727477719919,3.99963278480186,100,3769.84851603176,5.66090299675175,4,10
10.1010807478519,2.54851256509049,-3.7710097828666,39.7615711300282,59.3546301096262,14.0831961626675,8.80173802184999,12.5727471465764,3.99963377897382,100,3769.84826525037,5.66090326256499,4,10
10.101080713747,2.54851268702959,-3.77100850120007,39.7615710034668,59.3546280097467,14.0831971421437,8.80173867942648,12.5727465230501,3.99963477189942,100,3769.84801528787,5.66090352786281,4,10
10.1010806798771,2.54851280873531,-3.77100722198361,39.7615708777732,59.3546259153763,14.08319812083,8.80173933643846,12.5727459014101,3.99963576357845,100,3769.84776614301,5.66090379264566,4,10
10.1010806462418,2.54851293020779,-3.77100594521573,39.7615707529459,59.3546238265083,14.0831990987252,8.80173999288496,12.5727452816542,3.99963675401045,100,3769.84751781459,5.66090405691386,4,10
10.1010806128405,2.54851305144722,-3.77100467089446,39.7615706289831,59.3546217431357,14.0832000758276,8.80174064876513,12.5727446637794,3.99963774319514,100,3769.8472703014,5.66090432066781,4,10
10.1010805796729,2.54851317245377,-3.7710033990183,39.761570505883,59.3546196652518,14.083201052136,8.80174130407812,12.5727440477834,3.99963873113239,100,3769.84702360216,5.66090458390792,4,10
10.1010805467383,2.54851329322759,-3.7710021295851,39.7615703836437,59.3546175928496,14.0832020276487,8.80174195882296,12.5727434336632,3.99963971782176,100,3769.84677771569,5.66090484663452,4,10
10.1010805140364,2.54851341376885,-3.7710008625935,39.7615702622634,59.354615525923,14.0832030023644,8.80174261299885,12.5727428214165,3.99964070326286,100,3769.8465326408,5.66090510884804,4,10
10.1010804815665,2.54851353407771,-3.77099959804173,39.7615701417404,59.3546134644654,14.0832039762817,8.80174326660489,12.5727422110406,3.99964168745544,100,3769.84628837629,5.66090537054881,4,10
10.1010804493284,2.54851365415434,-3.7709983359278,39.761570022073,59.3546114084698,14.083204949399,8.80174391964016,12.5727416025327,3.999642670399,100,3769.84604492098,5.66090563173723,4,10
10.1010804173214,2.54851377399891,-3.77099707625024,39.7615699032593,59.3546093579291,14.0832059217149,8.80174457210387,12.5727409958904,3.99964365209337,100,3769.84580227357,5.66090589241366,4,10
10.1010803855451,2.54851389361159,-3.77099581900723,39.7615697852978,59.3546073128369,14.083206893228,8.80174522399511,12.5727403911111,3.99964463253826,100,3769.84556043285,5.66090615257853,4,10
10.101080353999,2.54851401299255,-3.77099456419688,39.7615696681862,59.3546052731863,14.0832078639372,8.80174587531309,12.572739788192,3.99964561173351,100,3769.8453193976,5.6609064122322,4,10
10.1010803226826,2.54851413214196,-3.77099331181739,39.7615695519233,59.3546032389711,14.0832088338408,8.801746526057,12.5727391871305,3.99964658967872,100,3769.84507916668,5.66090667137509,4,10
10.1010802915955,2.54851425105998,-3.77099206186728,39.7615694365069,59.3546012101845,14.0832098029373,8.80174717622589,12.5727385879243,3.99964756637365,100,3769.84483973887,5.66090693000752,4,10
10.1010802607372,2.54851436974679,-3.77099081434449,39.7615693219354,59.354599186819,14.0832107712259,8.80174782581901,12.5727379905704,3.99964854181798,100,3769.84460111288,5.66090718812993,4,10
10.1010802301071,2.54851448820256,-3.77098956924721,39.7615692082072,59.3545971688687,14.0832117387048,8.80174847483551,12.5727373950662,3.99964951601146,100,3769.84436328757,5.6609074457427,4,10
10.1010801997049,2.54851460642745,-3.77098832657396,39.7615690953201,59.3545951563265,14.0832127053726,8.80174912327448,12.5727368014095,3.99965048895393,100,3769.84412626171,5.66090770284622,4,10
10.10108016953,2.54851472442164,-3.77098708632252,39.7615689832729,59.3545931491856,14.083213671228,8.80174977113512,12.572736209597,3.99965146064505,100,3769.8438900341,5.66090795944086,4,10
10.101080139582,2.5485148421853,-3.77098584849148,39.7615688720634,59.3545911474392,14.0832146362698,8.8017504184167,12.5727356196266,3.99965243108454,100,3769.84365460345,5.66090821552703,4,10
10.1010801098604,2.54851495971861,-3.77098461307889,39.7615687616901,59.3545891510813,14.0832156004963,8.80175106511831,12.5727350314956,3.99965340027222,100,3769.84341996871,5.66090847110513,4,10
10.1010800803646,2.54851507702172,-3.7709833800829,39.7615686521511,59.3545871601042,14.0832165639065,8.80175171123915,12.5727344452012,3.99965436820781,100,3769.84318612856,5.66090872617554,4,10
10.1010800510944,2.54851519409484,-3.77098214950166,39.7615685434447,59.3545851745017,14.0832175264991,8.80175235677848,12.5727338607408,3.99965533489109,100,3769.84295308177,5.66090898073866,4,10
10.1010800220491,2.54851531093811,-3.77098092133343,39.7615684355692,59.3545831942665,14.0832184882727,8.80175300173551,12.5727332781119,3.99965630032193,100,3769.84272082717,5.6609092347949,4,10
10.1010799932282,2.54851542755172,-3.77097969557656,39.7615683285227,59.3545812193927,14.083219449226,8.80175364610943,12.5727326973121,3.99965726450012,100,3769.84248936358,5.66090948834463,4,10
10.1010799646314,2.54851554393584,-3.77097847222882,39.7615682223037,59.3545792498729,14.0832204093577,8.80175428989941,12.5727321183383,3.99965822742541,100,3769.84225868976,5.66090974138826,4,10
10.1010799362582,2.54851566009065,-3.77097725128874,39.7615681169102,59.3545772857007,14.0832213686667,8.80175493310475,12.5727315411881,3.99965918909771,100,3769.84202880447,5.66090999392619,4,10
10.101079908108,2.54851577601632,-3.77097603275416,39.7615680123407,59.3545753268691,14.0832223271512,8.8017555757246,12.5727309658589,3.99966014951656,100,3769.84179970657,5.66091024595884,4,10
10.1010798801804,2.54851589171303,-3.77097481662344,39.7615679085932,59.3545733733715,14.0832232848103,8.80175621775822,12.572730392348,3.99966110868195,100,3769.84157139483,5.66091049748658,4,10
10.1010798524749,2.54851600718096,-3.77097360289486,39.7615678056662,59.3545714252009,14.0832242416428,8.80175685920494,12.5727298206531,3.99966206659366,100,3769.84134386801,5.66091074850985,4,10
10.1010798249911,2.54851612242028,-3.77097239156637,39.7615677035577,59.3545694823509,14.0832251976473,8.8017575000639,12.5727292507713,3.99966302325163,100,3769.84111712492,5.66091099902898,4,10
10.1010797977285,2.54851623743117,-3.77097118263606,39.7615676022662,59.3545675448146,14.0832261528226,8.80175814033441,12.5727286827,3.99966397865563,100,3769.8408911644,5.66091124904446,4,10
10.1010797706866,2.5485163522138,-3.77096997610221,39.76156750179,59.3545656125853,14.0832271071673,8.80175878001563,12.5727281164366,3.99966493280556,100,3769.84066598521,5.66091149855663,4,10
10.1010797438649,2.54851646676835,-3.77096877196294,39.7615674021272,59.3545636856562,14.0832280606804,8.80175941910682,12.5727275519786,3.99966588570095,100,3769.84044158616,5.6609117475659,4,10
10.1010797172631,2.548516581095,-3.77096757021638,39.7615673032761,59.3545617640206,14.0832290133604,8.80176005760728,12.5727269893232,3.99966683734192,100,3769.84021796606,5.6609119960727,4,10
10.1010796908805,2.54851669519394,-3.77096637086072,39.7615672052351,59.3545598476713,14.0832299652064,8.80176069551629,12.572726428468,3.99966778772819,100,3769.83999512362,5.66091224407745,4,10
10.1010796647168,2.54851680906534,-3.77096517389407,39.7615671080023,59.3545579366019,14.0832309162169,8.80176133283305,12.5727258694104,3.99966873685975,100,3769.83977305771,5.6609124915805,4,10
10.1010796387715,2.54851692270938,-3.77096397931433,39.7615670115759,59.3545560308057,14.083231866391,8.80176196955688,12.5727253121474,3.99966968473655,100,3769.83955176713,5.66091273858234,4,10
10.1010796130441,2.54851703612624,-3.77096278711974,39.7615669159545,59.354554130276,14.0832328157272,8.80176260568709,12.5727247566766,3.99967063135836,100,3769.83933125065,5.66091298508333,4,10
10.1010795875342,2.54851714931611,-3.77096159730837,39.7615668211364,59.3545522350058,14.0832337642245,8.80176324122294,12.5727242029955,3.99967157672495,100,3769.83911150709,5.66091323108388,4,10
10.1010795622412,2.54851726227916,-3.77096040987846,39.7615667271194,59.3545503449882,14.0832347118817,8.8017638761637,12.5727236511014,3.99967252083633,100,3769.83889253523,5.66091347658442,4,10
10.1010795371648,2.54851737501556,-3.77095922482812,39.7615666339022,59.3545484602168,14.0832356586974,8.80176451050869,12.5727231009918,3.99967346369232,100,3769.83867433392,5.66091372158534,4,10
10.1010795123044,2.54851748752552,-3.77095804215537,39.7615665414831,59.3545465806849,14.0832366046708,8.80176514425722,12.5727225526641,3.99967440529281,100,3769.83845690192,5.66091396608706,4,10
10.1010794876596,2.54851759980921,-3.77095686185828,39.7615664498603,59.3545447063848,14.0832375498003,8.8017657774086,12.5727220061155,3.9996753456378,100,3769.83824023801,5.66091421009001,4,10
10.1010794632299,2.54851771186679,-3.7709556839348,39.7615663590319,59.354542837311,14.083238494085,8.80176640996211,12.5727214613434,3.99967628472712,100,3769.83802434102,5.66091445359457,4,10
10.1010794390149,2.54851782369848,-3.77095450838351,39.7615662689964,59.354540973456,14.0832394375239,8.801767041917,12.5727209183456,3.99967722256071,100,3769.83780920973,5.66091469660121,4,10
10.1010794150141,2.54851793530445,-3.77095333520191,39.7615661797521,59.3545391148127,14.0832403801156,8.80176767327271,12.5727203771189,3.99967815913851,100,3769.83759484296,5.66091493911029,4,10
10.101079391227,2.54851804668487,-3.77095216438846,39.7615660912971,59.3545372613752,14.083241321859,8.80176830402849,12.5727198376612,3.9996790944603,100,3769.83738123951,5.66091518112228,4,10
10.1010793676532,2.54851815783994,-3.77095099594084,39.76156600363,59.3545354131364,14.0832422627531,8.80176893418371,12.5727192999693,3.99968002852614,100,3769.83716839822,5.66091542263754,4,10
10.1010793442923,2.54851826876984,-3.77094982985761,39.7615659167489,59.3545335700891,14.0832432027968,8.80176956373771,12.5727187640413,3.99968096133603,100,3769.83695631778,5.66091566365653,4,10
10.1010793211437,2.54851837947476,-3.77094866613652,39.7615658306521,59.354531732227,14.0832441419888,8.80177019268973,12.5727182298742,3.99968189288978,100,3769.83674499713,5.66091590417966,4,10
10.101079298207,2.54851848995487,-3.77094750477579,39.761565745338,59.3545298995431,14.0832450803283,8.80177082103921,12.5727176974655,3.99968282318741,100,3769.83653443498,5.66091614420737,4,10
10.1010792754817,2.54851860021037,-3.77094634577321,39.7615656608049,59.3545280720305,14.0832460178137,8.80177144878547,12.5727171668124,3.99968375222886,100,3769.83632463015,5.66091638374005,4,10
10.1010792529675,2.54851871024144,-3.77094518912702,39.7615655770511,59.3545262496828,14.0832469544444,8.80177207592783,12.5727166379125,3.99968468001413,100,3769.83611558153,5.66091662277812,4,10
10.1010792306637,2.54851882004828,-3.77094403483534,39.7615654940749,59.354524432493,14.0832478902192,8.80177270246571,12.5727161107632,3.99968560654304,100,3769.83590728781,5.66091686132202,4,10
10.1010792085701,2.54851892963106,-3.77094288289607,39.7615654118744,59.354522620454,14.083248825137,8.80177332839844,12.5727155853618,3.99968653181583,100,3769.83569974782,5.66091709937222,4,10
10.101079186686,2.54851903898997,-3.77094173330732,39.7615653304483,59.3545208135596,14.0832497591965,8.80177395372533,12.5727150617058,3.9996874558322,100,3769.83549296044,5.66091733692903,4,10
10.1010791650111,2.5485191481252,-3.77094058606701,39.7615652497948,59.3545190118026,14.0832506923968,8.8017745784457,12.5727145397923,3.99968837859211,100,3769.83528692445,5.66091757399294,4,10
10.1010791435449,2.54851925703694,-3.77093944117348,39.7615651699119,59.3545172151765,14.0832516247372,8.80177520255916,12.5727140196192,3.99968930009578,100,3769.83508163861,5.66091781056443,4,10
10.101079122287,2.54851936572538,-3.7709382986244,39.7615650907985,59.3545154236743,14.0832525562161,8.80177582606484,12.5727135011836,3.9996902203431,100,3769.83487710175,5.66091804664383,4,10
10.1010791012369,2.5485194741907,-3.77093715841801,39.7615650124524,59.3545136372891,14.0832534868327,8.8017764489623,12.5727129844828,3.99969113933412,100,3769.8346733127,5.66091828223163,4,10
10.1010790803941,2.5485195824331,-3.77093602055226,39.7615649348721,59.3545118560143,14.0832544165859,8.8017770712508,12.5727124695146,3.99969205706861,100,3769.83447027025,5.66091851732824,4,10
10.1010790597581,2.54851969045276,-3.77093488502504,39.761564858056,59.3545100798432,14.0832553454749,8.80177769292987,12.5727119562758,3.99969297354681,100,3769.83426797321,5.66091875193408,4,10
10.1010790393287,2.54851979824988,-3.7709337518346,39.7615647820024,59.3545083087686,14.0832562734984,8.80177831399885,12.5727114447645,3.99969388876877,100,3769.8340664204,5.66091898604962,4,10
10.1010790191052,2.54851990582465,-3.77093262097878,39.7615647067097,59.3545065427844,14.0832572006557,8.80177893445716,12.5727109349776,3.99969480273444,100,3769.83386561061,5.66091921967524,4,10
10.1010789990872,2.54852001317724,-3.77093149245553,39.761564632176,59.3545047818831,14.0832581269455,8.80177955430412,12.5727104269127,3.99969571544381,100,3769.8336655427,5.66091945281139,4,10
10.1010789792743,2.54852012030786,-3.77093036626314,39.7615645583998,59.3545030260586,14.0832590523668,8.80178017353916,12.5727099205673,3.99969662689682,100,3769.83346621547,5.66091968545848,4,10
10.101078959666,2.5485202272167,-3.7709292423994,39.7615644853794,59.3545012753035,14.0832599769186,8.80178079216171,12.5727094159386,3.99969753709365,100,3769.83326762771,5.660919917617,4,10
10.101078940262,2.54852033390395,-3.77092812086238,39.7615644131132,59.3544995296111,14.0832609006002,8.80178141017115,12.5727089130241,3.99969844603419,100,3769.83306977823,5.66092014928734,4,10
10.1010789210616,2.5485204403698,-3.77092700164985,39.7615643415996,59.3544977889751,14.0832618234104,8.80178202756701,12.572708411821,3.99969935371854,100,3769.83287266584,5.66092038046995,4,10
10.1010789020646,2.54852054661445,-3.77092588476017,39.7615642708367,59.3544960533876,14.0832627453485,8.80178264434869,12.5727079123272,3.99970026014688,100,3769.83267628935,5.66092061116527,4,10
10.1010788832703,2.54852065263808,-3.77092477019079,39.7615642008232,59.3544943228434,14.0832636664131,8.80178326051561,12.5727074145395,3.99970116531921,100,3769.83248064763,5.66092084137371,4,10
10.1010788646785,2.54852075844089,-3.77092365794027,39.761564131557,59.3544925973343,14.0832645866034,8.80178387606725,12.5727069184559,3.99970206923564,100,3769.83228573943,5.66092107109573,4,10
10.1010788462886,2.54852086402307,-3.7709225480063,39.7615640630367,59.3544908768542,14.0832655059186,8.80178449100293,12.5727064240735,3.99970297189623,100,3769.8320915636,5.66092130033179,4,10
10.1010788281001,2.54852096938482,-3.77092144038687,39.7615639952608,59.3544891613959,14.0832664243576,8.80178510532221,12.5727059313898,3.99970387330097,100,3769.83189811893,5.66092152908227,4,10
10.1010788101127,2.54852107452633,-3.77092033507984,39.7615639282275,59.3544874509535,14.0832673419196,8.80178571902445,12.572705440402,3.99970477344976,100,3769.83170540432,5.66092175734763,4,10
10.101078792326,2.54852117944779,-3.77091923208337,39.761563861935,59.354485745519,14.0832682586035,8.80178633210915,12.5727049511078,3.99970567234294,100,3769.83151341855,5.66092198512832,4,10
10.1010787747393,2.5485212841494,-3.77091813139543,39.7615637963818,59.3544840450865,14.0832691744086,8.80178694457578,12.5727044635046,3.99970656998045,100,3769.83132216036,5.66092221242478,4,10
10.1010787573524,2.54852138863136,-3.7709170330138,39.7615637315663,59.3544823496489,14.0832700893339,8.80178755642379,12.5727039775896,3.99970746636257,100,3769.83113162864,5.66092243923746,4,10
10.1010787401648,2.54852149289385,-3.77091593693643,39.7615636674869,59.3544806591992,14.0832710033783,8.80178816765266,12.5727034933602,3.99970836148924,100,3769.83094182218,5.66092266556678,4,10
10.1010787231759,2.54852159693709,-3.77091484316162,39.761563604142,59.3544789737306,14.083271916541,8.80178877826182,12.5727030108143,3.99970925536064,100,3769.83075273983,5.6609228914132,4,10
10.1010787063855,2.54852170076125,-3.77091375168681,39.7615635415295,59.3544772932369,14.0832728288213,8.80178938825077,12.5727025299486,3.99971014797683,100,3769.8305643804,5.66092311677715,4,10
10.101078689793,2.54852180436655,-3.77091266251028,39.7615634796485,59.3544756177106,14.0832737402182,8.80178999761904,12.5727020507611,3.99971103933797,100,3769.83037674268,5.66092334165909,4,10
10.1010786733979,2.54852190775317,-3.77091157562967,39.7615634184967,59.3544739471455,14.0832746507307,8.80179060636607,12.5727015732487,3.99971192944417,100,3769.83018982558,5.66092356605947,4,10
10.1010786571999,2.54852201092131,-3.77091049104331,39.7615633580729,59.3544722815342,14.0832755603578,8.80179121449135,12.5727010974094,3.99971281829545,100,3769.83000362787,5.66092378997869,4,10
10.1010786411986,2.54852211387117,-3.77090940874905,39.7615632983753,59.3544706208702,14.083276469099,8.80179182199436,12.5727006232404,3.99971370589208,100,3769.82981814833,5.66092401341721,4,10
10.1010786253934,2.54852221660294,-3.77090832874455,39.7615632394023,59.354468965147,14.0832773769532,8.80179242887465,12.5727001507389,3.99971459223406,100,3769.82963338584,5.66092423637552,4,10
10.1010786097839,2.54852231911684,-3.77090725102806,39.7615631811523,59.3544673143572,14.0832782839196,8.80179303513171,12.5726996799027,3.99971547732167,100,3769.82944933919,5.66092445885404,4,10
10.1010785943698,2.54852242141304,-3.77090617559725,39.7615631236238,59.3544656684949,14.0832791899974,8.80179364076503,12.572699210729,3.99971636115492,100,3769.82926600723,5.66092468085321,4,10
10.1010785791505,2.54852252349176,-3.77090510245017,39.7615630668148,59.3544640275522,14.0832800951857,8.80179424577409,12.5726987432152,3.99971724373404,100,3769.8290833888,5.66092490237349,4,10
10.1010785641256,2.54852262535318,-3.77090403158468,39.7615630107242,59.354462391523,14.0832809994836,8.80179485015844,12.5726982773588,3.99971812505913,100,3769.82890148268,5.6609251234153,4,10
10.1010785492947,2.54852272699752,-3.77090296299866,39.76156295535,59.3544607604005,14.0832819028905,8.80179545391763,12.5726978131571,3.99971900513043,100,3769.82872028777,5.66092534397913,4,10
10.1010785346573,2.54852282842496,-3.77090189669019,39.7615629006906,59.3544591341777,14.0832828054053,8.80179605705109,12.5726973506078,3.99971988394805,100,3769.82853980281,5.66092556406539,4,10
10.101078520213,2.54852292963572,-3.77090083265699,39.7615628467447,59.3544575128477,14.0832837070273,8.80179665955842,12.5726968897081,3.99972076151209,100,3769.82836002668,5.66092578367457,4,10
10.1010785059614,2.54852303062998,-3.77089977089702,39.7615627935104,59.3544558964037,14.0832846077557,8.80179726143916,12.5726964304554,3.99972163782269,100,3769.82818095822,5.66092600280711,4,10
10.1010784919021,2.54852313140795,-3.77089871140828,39.7615627409861,59.3544542848393,14.0832855075896,8.80179786269287,12.5726959728474,3.99972251288023,100,3769.82800259622,5.66092622146346,4,10
10.1010784780345,2.54852323196983,-3.7708976541885,39.7615626891703,59.3544526781472,14.0832864065283,8.80179846331896,12.5726955168814,3.99972338668482,100,3769.8278249395,5.66092643964406,4,10
10.1010784643583,2.54852333231583,-3.77089659923581,39.7615626380614,59.3544510763215,14.0832873045709,8.80179906331711,12.5726950625548,3.99972425923659,100,3769.82764798695,5.66092665734938,4,10
10.101078450873,2.54852343244614,-3.77089554654771,39.7615625876579,59.3544494793546,14.0832882017169,8.80179966268679,12.5726946098648,3.99972513053575,100,3769.82747173738,5.66092687457987,4,10
10.1010784375782,2.54852353236096,-3.77089449612248,39.761562537958,59.3544478872396,14.0832890979652,8.80180026142762,12.5726941588093,3.99972600058248,100,3769.82729618964,5.66092709133596,4,10
10.1010784244735,2.54852363206049,-3.7708934479578,39.7615624889601,59.3544462999703,14.083289993315,8.80180085953907,12.5726937093854,3.99972686937701,100,3769.8271213425,5.66092730761815,4,10
10.1010784115584,2.54852373154495,-3.77089240205174,39.7615624406625,59.3544447175393,14.0832908877658,8.80180145702076,12.5726932615908,3.9997277369194,100,3769.82694719485,5.66092752342688,4,10
10.1010783988325,2.54852383081452,-3.77089135840191,39.7615623930641,59.3544431399404,14.0832917813166,8.80180205387217,12.5726928154227,3.99972860321003,100,3769.82677374552,5.66092773876257,4,10
10.1010783862954,2.54852392986942,-3.77089031700643,39.7615623461628,59.3544415671666,14.0832926739669,8.80180265009295,12.5726923708786,3.99972946824914,100,3769.82660099331,5.66092795362572,4,10
10.1010783739466,2.54852402870985,-3.77088927786298,39.7615622999573,59.3544399992106,14.0832935657158,8.80180324568266,12.5726919279559,3.9997303320369,100,3769.82642893703,5.6609281680168,4,10
10.1010783617858,2.54852412733601,-3.7708882409695,39.7615622544459,59.3544384360667,14.0832944565624,8.80180384064084,12.5726914866522,3.99973119457349,100,3769.82625757563,5.66092838193621,4,10
10.1010783498124,2.5485242257481,-3.77088720632383,39.7615622096272,59.3544368777272,14.0832953465061,8.8018044349671,12.5726910469647,3.99973205585911,100,3769.8260869079,5.66092859538443,4,10
10.101078338026,2.54852432394632,-3.77088617392394,39.7615621654992,59.3544353241858,14.0832962355462,8.80180502866102,12.572690608891,3.99973291589401,100,3769.82591693267,5.66092880836195,4,10
10.1010783264263,2.54852442193089,-3.77088514376754,39.7615621220608,59.3544337754351,14.0832971236821,8.80180562172222,12.5726901724286,3.99973377467848,100,3769.82574764874,5.66092902086921,4,10
10.1010783150128,2.548524519702,-3.77088411585277,39.76156207931,59.3544322314688,14.0832980109129,8.80180621415025,12.572689737575,3.99973463221278,100,3769.82557905495,5.66092923290666,4,10
10.1010783037851,2.54852461725987,-3.77088309017716,39.7615620372456,59.3544306922803,14.0832988972379,8.80180680594475,12.5726893043274,3.99973548849721,100,3769.82541115015,5.66092944447479,4,10
10.1010782927427,2.54852471460469,-3.77088206673869,39.7615619958657,59.3544291578625,14.0832997826565,8.80180739710528,12.5726888726834,3.99973634353188,100,3769.82524393325,5.66092965557404,4,10
10.1010782818852,2.54852481173667,-3.77088104553519,39.7615619551689,59.3544276282088,14.0833006671677,8.80180798763149,12.5726884426405,3.99973719731707,100,3769.82507740305,5.66092986620486,4,10
10.1010782712121,2.54852490865601,-3.77088002656456,39.7615619151536,59.3544261033121,14.0833015507712,8.80180857752299,12.572688014196,3.99973804985302,100,3769.82491155832,5.66093007636774,4,10
10.1010782607232,2.54852500536293,-3.77087900982468,39.7615618758183,59.354424583166,14.0833024334661,8.80180916677926,12.5726875873477,3.99973890114012,100,3769.82474639805,5.66093028606311,4,10
10.1010782504179,2.54852510185762,-3.77087799531324,39.7615618371613,59.3544230677635,14.0833033152518,8.80180975540009,12.5726871620925,3.99973975117859,100,3769.82458192094,5.66093049529147,4,10
10.1010782402958,2.5485251981403,-3.77087698302819,39.7615617991811,59.3544215570979,14.0833041961275,8.801810343385,12.5726867384283,3.99974059996862,100,3769.8244181259,5.66093070405327,4,10
10.1010782303565,2.54852529421117,-3.7708759729673,39.7615617618761,59.3544200511623,14.0833050760925,8.80181093073367,12.5726863163523,3.99974144751047,100,3769.82425501178,5.66093091234898,4,10
10.1010782205996,2.54852539007043,-3.77087496512854,39.761561725245,59.3544185499503,14.0833059551463,8.80181151744563,12.5726858958622,3.99974229380445,100,3769.82409257743,5.66093112017903,4,10
10.1010782110246,2.54852548571829,-3.77087395950963,39.7615616892859,59.3544170534546,14.0833068332882,8.80181210352055,12.5726854769553,3.99974313885099,100,3769.82393082166,5.66093132754394,4,10
10.1010782016311,2.54852558115498,-3.77087295610846,39.7615616539973,59.3544155616687,14.0833077105174,8.80181268895814,12.572685059629,3.99974398265022,100,3769.82376974332,5.66093153444415,4,10
10.1010781924188,2.54852567638067,-3.77087195492271,39.7615616193777,59.354414074586,14.0833085868335,8.801813273758,12.5726846438808,3.99974482520253,100,3769.82360934131,5.66093174088009,4,10
10.1010781833871,2.5485257713956,-3.77087095595039,39.7615615854256,59.3544125921992,14.0833094622358,8.80181385791974,12.5726842297084,3.9997456665082,100,3769.8234496144,5.66093194685231,4,10
10.1010781745357,2.54852586619996,-3.77086995918916,39.7615615521394,59.3544111145023,14.0833103367235,8.80181444144307,12.5726838171089,3.99974650656748,100,3769.82329056151,5.66093215236122,4,10
10.1010781658641,2.54852596079397,-3.77086896463686,39.7615615195175,59.3544096414875,14.0833112102962,8.80181502432754,12.5726834060799,3.9997473453808,100,3769.82313218141,5.6609323574073,4,10
10.101078157372,2.54852605517782,-3.7708679722914,39.7615614875584,59.3544081731494,14.0833120829529,8.80181560657286,12.5726829966189,3.99974818294834,100,3769.82297447303,5.66093256199102,4,10
10.1010781490588,2.54852614935174,-3.77086698215049,39.7615614562607,59.3544067094799,14.0833129546934,8.80181618817875,12.5726825887234,3.99974901927044,100,3769.82281743521,5.66093276611288,4,10
10.1010781409243,2.54852624331592,-3.77086599421222,39.7615614256227,59.3544052504729,14.0833138255168,8.80181676914481,12.572682182391,3.99974985434744,100,3769.82266106678,5.66093296977327,4,10
10.1010781329679,2.54852633707059,-3.77086500847389,39.7615613956427,59.3544037961216,14.0833146954227,8.8018173494707,12.5726817776187,3.99975068817969,100,3769.82250536662,5.66093317297273,4,10
10.1010781251893,2.54852643061593,-3.77086402493381,39.7615613663195,59.3544023464193,14.0833155644104,8.80181792915613,12.5726813744045,3.99975152076752,100,3769.82235033355,5.6609333757117,4,10
10.101078117588,2.54852652395217,-3.77086304358949,39.7615613376514,59.3544009013588,14.0833164324793,8.80181850820065,12.5726809727456,3.99975235211116,100,3769.8221959664,5.66093357799068,4,10
10.1010781101636,2.54852661707953,-3.77086206443892,39.7615613096368,59.354399460934,14.0833172996287,8.80181908660404,12.5726805726396,3.99975318221107,100,3769.8220422641,5.66093377981011,4,10
10.1010781029157,2.54852670999821,-3.7708610874796,39.7615612822743,59.3543980251378,14.0833181658582,8.80181966436601,12.5726801740836,3.99975401106758,100,3769.82188922543,5.66093398117051,4,10
10.101078095844,2.54852680270841,-3.77086011270956,39.7615612555624,59.3543965939632,14.0833190311671,8.80182024148615,12.5726797770756,3.99975483868104,100,3769.82173684929,5.66093418207229,4,10
10.1010780889478,2.54852689521035,-3.77085914012645,39.7615612294993,59.3543951674035,14.083319895555,8.8018208179642,12.5726793816126,3.99975566505174,100,3769.82158513451,5.66093438251596,4,10
10.101078082227,2.54852698750424,-3.77085816972817,39.7615612040836,59.3543937454521,14.0833207590212,8.80182139379986,12.5726789876924,3.99975649018006,100,3769.82143407999,5.66093458250201,4,10
10.101078075681,2.54852707959029,-3.77085720151257,39.7615611793139,59.3543923281024,14.0833216215651,8.80182196899284,12.5726785953124,3.99975731406636,100,3769.82128368454,5.66093478203087,4,10
10.1010780693094,2.54852717146871,-3.77085623547737,39.7615611551886,59.3543909153478,14.083322483186,8.80182254354276,12.5726782044702,3.99975813671097,100,3769.82113394708,5.66093498110303,4,10
10.1010780631119,2.54852726313972,-3.77085527162029,39.7615611317063,59.3543895071813,14.0833233438838,8.80182311744943,12.572677815163,3.9997589581144,100,3769.82098486643,5.66093517971897,4,10
10.1010780570879,2.54852735460352,-3.77085430993918,39.7615611088653,59.354388103596,14.0833242036576,8.80182369071252,12.5726774273886,3.99975977827683,100,3769.82083644145,5.6609353778792,4,10
10.1010780512372,2.54852744586033,-3.77085335043176,39.761561086664,59.354386704585,14.083325062507,8.8018242633317,12.5726770411443,3.99976059719882,100,3769.820688671,5.66093557558412,4,10
10.1010780455593,2.54852753691035,-3.77085239309571,39.7615610651011,59.3543853101422,14.0833259204315,8.80182483530666,12.5726766564274,3.99976141488065,100,3769.82054155398,5.66093577283428,4,10
10.1010780400537,2.54852762775382,-3.7708514379292,39.7615610441752,59.3543839202603,14.0833267774306,8.80182540663714,12.5726762732359,3.99976223132268,100,3769.82039508918,5.66093596963012,4,10
10.1010780347201,2.54852771839092,-3.7708504849295,39.7615610238845,59.3543825349329,14.0833276335034,8.80182597732289,12.5726758915666,3.99976304652523,100,3769.82024927552,5.66093616597211,4,10
10.1010780295581,2.54852780882188,-3.77084953409474,39.7615610042276,59.3543811541529,14.0833284886498,8.80182654736365,12.5726755114176,3.99976386048883,100,3769.82010411187,5.66093636186075,4,10
10.1010780245672,2.54852789904691,-3.77084858542264,39.7615609852028,59.3543797779136,14.0833293428691,8.80182711675911,12.5726751327863,3.99976467321392,100,3769.81995959704,5.66093655729652,4,10
10.1010780197471,2.54852798906623,-3.77084763891077,39.761560966809,59.3543784062089,14.0833301961608,8.80182768550901,12.5726747556699,3.99976548470062,100,3769.81981572996,5.66093675227987,4,10
10.1010780150973,2.54852807888003,-3.77084669455695,39.7615609490446,59.3543770390315,14.0833310485243,8.80182825361311,12.572674380066,3.99976629494961,100,3769.8196725095,5.66093694681131,4,10
10.1010780106174,2.54852816848856,-3.77084575235904,39.7615609319076,59.3543756763747,14.0833318999595,8.80182882107107,12.5726740059721,3.99976710396123,100,3769.81952993444,5.66093714089132,4,10
10.1010780063071,2.54852825789201,-3.77084481231481,39.7615609153972,59.3543743182319,14.0833327504656,8.80182938788272,12.5726736333859,3.99976791173589,100,3769.81938800372,5.66093733452036,4,10
10.1010780021659,2.54852834709059,-3.77084387442204,39.7615608995114,59.354372964596,14.083333600042,8.80182995404778,12.5726732623048,3.99976871827397,100,3769.81924671619,5.66093752769891,4,10
10.1010779981934,2.54852843608453,-3.77084293867836,39.7615608842489,59.3543716154607,14.0833344486886,8.80183051956595,12.5726728927261,3.99976952357588,100,3769.81910607074,5.66093772042745,4,10
10.1010779943892,2.54852852487404,-3.77084200508142,39.7615608696083,59.3543702708195,14.0833352964046,8.80183108443703,12.5726725246474,3.99977032764207,100,3769.81896606622,5.66093791270649,4,10
10.1010779907529,2.54852861345932,-3.77084107362924,39.761560855588,59.3543689306651,14.0833361431897,8.80183164866077,12.5726721580663,3.99977113047299,100,3769.81882670152,5.66093810453651,4,10
10.1010779872841,2.54852870184061,-3.77084014431932,39.7615608421866,59.3543675949908,14.0833369890435,8.80183221223695,12.5726717929801,3.99977193206917,100,3769.81868797549,5.66093829591794,4,10
10.1010779839825,2.5485287900181,-3.77083921714967,39.7615608294024,59.3543662637904,14.0833378339652,8.80183277516528,12.5726714293866,3.99977273243076,100,3769.81854988702,5.66093848685128,4,10
10.1010779808475,2.54852887799202,-3.77083829211801,39.7615608172339,59.3543649370566,14.0833386779548,8.80183333744554,12.5726710672833,3.99977353155833,100,3769.81841243498,5.66093867733707,4,10
10.1010779778788,2.54852896576259,-3.77083736922179,39.7615608056799,59.354363614783,14.0833395210113,8.80183389907756,12.5726707066673,3.99977432945235,100,3769.81827561824,5.66093886737572,4,10
10.101077975076,2.54852905333001,-3.77083644845897,39.7615607947389,59.354362296963,14.0833403631349,8.80183446006106,12.5726703475365,3.99977512611332,100,3769.81813943564,5.66093905696778,4,10
10.1010779724387,2.54852914069451,-3.77083552982725,39.7615607844092,59.3543609835899,14.0833412043245,8.80183502039574,12.5726699898883,3.99977592154164,100,3769.81800388617,5.66093924611368,4,10
