Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1010779699665,2.54852922785629,-3.77083461332438,39.7615607746895,59.3543596746562,14.0833420445802,8.80183558008144,12.5726696337201,3.99977671573771,100,3769.81786896858,5.66093943481391,4,10
10.1010779676589,2.54852931481559,-3.77083369894814,39.7615607655781,59.354358370156,14.0833428839015,8.801836139118,12.5726692790296,3.99977750870204,100,3769.81773468181,5.66093962306901,4,10
10.1010779655157,2.5485294015726,-3.77083278669608,39.7615607570737,59.3543570700829,14.0833437222879,8.80183669750517,12.5726689258141,3.9997783004352,100,3769.81760102475,5.66093981087937,4,10
10.1010779635364,2.54852948812755,-3.77083187656615,39.7615607491748,59.3543557744294,14.0833445597387,8.80183725524273,12.5726685740713,3.99977909093747,100,3769.81746799626,5.66093999824558,4,10
10.1010779617206,2.54852957448066,-3.77083096855586,39.76156074188,59.3543544831887,14.0833453962538,8.80183781233046,12.5726682237986,3.9997798802093,100,3769.81733559517,5.66094018516805,4,10
10.1010779600678,2.54852966063214,-3.77083006266315,39.7615607351877,59.3543531963552,14.0833462318329,8.80183836876819,12.5726678749936,3.99978066825128,100,3769.81720382047,5.66094037164729,4,10
10.1010779585778,2.54852974658222,-3.77082915888565,39.7615607290967,59.3543519139212,14.0833470664753,8.80183892455574,12.5726675276538,3.99978145506395,100,3769.81707267094,5.6609405576838,4,10
10.1010779572501,2.5485298323311,-3.77082825722101,39.7615607236051,59.35435063588,14.0833479001807,8.80183947969283,12.5726671817768,3.99978224064762,100,3769.81694214551,5.66094074327804,4,10
10.1010779560842,2.548529917879,-3.77082735766709,39.7615607187117,59.3543493622255,14.0833487329487,8.80184003417929,12.5726668373599,3.99978302500284,100,3769.81681224311,5.66094092843054,4,10
10.1010779550799,2.54853000322614,-3.77082646022143,39.7615607144152,59.3543480929507,14.083349564779,8.80184058801495,12.5726664944007,3.99978380813008,100,3769.81668296251,5.66094111314174,4,10
10.1010779542367,2.54853008837275,-3.77082556488205,39.7615607107138,59.3543468280489,14.0833503956713,8.80184114119959,12.572666152897,3.99978459002989,100,3769.81655430272,5.66094129741214,4,10
10.1010779535543,2.54853017331903,-3.77082467164632,39.7615607076063,59.3543455675135,14.0833512256251,8.80184169373308,12.5726658128459,3.99978537070285,100,3769.81642626253,5.66094148124225,4,10
10.1010779530322,2.54853025806521,-3.77082378051222,39.761560705091,59.3543443113377,14.0833520546399,8.80184224561526,12.5726654742453,3.99978615014919,100,3769.81629884085,5.66094166463255,4,10
10.10107795267,2.5485303426115,-3.77082289147722,39.7615607031667,59.3543430595146,14.0833528827156,8.8018427968459,12.5726651370925,3.99978692836964,100,3769.81617203659,5.66094184758351,4,10
10.1010779524673,2.54853042695812,-3.77082200453924,39.7615607018319,59.3543418120382,14.0833537098517,8.80184334742478,12.5726648013851,3.99978770536455,100,3769.81604584866,5.66094203009563,4,10
10.1010779524238,2.5485305111053,-3.77082111969588,39.7615607010851,59.3543405689012,14.0833545360477,8.80184389735177,12.5726644671207,3.99978848113443,100,3769.81592027589,5.66094221216942,4,10
10.1010779525391,2.54853059505324,-3.77082023694499,39.7615607009247,59.3543393300974,14.0833553613034,8.80184444662677,12.5726641342968,3.9997892556799,100,3769.81579531719,5.66094239380533,4,10
10.1010779528127,2.54853067880218,-3.77081935628399,39.7615607013495,59.3543380956198,14.0833561856186,8.80184499524955,12.5726638029108,3.99979002900153,100,3769.81567097152,5.66094257500391,4,10
10.1010779532443,2.54853076235232,-3.77081847771086,39.7615607023579,59.3543368654614,14.0833570089928,8.80184554321994,12.5726634729604,3.99979080109972,100,3769.81554723761,5.66094275576558,4,10
10.1010779538336,2.54853084570389,-3.77081760122314,39.7615607039488,59.3543356396164,14.0833578314258,8.80184609053782,12.5726631444431,3.99979157197509,100,3769.81542411452,5.66094293609089,4,10
10.10107795458,2.54853092885711,-3.77081672681851,39.7615607061203,59.3543344180773,14.083358652917,8.80184663720303,12.5726628173563,3.99979234162805,100,3769.81530160106,5.66094311598031,4,10
10.1010779554832,2.54853101181218,-3.7708158544948,39.7615607088712,59.3543332008382,14.0833594734662,8.80184718321539,12.5726624916978,3.99979311005904,100,3769.81517969618,5.66094329543431,4,10
10.1010779565428,2.54853109456934,-3.77081498424974,39.7615607121999,59.3543319878921,14.0833602930729,8.80184772857467,12.5726621674651,3.99979387726864,100,3769.81505839878,5.66094347445336,4,10
10.1010779577585,2.54853117712881,-3.770814116081,39.7615607161052,59.3543307792319,14.0833611117372,8.80184827328083,12.5726618446557,3.99979464325747,100,3769.81493770761,5.66094365303804,4,10
10.1010779591298,2.54853125949081,-3.77081324998608,39.7615607205856,59.3543295748515,14.0833619294586,8.80184881733373,12.5726615232669,3.99979540802627,100,3769.81481762171,5.66094383118879,4,10
10.1010779606564,2.54853134165556,-3.77081238596281,39.7615607256395,59.3543283747439,14.0833627462368,8.80184936073323,12.5726612032965,3.99979617157538,100,3769.81469813994,5.66094400890612,4,10
10.1010779623378,2.54853142362326,-3.77081152400882,39.7615607312656,59.3543271789028,14.0833635620713,8.80184990347919,12.572660884742,3.99979693390532,100,3769.81457926119,5.66094418619048,4,10
10.1010779641737,2.54853150539416,-3.77081066412183,39.7615607374626,59.3543259873214,14.0833643769622,8.80185044557146,12.572660567601,3.9997976950167,100,3769.8144609844,5.66094436304242,4,10
10.1010779661638,2.54853158696846,-3.77080980629967,39.761560744229,59.354324799993,14.0833651909088,8.80185098700991,12.5726602518711,3.99979845490998,100,3769.81434330844,5.66094453946239,4,10
10.1010779683075,2.54853166834639,-3.77080895053984,39.7615607515633,59.3543236169108,14.083366003911,8.80185152779444,12.5726599375498,3.99979921358573,100,3769.81422623217,5.6609447154509,4,10
10.1010779706046,2.54853174952817,-3.77080809684008,39.7615607594641,59.3543224380686,14.0833668159686,8.80185206792487,12.5726596246345,3.99979997104458,100,3769.81410975454,5.66094489100845,4,10
10.1010779730547,2.54853183051401,-3.77080724519806,39.76156076793,59.3543212634597,14.083367627081,8.80185260740109,12.5726593131229,3.99980072728704,100,3769.81399387448,5.66094506613553,4,10
10.1010779756573,2.54853191130414,-3.77080639561154,39.7615607769595,59.354320093077,14.0833684372484,8.80185314622304,12.5726590030126,3.99980148231379,100,3769.81387859087,5.66094524083263,4,10
10.101077978412,2.54853199189879,-3.77080554807816,39.7615607865515,59.3543189269141,14.0833692464701,8.80185368439049,12.5726586943012,3.99980223612516,100,3769.81376390257,5.66094541510025,4,10
10.1010779813186,2.54853207229818,-3.77080470259563,39.7615607967042,59.3543177649644,14.0833700547463,8.80185422190345,12.5726583869861,3.99980298872202,100,3769.8136498085,5.66094558893888,4,10
10.1010779843766,2.54853215250251,-3.77080385916139,39.7615608074165,59.3543166072216,14.0833708620761,8.80185475876169,12.5726580810648,3.99980374010471,100,3769.81353630764,5.66094576234903,4,10
10.1010779875857,2.54853223251202,-3.7708030177734,39.7615608186868,59.3543154536785,14.0833716684598,8.80185529496521,12.5726577765351,3.9998044902739,100,3769.81342339883,5.66094593533118,4,10
10.1010779909454,2.54853231232693,-3.77080217842928,39.7615608305136,59.3543143043289,14.0833724738969,8.80185583051394,12.5726574733945,3.99980523923011,100,3769.813311081,5.66094610788585,4,10
10.1010779944554,2.54853239194746,-3.77080134112663,39.7615608428958,59.3543131591663,14.0833732783873,8.80185636540767,12.5726571716406,3.99980598697397,100,3769.81319935307,5.66094628001349,4,10
10.1010779981152,2.54853247137384,-3.77080050586324,39.7615608558318,59.3543120181834,14.0833740819308,8.80185689964634,12.5726568712709,3.9998067335062,100,3769.81308821385,5.66094645171465,4,10
10.1010780019246,2.54853255060628,-3.77079967263643,39.7615608693203,59.3543108813739,14.083374884527,8.80185743322988,12.5726565722828,3.99980747882739,100,3769.81297766236,5.66094662298979,4,10
10.1010780058832,2.548532629645,-3.77079884144428,39.7615608833598,59.3543097487315,14.0833756861754,8.8018579661582,12.5726562746742,3.99980822293787,100,3769.81286769752,5.66094679383943,4,10
10.1010780099905,2.54853270849024,-3.77079801228439,39.7615608979491,59.3543086202494,14.0833764868764,8.80185849843122,12.5726559784426,3.99980896583844,100,3769.81275831819,5.66094696426405,4,10
10.1010780142462,2.54853278714221,-3.77079718515427,39.7615609130865,59.3543074959209,14.0833772866293,8.80185903004883,12.5726556835855,3.99980970752961,100,3769.81264952331,5.66094713426416,4,10
10.1010780186499,2.54853286560112,-3.77079636005169,39.7615609287708,59.3543063757398,14.0833780854341,8.80185956101093,12.5726553901005,3.999810448012,100,3769.81254131183,5.66094730384023,4,10
10.1010780232012,2.54853294386722,-3.77079553697422,39.7615609450007,59.3543052596987,14.0833788832905,8.80186009131745,12.5726550979851,3.9998111872863,100,3769.81243368254,5.6609474729928,4,10
10.1010780278998,2.54853302194072,-3.77079471591975,39.7615609617745,59.3543041477917,14.0833796801985,8.80186062096834,12.5726548072372,3.99981192535307,100,3769.81232663445,5.66094764172236,4,10
10.1010780327453,2.54853309982185,-3.77079389688561,39.7615609790912,59.3543030400123,14.0833804761577,8.80186114996354,12.5726545178539,3.99981266221295,100,3769.81222016648,5.66094781002939,4,10
10.1010780377373,2.54853317751081,-3.77079307986958,39.7615609969492,59.3543019363536,14.0833812711678,8.80186167830294,12.5726542298331,3.99981339786649,100,3769.81211427757,5.66094797791437,4,10
10.1010780428754,2.54853325500785,-3.77079226486939,39.7615610153472,59.3543008368086,14.0833820652286,8.80186220598648,12.5726539431723,3.99981413231433,100,3769.81200896658,5.66094814537785,4,10
10.1010780481592,2.54853333231318,-3.77079145188281,39.7615610342837,59.3542997413713,14.08338285834,8.80186273301405,12.5726536578693,3.99981486555703,100,3769.81190423244,5.66094831242029,4,10
10.1010780535885,2.54853340942702,-3.77079064090731,39.7615610537573,59.354298650035,14.0833836505021,8.80186325938564,12.5726533739214,3.99981559759533,100,3769.81180007408,5.66094847904221,4,10
10.1010780591628,2.54853348634961,-3.77078983194053,39.7615610737669,59.3542975627933,14.0833844417143,8.80186378510115,12.5726530913262,3.99981632842986,100,3769.81169649045,5.66094864524411,4,10
10.1010780648817,2.54853356308116,-3.77078902498039,39.7615610943109,59.3542964796391,14.0833852319768,8.80186431016057,12.5726528100815,3.99981705806118,100,3769.81159348038,5.66094881102649,4,10
10.1010780707449,2.5485336396219,-3.77078822002409,39.7615611153879,59.3542954005661,14.0833860212889,8.80186483456384,12.5726525301847,3.99981778648993,100,3769.81149104289,5.66094897638983,4,10
10.101078076752,2.54853371597206,-3.77078741706964,39.7615611369966,59.3542943255678,14.0833868096509,8.80186535831098,12.5726522516335,3.99981851371683,100,3769.81138917687,5.66094914133466,4,10
10.1010780829026,2.54853379213185,-3.77078661611444,39.7615611591357,59.3542932546379,14.0833875970624,8.8018658814018,12.5726519744254,3.99981923974246,100,3769.8112878813,5.66094930586143,4,10
10.1010780891964,2.54853386810149,-3.77078581715654,39.7615611818039,59.3542921877695,14.0833883835235,8.8018664038363,12.5726516985583,3.99981996456762,100,3769.81118715501,5.66094946997072,4,10
10.1010780956329,2.54853394388123,-3.77078502019322,39.7615612049996,59.3542911249559,14.0833891690339,8.80186692561443,12.5726514240295,3.99982068819264,100,3769.81108699698,5.66094963366296,4,10
10.1010781022119,2.54853401947127,-3.7707842252222,39.7615612287215,59.3542900661907,14.0833899535934,8.80186744673631,12.5726511508366,3.99982141061844,100,3769.81098740612,5.66094979693868,4,10
10.101078108933,2.54853409487184,-3.77078343224116,39.7615612529684,59.3542890114675,14.0833907372018,8.80186796720176,12.5726508789775,3.99982213184552,100,3769.81088838137,5.66094995979837,4,10
10.1010781157957,2.54853417008317,-3.77078264124771,39.7615612777387,59.3542879607798,14.083391519859,8.80186848701072,12.5726506084495,3.99982285187463,100,3769.81078992169,5.66095012224257,4,10
10.1010781227997,2.54853424510549,-3.77078185223957,39.7615613030312,59.3542869141207,14.0833923015648,8.8018690061632,12.5726503392503,3.99982357070633,100,3769.81069202595,5.66095028427173,4,10
10.1010781299447,2.548534319939,-3.77078106521441,39.7615613288446,59.354285871484,14.0833930823192,8.8018695246592,12.5726500713776,3.9998242883413,100,3769.81059469313,5.66095044588636,4,10
10.1010781372303,2.54853439458395,-3.77078028016984,39.7615613551775,59.3542848328628,14.0833938621221,8.80187004249859,12.572649804829,3.99982500478023,100,3769.81049792212,5.66095060708701,4,10
10.1010781446561,2.54853446904056,-3.77077949710343,39.7615613820284,59.3542837982509,14.0833946409732,8.80187055968145,12.572649539602,3.99982572002386,100,3769.81040171191,5.66095076787411,4,10
10.1010781522217,2.54853454330905,-3.7707787160129,39.7615614093962,59.3542827676417,14.0833954188724,8.8018710762077,12.5726492756943,3.9998264340727,100,3769.81030606138,5.66095092824822,4,10
10.1010781599269,2.54853461738965,-3.77077793689574,39.7615614372794,59.3542817410287,14.0833961958199,8.80187159207742,12.5726490131034,3.99982714692771,100,3769.81021096946,5.66095108820982,4,10
10.1010781677711,2.54853469128258,-3.77077715974974,39.7615614656767,59.3542807184049,14.0833969718153,8.80187210729054,12.5726487518272,3.9998278585893,100,3769.81011643513,5.66095124775943,4,10
10.1010781757541,2.54853476498807,-3.77077638457251,39.7615614945866,59.3542796997643,14.0833977468585,8.801872621847,12.572648491863,3.9998285690582,100,3769.81002245732,5.66095140689753,4,10
10.1010781838756,2.54853483850633,-3.77077561136173,39.7615615240081,59.3542786851002,14.0833985209495,8.8018731357468,12.5726482332087,3.99982927833526,100,3769.80992903493,5.66095156562463,4,10
10.101078192135,2.54853491183761,-3.77077484011488,39.7615615539395,59.3542776744068,14.0833992940879,8.80187364898995,12.5726479758617,3.99982998642088,100,3769.80983616698,5.66095172394121,4,10
10.1010782005321,2.54853498498212,-3.77077407082976,39.7615615843797,59.3542766676762,14.0834000662741,8.80187416157651,12.5726477198197,3.99983069331591,100,3769.80974385232,5.66095188184783,4,10
10.1010782090666,2.54853505794009,-3.77077330350397,39.7615616153273,59.354275664903,14.0834008375076,8.8018746735064,12.5726474650805,3.9998313990211,100,3769.80965208994,5.66095203934495,4,10
10.101078217738,2.54853513071175,-3.77077253813502,39.7615616467809,59.3542746660801,14.0834016077886,8.8018751847797,12.5726472116414,3.99983210353707,100,3769.80956087874,5.66095219643309,4,10
10.101078226546,2.54853520329731,-3.77077177472069,39.7615616787394,59.3542736712011,14.0834023771169,8.80187569539635,12.5726469595004,3.9998328068645,100,3769.80947021772,5.66095235311275,4,10
10.1010782354902,2.54853527569702,-3.77077101325847,39.7615617112011,59.3542726802596,14.0834031454923,8.80187620535639,12.5726467086548,3.99983350900408,100,3769.80938010574,5.66095250938444,4,10
10.1010782445702,2.54853534791108,-3.77077025374621,39.761561744165,59.3542716932494,14.0834039129148,8.80187671465978,12.5726464591026,3.99983420995648,100,3769.80929054188,5.66095266524864,4,10
10.1010782537858,2.54853541993973,-3.77076949618134,39.7615617776296,59.3542707101635,14.0834046793844,8.80187722330663,12.5726462108411,3.99983490972249,100,3769.80920152496,5.66095282070588,4,10
10.1010782631366,2.5485354917832,-3.77076874056155,39.7615618115937,59.3542697309958,14.083405444901,8.80187773129688,12.5726459638682,3.99983560830282,100,3769.80911305397,5.66095297575666,4,10
10.1010782726221,2.54853556344171,-3.77076798688444,39.7615618460558,59.3542687557394,14.0834062094644,8.80187823863054,12.5726457181813,3.99983630569812,100,3769.80902512785,5.66095313040148,4,10
10.1010782822421,2.54853563491549,-3.77076723514773,39.7615618810148,59.3542677843883,14.0834069730748,8.80187874530765,12.5726454737783,3.9998370019091,100,3769.80893774555,5.66095328464086,4,10
10.1010782919962,2.54853570620475,-3.77076648534893,39.7615619164692,59.3542668169356,14.083407735732,8.80187925132822,12.5726452306566,3.99983769693648,100,3769.80885090607,5.66095343847526,4,10
10.101078301884,2.54853577730975,-3.77076573748576,39.7615619524177,59.3542658533752,14.0834084974359,8.80187975669224,12.572644988814,3.99983839078095,100,3769.80876460824,5.66095359190524,4,10
10.1010783119051,2.54853584823068,-3.77076499155578,39.7615619888592,59.3542648937003,14.0834092581865,8.80188026139984,12.572644748248,3.99983908344331,100,3769.80867885116,5.66095374493128,4,10
10.1010783220593,2.54853591896779,-3.77076424755666,39.7615620257922,59.3542639379048,14.0834100179839,8.80188076545096,12.5726445089565,3.99983977492428,100,3769.80859363368,5.66095389755388,4,10
10.1010783323461,2.5485359895213,-3.77076350548595,39.7615620632154,59.3542629859818,14.0834107768277,8.8018812688457,12.5726442709369,3.99984046522451,100,3769.80850895476,5.66095404977356,4,10
10.1010783427653,2.54853605989144,-3.77076276534137,39.7615621011274,59.3542620379254,14.0834115347182,8.80188177158402,12.5726440341871,3.99984115434484,100,3769.80842481342,5.66095420159082,4,10
10.1010783533164,2.54853613007843,-3.7707620271205,39.7615621395273,59.3542610937284,14.0834122916552,8.80188227366597,12.5726437987045,3.99984184228589,100,3769.80834120853,5.66095435300613,4,10
10.1010783639991,2.5485362000825,-3.77076129082087,39.7615621784133,59.3542601533847,14.0834130476389,8.80188277509171,12.5726435644868,3.99984252904846,100,3769.80825813911,5.66095450402007,4,10
10.101078374813,2.54853626990387,-3.77076055644028,39.7615622177843,59.3542592168882,14.083413802669,8.80188327586109,12.572643331532,3.99984321463324,100,3769.80817560412,5.66095465463307,4,10
10.1010783857578,2.54853633954278,-3.77075982397628,39.761562257639,59.354258284232,14.0834145567456,8.80188377597426,12.5726430998374,3.9998438990408,100,3769.80809360243,5.6609548048457,4,10
10.1010783968332,2.54853640899945,-3.77075909342642,39.7615622979762,59.3542573554096,14.0834153098688,8.80188427543129,12.5726428694007,3.99984458227232,100,3769.80801213307,5.66095495465841,4,10
10.1010784080388,2.54853647827411,-3.77075836478826,39.7615623387944,59.3542564304151,14.0834160620382,8.80188477423218,12.5726426402196,3.99984526432814,100,3769.80793119499,5.66095510407178,4,10
10.1010784193742,2.54853654736698,-3.77075763805965,39.7615623800924,59.3542555092417,14.0834168132542,8.80188527237698,12.5726424122918,3.99984594520924,100,3769.80785078717,5.66095525308622,4,10
10.1010784308391,2.54853661627829,-3.77075691323807,39.761562421869,59.3542545918829,14.0834175635168,8.80188576986581,12.5726421856151,3.9998466249163,100,3769.80777090853,5.6609554017023,4,10
10.1010784424331,2.54853668500828,-3.77075619032115,39.7615624641229,59.3542536783326,14.0834183128256,8.80188626669866,12.572641960187,3.99984730344994,100,3769.80769155806,5.66095554992053,4,10
10.101078454156,2.54853675355715,-3.77075546930644,39.7615625068528,59.3542527685841,14.0834190611808,8.80188676287565,12.5726417360051,3.99984798081107,100,3769.80761273474,5.66095569774136,4,10
10.1010784660072,2.54853682192515,-3.77075475019177,39.7615625500573,59.3542518626311,14.0834198085826,8.80188725839679,12.5726415130674,3.99984865700043,100,3769.80753443749,5.66095584516536,4,10
10.1010784779866,2.54853689011251,-3.77075403297448,39.7615625937351,59.3542509604671,14.0834205550308,8.80188775326212,12.5726412913713,3.99984933201864,100,3769.80745666532,5.66095599219303,4,10
10.1010784900937,2.54853695811944,-3.77075331765229,39.761562637885,59.3542500620856,14.0834213005256,8.80188824747182,12.5726410709144,3.99985000586656,100,3769.80737941712,5.66095613882484,4,10
10.1010785023282,2.54853702594618,-3.77075260422293,39.7615626825057,59.3542491674806,14.0834220450668,8.80188874102583,12.5726408516948,3.99985067854493,100,3769.80730269198,5.6609562850613,4,10
10.1010785146898,2.54853709359295,-3.7707518926839,39.7615627275961,59.3542482766451,14.0834227886546,8.80188923392433,12.5726406337097,3.99985135005466,100,3769.80722648873,5.66095643090296,4,10
10.1010785271781,2.54853716105999,-3.77075118303276,39.7615627731546,59.354247389573,14.083423531289,8.80188972616736,12.5726404169571,3.99985202039647,100,3769.80715080639,5.66095657635029,4,10
10.1010785397927,2.54853722834751,-3.77075047526722,39.7615628191801,59.3542465062579,14.08342427297,8.8018902177551,12.5726402014346,3.99985268957113,100,3769.80707564396,5.66095672140383,4,10
10.1010785525334,2.54853729545574,-3.77074976938479,39.7615628656714,59.3542456266937,14.0834250136975,8.80189070868744,12.5726399871399,3.99985335757924,100,3769.80700100044,5.66095686606404,4,10
10.1010785653997,2.54853736238493,-3.77074906538331,39.7615629126271,59.3542447508739,14.0834257534717,8.80189119896454,12.5726397740708,3.99985402442155,100,3769.80692687476,5.66095701033144,4,10
10.1010785783914,2.54853742913527,-3.77074836326022,39.7615629600459,59.3542438787916,14.0834264922924,8.80189168858647,12.5726395622248,3.99985469009897,100,3769.80685326594,5.66095715420655,4,10
10.1010785915081,2.54853749570701,-3.77074766301314,39.7615630079267,59.3542430104408,14.08342723016,8.80189217755327,12.5726393515996,3.99985535461212,100,3769.80678017284,5.66095729768988,4,10
10.1010786047494,2.5485375621004,-3.77074696463978,39.761563056268,59.3542421458153,14.0834279670745,8.80189266586518,12.5726391421931,3.9998560179622,100,3769.80670759447,5.66095744078195,4,10
10.101078618115,2.54853762831563,-3.77074626813749,39.7615631050689,59.3542412849083,14.0834287030356,8.80189315352214,12.5726389340027,3.99985668014972,100,3769.80663552987,5.66095758348325,4,10
10.1010786316045,2.54853769435296,-3.77074557350409,39.7615631543277,59.354240427714,14.0834294380438,8.80189364052433,12.5726387270262,3.99985734117547,100,3769.80656397797,5.66095772579431,4,10
10.1010786452177,2.54853776021258,-3.77074488073703,39.7615632040435,59.3542395742253,14.0834301720989,8.80189412687184,12.5726385212614,3.9998580010402,100,3769.80649293779,5.66095786771557,4,10
10.1010786589542,2.54853782589475,-3.77074418983432,39.7615632542148,59.3542387244366,14.083430905201,8.80189461256475,12.5726383167062,3.99985865974475,100,3769.80642240831,5.66095800924759,4,10
10.1010786728136,2.54853789139968,-3.77074350079312,39.7615633048405,59.3542378783408,14.0834316373501,8.80189509760316,12.5726381133579,3.9998593172898,100,3769.80635238839,5.6609581503909,4,10
10.1010786867956,2.54853795672761,-3.77074281361115,39.7615633559193,59.3542370359321,14.0834323685465,8.80189558198714,12.5726379112143,3.99985997367634,100,3769.80628287716,5.660958291146,4,10
10.1010787008998,2.54853802187876,-3.77074212828609,39.7615634074499,59.3542361972041,14.08343309879,8.80189606571679,12.5726377102732,3.99986062890508,100,3769.80621387359,5.66095843151333,4,10
10.101078715126,2.54853808685337,-3.77074144481566,39.761563459431,59.3542353621504,14.0834338280808,8.80189654879229,12.5726375105324,3.99986128297672,100,3769.80614537655,5.66095857149347,4,10
10.1010787294738,2.54853815165165,-3.77074076319724,39.7615635118617,59.3542345307646,14.0834345564189,8.80189703121368,12.5726373119895,3.99986193589223,100,3769.80607738512,5.6609587110869,4,10
10.1010787439428,2.54853821627384,-3.77074008342851,39.7615635647402,59.3542337030403,14.0834352838047,8.8018975129811,12.5726371146422,3.99986258765239,100,3769.80600989821,5.66095885029413,4,10
10.1010787585327,2.54853828072017,-3.77073940550707,39.7615636180657,59.3542328789711,14.083436010238,8.8018979940947,12.5726369184882,3.999863238258,100,3769.80594291487,5.66095898911569,4,10
10.1010787732431,2.54853834499086,-3.7707387294306,39.7615636718367,59.3542320585506,14.0834367357189,8.8018984745546,12.5726367235253,3.99986388770975,100,3769.80587643409,5.66095912755205,4,10
10.1010787880738,2.54853840908615,-3.77073805519672,39.7615637260521,59.354231241773,14.0834374602475,8.80189895436087,12.5726365297513,3.9998645360086,100,3769.80581045483,5.66095926560377,4,10
10.1010788030245,2.54853847300625,-3.77073738280279,39.7615637807107,59.3542304286319,14.083438183824,8.8018994335136,12.5726363371637,3.99986518315524,100,3769.8057449761,5.66095940327129,4,10
10.1010788180946,2.5485385367514,-3.77073671224679,39.7615638358111,59.3542296191205,14.0834389064484,8.80189991201297,12.5726361457604,3.99986582915045,100,3769.80567999687,5.66095954055515,4,10
10.101078833284,2.54853860032182,-3.7707360435262,39.7615638913522,59.3542288132327,14.0834396281206,8.8019003898591,12.5726359555392,3.9998664739951,100,3769.80561551615,5.66095967745585,4,10
10.1010788485923,2.54853866371776,-3.77073537663841,39.7615639473328,59.3542280109623,14.0834403488413,8.80190086705215,12.5726357664975,3.99986711769014,100,3769.80555153286,5.66095981397396,4,10
10.1010788640192,2.54853872693943,-3.7707347115811,39.7615640037513,59.354227212303,14.0834410686102,8.80190134359219,12.5726355786333,3.99986776023638,100,3769.80548804606,5.66095995010991,4,10
10.1010788795643,2.54853878998706,-3.7707340483521,39.761564060607,59.3542264172484,14.0834417874275,8.80190181947938,12.5726353919443,3.99986840163456,100,3769.80542505476,5.66096008586424,4,10
10.1010788952273,2.54853885286089,-3.77073338694885,39.7615641178984,59.354225625792,14.0834425052932,8.8019022947139,12.5726352064282,3.99986904188552,100,3769.80536255787,5.66096022123747,4,10
10.1010789110078,2.54853891556113,-3.77073272736885,39.7615641756243,59.3542248379282,14.0834432222076,8.80190276929579,12.5726350220827,3.99986968099,100,3769.80530055448,5.66096035623008,4,10
10.1010789269056,2.54853897808802,-3.77073206960983,39.7615642337835,59.3542240536502,14.0834439381708,8.80190324322524,12.5726348389056,3.99987031894892,100,3769.80523904357,5.6609604908426,4,10
10.1010789429203,2.54853904044178,-3.77073141366947,39.7615642923748,59.3542232729514,14.0834446531828,8.80190371650235,12.5726346568947,3.99987095576313,100,3769.80517802411,5.66096062507552,4,10
10.1010789590515,2.54853910262265,-3.77073075954524,39.7615643513969,59.3542224958264,14.0834453672439,8.80190418912736,12.5726344760476,3.99987159143342,100,3769.80511749512,5.66096075892936,4,10
10.101078975299,2.54853916463085,-3.77073010723473,39.7615644108485,59.3542217222683,14.0834460803538,8.80190466110031,12.5726342963621,3.99987222596059,100,3769.8050574556,5.66096089240463,4,10
10.1010789916624,2.54853922646662,-3.77072945673569,39.7615644707286,59.3542209522709,14.0834467925134,8.80190513242144,12.572634117836,3.99987285934549,100,3769.80499790446,5.66096102550185,4,10
10.1010790081414,2.54853928813018,-3.77072880804565,39.7615645310359,59.354220185828,14.0834475037224,8.80190560309086,12.5726339404671,3.99987349158909,100,3769.80493884085,5.66096115822151,4,10
10.1010790247357,2.54853934962175,-3.77072816116208,39.7615645917692,59.3542194229333,14.0834482139808,8.80190607310868,12.5726337642529,3.99987412269218,100,3769.80488026365,5.66096129056412,4,10
10.1010790414448,2.54853941094158,-3.77072751608273,39.7615646529271,59.3542186635804,14.0834489232889,8.80190654247508,12.5726335891914,3.9998747526555,100,3769.8048221719,5.66096142253022,4,10
10.1010790582686,2.54853947208987,-3.7707268728052,39.7615647145088,59.3542179077638,14.0834496316469,8.80190701119022,12.5726334152803,3.99987538147997,100,3769.80476456469,5.66096155412024,4,10
10.1010790752066,2.54853953306688,-3.7707262313271,39.7615647765127,59.3542171554762,14.083450339055,8.80190747925428,12.5726332425173,3.99987600916654,100,3769.8047074409,5.66096168533477,4,10
10.1010790922586,2.54853959387281,-3.77072559164588,39.7615648389377,59.3542164067122,14.0834510455132,8.80190794666743,12.5726330709002,3.99987663571574,100,3769.80465079961,5.66096181617429,4,10
10.1010791094242,2.5485396545079,-3.77072495375938,39.7615649017828,59.3542156614653,14.0834517510219,8.80190841342971,12.5726329004268,3.99987726112874,100,3769.80459463984,5.66096194663928,4,10
10.1010791267031,2.54853971497239,-3.77072431766504,39.7615649650465,59.354214919729,14.0834524555809,8.80190887954137,12.5726327310948,3.99987788540625,100,3769.80453896054,5.66096207673027,4,10
10.1010791440949,2.54853977526649,-3.77072368336053,39.7615650287277,59.3542141814971,14.0834531591907,8.80190934500263,12.5726325629019,3.99987850854922,100,3769.80448376074,5.66096220644781,4,10
10.1010791615994,2.54853983539045,-3.77072305084334,39.7615650928254,59.3542134467634,14.0834538618514,8.80190980981365,12.572632395846,3.99987913055844,100,3769.80442903942,5.66096233579236,4,10
10.1010791792162,2.54853989534447,-3.77072242011116,39.7615651573382,59.3542127155223,14.083454563563,8.8019102739745,12.5726322299248,3.99987975143478,100,3769.80437479568,5.66096246476442,4,10
10.101079196945,2.54853995512881,-3.77072179116169,39.7615652222649,59.3542119877666,14.083455264326,8.80191073748546,12.5726320651362,3.99988037117913,100,3769.80432102845,5.66096259336454,4,10
10.1010792147855,2.54854001474368,-3.77072116399233,39.7615652876044,59.3542112634908,14.0834559641404,8.80191120034669,12.5726319014778,3.99988098979236,100,3769.80426773678,5.6609627215932,4,10
10.1010792327374,2.5485400741893,-3.7707205386007,39.7615653533555,59.3542105426887,14.0834566630061,8.80191166255821,12.5726317389474,3.99988160727526,100,3769.80421491973,5.6609628494509,4,10
10.1010792508002,2.54854013346592,-3.77071991498468,39.7615654195169,59.3542098253537,14.0834573609239,8.80191212412041,12.5726315775429,3.99988222362879,100,3769.8041625762,5.66096297693818,4,10
10.1010792689738,2.54854019257375,-3.77071929314155,39.7615654860875,59.3542091114795,14.0834580578933,8.80191258503334,12.572631417262,3.99988283885375,100,3769.80411070531,5.66096310405551,4,10
10.1010792872577,2.54854025151303,-3.7707186730691,39.761565553066,59.3542084010606,14.0834587539152,8.80191304529717,12.5726312581024,3.999883452951,100,3769.80405930604,5.66096323080345,4,10
10.1010793056518,2.54854031028399,-3.77071805476487,39.7615656204515,59.35420769409,14.0834594489893,8.80191350491219,12.572631100062,3.99988406592149,100,3769.80400837738,5.66096335718244,4,10
10.1010793241555,2.54854036888686,-3.77071743822643,39.7615656882427,59.3542069905624,14.083460143116,8.80191396387858,12.5726309431386,3.99988467776609,100,3769.80395791839,5.66096348319306,4,10
10.1010793427687,2.54854042732186,-3.77071682345138,39.7615657564383,59.3542062904708,14.0834608362954,8.80191442219643,12.57263078733,3.99988528848564,100,3769.80390792809,5.66096360883578,4,10
10.101079361491,2.54854048558922,-3.77071621043734,39.7615658250372,59.3542055938094,14.0834615285279,8.80191487986605,12.5726306326338,3.99988589808106,100,3769.80385840547,5.66096373411111,4,10
10.1010793803221,2.54854054368917,-3.77071559918198,39.7615658940381,59.3542049005721,14.0834622198134,8.80191533688753,12.572630479048,3.99988650655325,100,3769.80380934959,5.66096385901954,4,10
10.1010793992617,2.54854060162194,-3.77071498968286,39.7615659634401,59.3542042107527,14.0834629101524,8.80191579326112,12.5726303265704,3.99988711390296,100,3769.80376075948,5.66096398356162,4,10
10.1010794183094,2.54854065938775,-3.77071438193747,39.7615660332418,59.3542035243447,14.0834635995448,8.80191624898691,12.5726301751986,3.99988772013103,100,3769.80371263412,5.66096410773783,4,10
10.101079437465,2.54854071698684,-3.77071377594359,39.761566103442,59.3542028413422,14.0834642879911,8.80191670406526,12.5726300249305,3.99988832523854,100,3769.80366497254,5.66096423154867,4,10
10.101079456728,2.54854077441944,-3.77071317169873,39.7615661740398,59.3542021617392,14.0834649754916,8.80191715849628,12.572629875764,3.99988892922636,100,3769.80361777381,5.66096435499468,4,10
10.1010794760983,2.54854083168577,-3.7707125692005,39.7615662450337,59.3542014855294,14.0834656620463,8.80191761228019,12.5726297276968,3.99988953209532,100,3769.80357103689,5.66096447807635,4,10
10.1010794955755,2.54854088878606,-3.77071196844651,39.7615663164229,59.3542008127065,14.0834663476554,8.80191806541717,12.5726295807267,3.99989013384641,100,3769.80352476091,5.66096460079421,4,10
10.1010795151592,2.54854094572054,-3.77071136943442,39.7615663882059,59.3542001432647,14.0834670323193,8.80191851790755,12.5726294348516,3.9998907344804,100,3769.80347894481,5.66096472314872,4,10
10.1010795348492,2.54854100248943,-3.77071077216164,39.7615664603818,59.3541994771977,14.083467716038,8.8019189697514,12.5726292900692,3.99989133399811,100,3769.80343358768,5.66096484514041,4,10
10.1010795546451,2.54854105909298,-3.77071017662615,39.7615665329491,59.3541988144991,14.0834683988121,8.80191942094893,12.5726291463776,3.9998919324006,100,3769.80338868848,5.66096496676978,4,10
10.1010795745467,2.5485411155314,-3.77070958282513,39.761566605907,59.3541981551632,14.0834690806416,8.80191987150039,12.5726290037741,3.99989252968868,100,3769.80334424635,5.66096508803735,4,10
10.1010795945536,2.54854117180492,-3.77070899075653,39.7615666792542,59.354197499184,14.0834697615266,8.80192032140599,12.5726288622569,3.99989312586337,100,3769.80330026022,5.66096520894363,4,10
10.1010796146655,2.54854122791377,-3.77070840041756,39.7615667529894,59.3541968465548,14.0834704414676,8.80192077066596,12.5726287218235,3.99989372092546,100,3769.80325672914,5.66096532948914,4,10
10.1010796348821,2.54854128385819,-3.77070781180623,39.7615668271119,59.3541961972697,14.0834711204648,8.80192121928047,12.5726285824722,3.99989431487592,100,3769.80321365223,5.66096544967436,4,10
10.1010796552031,2.54854133963839,-3.77070722491993,39.76156690162,59.3541955513228,14.0834717985184,8.80192166724976,12.5726284442004,3.9998949077156,100,3769.80317102841,5.66096556949981,4,10
10.1010796756281,2.54854139525461,-3.77070663975627,39.7615669765129,59.3541949087079,14.0834724756287,8.8019221145741,12.572628307006,3.99989549944536,100,3769.80312885681,5.660965688966,4,10
10.1010796961569,2.54854145070707,-3.7707060563128,39.7615670517894,59.354194269419,14.0834731517958,8.80192256125366,12.5726281708869,3.99989609006622,100,3769.80308713647,5.66096580807342,4,10
10.1010797167892,2.54854150599601,-3.77070547458743,39.7615671274482,59.3541936334497,14.0834738270203,8.80192300728868,12.5726280358411,3.99989667957908,100,3769.80304586633,5.6609659268226,4,10
10.1010797375246,2.54854156112165,-3.77070489457742,39.7615672034884,59.354193000794,14.0834745013021,8.80192345267932,12.5726279018661,3.99989726798475,100,3769.80300504556,5.66096604521402,4,10
10.1010797583628,2.54854161608422,-3.77070431628061,39.7615672799086,59.3541923714463,14.083475174642,8.80192389742592,12.5726277689599,3.99989785528436,100,3769.80296467309,5.66096616324823,4,10
10.1010797793036,2.54854167088395,-3.77070373969434,39.7615673567079,59.3541917453998,14.0834758470397,8.80192434152872,12.5726276371203,3.99989844147854,100,3769.80292474803,5.6609662809257,4,10
10.1010798003465,2.54854172552106,-3.77070316481644,39.761567433885,59.3541911226488,14.0834765184956,8.80192478498788,12.5726275063452,3.99989902656841,100,3769.80288526941,5.66096639824692,4,10
10.1010798214914,2.54854177999579,-3.77070259164446,39.7615675114388,59.3541905031876,14.0834771890101,8.80192522780368,12.5726273766323,3.99989961055491,100,3769.80284623626,5.66096651521246,4,10
10.1010798427379,2.54854183430836,-3.77070202017603,39.7615675893683,59.354189887009,14.0834778585834,8.80192566997636,12.5726272479797,3.9999001934388,100,3769.80280764764,5.66096663182279,4,10
10.1010798640857,2.548541888459,-3.77070145040875,39.761567667672,59.3541892741083,14.0834785272157,8.80192611150608,12.5726271203851,3.99990077522108,100,3769.8027695026,5.6609667480784,4,10
10.1010798855344,2.54854194244793,-3.77070088234012,39.7615677463491,59.3541886644787,14.0834791949072,8.80192655239313,12.5726269938462,3.99990135590258,100,3769.80273180025,5.66096686397979,4,10
10.1010799070839,2.54854199627539,-3.77070031596799,39.7615678253986,59.3541880581143,14.0834798616586,8.80192699263773,12.5726268683611,3.99990193548439,100,3769.8026945395,5.66096697952751,4,10
10.1010799287337,2.54854204994161,-3.77069975128967,39.7615679048189,59.3541874550087,14.08348052747,8.80192743224018,12.5726267439274,3.99990251396736,100,3769.80265771945,5.66096709472209,4,10
10.1010799504836,2.54854210344681,-3.77069918830296,39.7615679846093,59.3541868551567,14.0834811923418,8.80192787120069,12.5726266205431,3.99990309135251,100,3769.80262133922,5.66096720956393,4,10
10.1010799723333,2.54854215679123,-3.77069862700546,39.7615680647686,59.3541862585516,14.083481856274,8.8019283095195,12.5726264982061,3.99990366764075,100,3769.80258539779,5.66096732405363,4,10
10.1010799942824,2.54854220997507,-3.77069806739468,39.7615681452954,59.3541856651877,14.0834825192671,8.80192874719688,12.5726263769142,3.99990424283288,100,3769.80254989432,5.66096743819168,4,10
10.1010800163307,2.54854226299859,-3.77069750946828,39.7615682261889,59.3541850750585,14.0834831813214,8.80192918423307,12.5726262566652,3.99990481692993,100,3769.80251482771,5.66096755197852,4,10
10.1010800384779,2.54854231586199,-3.77069695322393,39.7615683074479,59.3541844881584,14.0834838424369,8.80192962062824,12.572626137457,3.99990538993274,100,3769.80248019715,5.66096766541472,4,10
10.1010800607236,2.54854236856552,-3.77069639865914,39.7615683890711,59.3541839044813,14.0834845026143,8.80193005638273,12.5726260192874,3.99990596184227,100,3769.8024460016,5.66096777850081,4,10
10.1010800830676,2.5485424211094,-3.77069584577168,39.7615684710577,59.3541833240211,14.0834851618537,8.80193049149682,12.5726259021544,3.99990653265957,100,3769.80241224015,5.66096789123723,4,10
10.1010801055095,2.54854247349386,-3.77069529455889,39.7615685534065,59.354182746772,14.0834858201555,8.80193092597068,12.5726257860557,3.99990710238552,100,3769.80237891191,5.66096800362449,4,10
10.1010801280491,2.54854252571912,-3.77069474501866,39.7615686361161,59.3541821727278,14.0834864775201,8.80193135980466,12.5726256709893,3.99990767102099,100,3769.80234601588,5.66096811566316,4,10
10.1010801506861,2.54854257778541,-3.77069419714843,39.7615687191858,59.3541816018824,14.0834871339476,8.80193179299897,12.5726255569531,3.99990823856706,100,3769.80231355108,5.66096822735367,4,10
10.1010801734201,2.54854262969296,-3.77069365094576,39.761568802614,59.3541810342301,14.0834877894384,8.80193222555386,12.5726254439447,3.99990880502446,100,3769.80228151671,5.66096833869659,4,10
10.1010801962508,2.548542681442,-3.77069310640849,39.7615688864001,59.3541804697647,14.0834884439928,8.80193265746959,12.5726253319623,3.99990937039439,100,3769.8022499117,5.66096844969237,4,10
10.101080219178,2.54854273303276,-3.77069256353406,39.7615689705428,59.3541799084805,14.0834890976114,8.80193308874647,12.5726252210036,3.9999099346777,100,3769.80221873515,5.66096856034156,4,10
10.1010802422014,2.54854278446546,-3.77069202232013,39.761569055041,59.3541793503712,14.0834897502942,8.80193351938482,12.5726251110666,3.99991049787531,100,3769.80218798617,5.66096867064464,4,10
10.1010802653206,2.54854283574033,-3.77069148276433,39.7615691398935,59.3541787954311,14.0834904020416,8.80193394938482,12.5726250021492,3.99991105998822,100,3769.80215766381,5.66096878060212,4,10
10.1010802885354,2.54854288685759,-3.77069094486421,39.7615692250994,59.3541782436541,14.0834910528539,8.80193437874669,12.572624894249,3.9999116210173,100,3769.8021277671,5.66096889021449,4,10
10.1010803118455,2.54854293781748,-3.77069040861761,39.7615693106575,59.3541776950338,14.0834917027316,8.80193480747079,12.5726247873643,3.99991218096358,100,3769.80209829513,5.66096899948226,4,10
10.1010803352505,2.54854298862021,-3.7706898740218,39.7615693965666,59.3541771495656,14.0834923516749,8.80193523555738,12.5726246814926,3.99991273982783,100,3769.80206924701,5.66096910840594,4,10
10.1010803587502,2.54854303926603,-3.77068934107473,39.7615694828258,59.3541766072416,14.0834929996841,8.8019356630067,12.5726245766321,3.99991329761116,100,3769.80204062173,5.66096921698605,4,10
10.1010803823443,2.54854308975515,-3.77068880977373,39.7615695694338,59.3541760680574,14.0834936467596,8.80193608981909,12.5726244727804,3.99991385431457,100,3769.80201241842,5.66096932522306,4,10
10.1010804060325,2.54854314008781,-3.77068828011659,39.7615696563898,59.3541755320067,14.083494292902,8.80193651599478,12.5726243699357,3.99991440993909,100,3769.80198463609,5.66096943311751,4,10
10.1010804298144,2.54854319026423,-3.77068775210086,39.7615697436924,59.3541749990831,14.0834949381112,8.80193694153411,12.5726242680956,3.99991496448558,100,3769.80195727387,5.6609695406699,4,10
10.1010804536899,2.54854324028463,-3.77068722572415,39.7615698313408,59.3541744692811,14.0834955823876,8.8019373664373,12.5726241672583,3.99991551795478,100,3769.80193033086,5.66096964788068,4,10
10.1010804776585,2.54854329014924,-3.77068670098413,39.7615699193337,59.3541739425947,14.0834962257321,8.80193779070459,12.5726240674214,3.99991607034787,100,3769.80190380612,5.66096975475042,4,10
10.1010805017201,2.54854333985829,-3.77068617787859,39.7615700076701,59.3541734190177,14.0834968681444,8.80193821433636,12.5726239685832,3.99991662166576,100,3769.80187769863,5.6609698612796,4,10
10.1010805258743,2.54854338941202,-3.77068565640479,39.761570096349,59.3541728985447,14.0834975096252,8.80193863733291,12.5726238707412,3.99991717190954,100,3769.80185200758,5.66096996746873,4,10
10.1010805501208,2.54854343881064,-3.77068513656047,39.7615701853692,59.3541723811696,14.0834981501748,8.80193905969452,12.5726237738934,3.99991772108012,100,3769.80182673197,5.66097007331828,4,10
10.1010805744594,2.54854348805438,-3.77068461834318,39.7615702747296,59.354171866886,14.0834987897936,8.80193948142141,12.5726236780377,3.99991826917852,100,3769.80180187095,5.6609701788288,4,10
10.1010805988897,2.54854353714347,-3.77068410175093,39.7615703644293,59.3541713556889,14.083499428482,8.80193990251394,12.5726235831723,3.99991881620565,100,3769.80177742356,5.66097028400075,4,10
10.1010806234114,2.54854358607813,-3.77068358678076,39.7615704544672,59.3541708475711,14.0835000662402,8.80194032297237,12.5726234892947,3.99991936216242,100,3769.8017533889,5.66097038883467,4,10
10.1010806480243,2.54854363485859,-3.77068307343086,39.7615705448418,59.3541703425286,14.0835007030685,8.80194074279694,12.5726233964032,3.99991990704967,100,3769.80172976611,5.66097049333102,4,10
10.1010806727281,2.54854368348507,-3.77068256169861,39.7615706355526,59.354169840554,14.0835013389677,8.80194116198794,12.5726233044956,3.9999204508685,100,3769.80170655416,5.66097059749034,4,10
10.1010806975225,2.54854373195781,-3.77068205158162,39.7615707265984,59.3541693416414,14.0835019739377,8.8019415805457,12.5726232135696,3.99992099362004,100,3769.80168375214,5.66097070131312,4,10
10.1010807224071,2.54854378027703,-3.77068154307744,39.7615708179779,59.354168845786,14.083502607979,8.80194199847057,12.5726231236231,3.99992153530502,100,3769.80166135924,5.66097080479986,4,10
10.1010807473818,2.54854382844296,-3.77068103618382,39.7615709096902,59.3541683529808,14.0835032410922,8.80194241576277,12.5726230346544,3.99992207592464,100,3769.80163937444,5.66097090795109,4,10
10.1010807724462,2.54854387645583,-3.77068053089823,39.7615710017343,59.3541678632209,14.0835038732777,8.8019428324227,12.572622946661,3.99992261547993,100,3769.80161779686,5.66097101076726,4,10
10.1010807976,2.54854392431585,-3.77068002721848,39.761571094109,59.3541673764996,14.0835045045356,8.80194324845064,12.5726228596412,3.99992315397162,100,3769.80159662565,5.6609711132489,4,10
10.101080822843,2.54854397202325,-3.77067952514216,39.7615711868133,59.3541668928115,14.0835051348664,8.80194366384688,12.5726227735928,3.9999236914008,100,3769.80157585983,5.6609712153965,4,10
10.1010808481748,2.54854401957827,-3.77067902466678,39.7615712798462,59.3541664121512,14.0835057642704,8.80194407861177,12.5726226885137,3.9999242277683,100,3769.80155549856,5.66097131721059,4,10
10.1010808735952,2.54854406698112,-3.77067852579006,39.7615713732066,59.3541659345117,14.0835063927482,8.80194449274558,12.5726226044018,3.99992476307528,100,3769.80153554086,5.66097141869164,4,10
10.1010808991039,2.54854411423203,-3.77067802850968,39.7615714668934,59.3541654598878,14.0835070203001,8.80194490624859,12.5726225212553,3.9999252973227,100,3769.80151598579,5.66097151984016,4,10
10.1010809247006,2.54854416133123,-3.77067753282319,39.7615715609056,59.354164988274,14.0835076469265,8.80194531912116,12.5726224390718,3.99992583051153,100,3769.80149683256,5.66097162065665,4,10
10.101080950385,2.54854420827896,-3.77067703872814,39.7615716552422,59.3541645196644,14.0835082726279,8.80194573136356,12.5726223578493,3.9999263626429,100,3769.80147808018,5.66097172114163,4,10
10.1010809761569,2.54854425507542,-3.77067654622238,39.761571749902,59.3541640540524,14.0835088974044,8.80194614297613,12.5726222775859,3.99992689371771,100,3769.80145972779,5.66097182129557,4,10
10.1010810020159,2.54854430172085,-3.77067605530328,39.7615718448841,59.3541635914332,14.0835095212568,8.80194655395917,12.5726221982794,3.99992742373678,100,3769.80144177448,5.66097192111901,4,10
10.1010810279617,2.54854434821546,-3.7706755659687,39.7615719401874,59.3541631318001,14.0835101441851,8.801946964313,12.5726221199279,3.99992795270123,100,3769.8014242194,5.66097202061239,4,10
10.1010810539942,2.54854439455949,-3.77067507821624,39.7615720358107,59.3541626751477,14.08351076619,8.80194737403792,12.5726220425292,3.99992848061191,100,3769.80140706153,5.66097211977625,4,10
10.101081080113,2.54854444075316,-3.77067459204346,39.7615721317534,59.3541622214703,14.0835113872719,8.80194778313427,12.5726219660814,3.99992900746992,100,3769.80139030005,5.66097221861107,4,10
10.1010811063178,2.5485444867967,-3.77067410744803,39.761572228014,59.354161770762,14.0835120074311,8.80194819160238,12.5726218905823,3.99992953327637,100,3769.80137393403,5.66097231711739,4,10
10.1010811326083,2.54854453269034,-3.7706736244275,39.7615723245917,59.3541613230168,14.083512626668,8.80194859944254,12.5726218160299,3.99993005803219,100,3769.80135796255,5.6609724152957,4,10
10.1010811589843,2.5485445784343,-3.7706731429796,39.7615724214854,59.3541608782292,14.0835132449831,8.80194900665515,12.5726217424221,3.9999305817384,100,3769.80134238477,5.66097251314646,4,10
10.1010811854455,2.5485446240288,-3.77067266310189,39.761572518694,59.3541604363933,14.0835138623769,8.80194941324049,12.572621669757,3.99993110439596,100,3769.80132719978,5.6609726106702,4,10
10.1010812119916,2.54854466947407,-3.77067218479215,39.7615726162167,59.3541599975032,14.0835144788497,8.80194981919897,12.5726215980326,3.99993162600589,100,3769.80131240668,5.66097270786742,4,10
10.1010812386223,2.54854471477032,-3.77067170804787,39.7615727140522,59.3541595615537,14.0835150944018,8.80195022453074,12.5726215272468,3.99993214656899,100,3769.80129800463,5.66097280473859,4,10
10.1010812653374,2.5485447599178,-3.77067123286673,39.7615728121995,59.3541591285385,14.083515709034,8.80195062923622,12.5726214573975,3.99993266608647,100,3769.80128399267,5.66097290128421,4,10
10.1010812921365,2.54854480491672,-3.77067075924651,39.7615729106578,59.354158698452,14.0835163227465,8.80195103331573,12.5726213884827,3.99993318455921,100,3769.80127036991,5.66097299750483,4,10
10.1010813190194,2.54854484976731,-3.77067028718466,39.7615730094258,59.3541582712883,14.0835169355396,8.80195143676968,12.5726213205004,3.99993370198837,100,3769.80125713543,5.6609730934009,4,10
10.1010813459858,2.54854489446979,-3.77066981667895,39.7615731085028,59.3541578470416,14.0835175474139,8.80195183959836,12.5726212534486,3.9999342183749,100,3769.80124428843,5.66097318897295,4,10
10.1010813730355,2.54854493902439,-3.77066934772688,39.7615732078874,59.3541574257065,14.0835181583698,8.8019522418021,12.5726211873252,3.99993473371978,100,3769.80123182797,5.66097328422143,4,10
10.1010814001681,2.54854498343133,-3.77066888032624,39.7615733075789,59.354157007277,14.0835187684077,8.80195264338124,12.5726211221283,3.99993524802386,100,3769.80121975317,5.6609733791469,4,10
