Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1010814273834,2.54854502769084,-3.77066841447464,39.761573407576,59.3541565917474,14.0835193775281,8.80195304433607,12.5726210578559,3.99993576128844,100,3769.80120806318,5.6609734737498,4,10
10.1010814546811,2.54854507180313,-3.77066795016964,39.761573507878,59.3541561791118,14.0835199857315,8.80195344466699,12.5726209945057,3.99993627351432,100,3769.80119675701,5.66097356803065,4,10
10.101081482061,2.54854511576845,-3.77066748740901,39.7615736084837,59.354155769365,14.0835205930182,8.80195384437434,12.572620932076,3.99993678470264,100,3769.80118583389,5.66097366198999,4,10
10.1010815095227,2.548545159587,-3.77066702619038,39.761573709392,59.354155362501,14.0835211993889,8.80195424345845,12.5726208705647,3.99993729485436,100,3769.8011752929,5.66097375562824,4,10
10.101081537066,2.54854520325902,-3.77066656651112,39.7615738106019,59.3541549585138,14.0835218048436,8.80195464191974,12.5726208099696,3.9999378039704,100,3769.80116513315,5.66097384894595,4,10
10.1010815646906,2.54854524678473,-3.77066610836926,39.7615739121127,59.3541545573983,14.0835224093834,8.80195503975847,12.572620750289,3.99993831205194,100,3769.80115535376,5.6609739419436,4,10
10.1010815923962,2.54854529016434,-3.77066565176227,39.761574013923,59.3541541591483,14.0835230130081,8.80195543697505,12.5726206915207,3.99993881909984,100,3769.80114595386,5.66097403462166,4,10
10.1010816201826,2.54854533339809,-3.7706651966879,39.7615741160322,59.3541537637579,14.0835236157183,8.80195583356971,12.572620633663,3.99993932511512,100,3769.80113693255,5.66097412698067,4,10
10.1010816480495,2.5485453764862,-3.77066474314364,39.7615742184389,59.3541533712224,14.0835242175147,8.80195622954284,12.5726205767133,3.99993983009887,100,3769.80112828903,5.66097421902111,4,10
10.1010816759967,2.54854541942889,-3.77066429112733,39.7615743211423,59.354152981535,14.0835248183978,8.80195662489479,12.5726205206702,3.9999403340521,100,3769.80112002229,5.66097431074347,4,10
10.1010817040238,2.54854546222639,-3.77066384063642,39.7615744241413,59.3541525946906,14.0835254183678,8.80195701962595,12.5726204655312,3.9999408369759,100,3769.80111213154,5.66097440214825,4,10
10.1010817321305,2.54854550487892,-3.77066339166879,39.7615745274351,59.3541522106834,14.0835260174254,8.80195741373672,12.5726204112947,3.99994133887117,100,3769.80110461589,5.66097449323596,4,10
10.1010817603167,2.5485455473867,-3.7706629442219,39.7615746310224,59.3541518295077,14.0835266155707,8.80195780722738,12.5726203579586,3.99994183973882,100,3769.8010974745,5.66097458400706,4,10
10.101081788582,2.54854558974995,-3.77066249829346,39.7615747349025,59.354151451158,14.0835272128045,8.80195820009828,12.5726203055208,3.99994233958006,100,3769.80109070649,5.66097467446207,4,10
10.1010818169262,2.54854563196891,-3.77066205388132,39.7615748390742,59.3541510756287,14.0835278091272,8.80195859234976,12.5726202539796,3.99994283839584,100,3769.80108431094,5.66097476460146,4,10
10.101081845349,2.5485456740438,-3.7706616109827,39.7615749435366,59.354150702914,14.0835284045393,8.80195898398227,12.5726202033325,3.9999433361873,100,3769.80107828702,5.66097485442577,4,10
10.1010818738501,2.54854571597483,-3.77066116959566,39.7615750482887,59.3541503330077,14.0835289990413,8.80195937499604,12.5726201535779,3.99994383295541,100,3769.80107263384,5.66097494393545,4,10
10.1010819024293,2.54854575776223,-3.77066072971769,39.7615751533294,59.354149965905,14.0835295926335,8.80195976539159,12.5726201047137,3.99994432870102,100,3769.80106735053,5.66097503313105,4,10
10.1010819310863,2.54854579940622,-3.77066029134653,39.761575258658,59.3541496016001,14.0835301853164,8.80196015516913,12.5726200567381,3.99994482342532,100,3769.80106243629,5.66097512201296,4,10
10.1010819598208,2.54854584090702,-3.77065985447973,39.7615753642733,59.3541492400869,14.0835307770908,8.80196054432912,12.5726200096489,3.99994531712929,100,3769.80105789015,5.66097521058178,4,10
10.1010819886326,2.54854588226487,-3.77065941911519,39.7615754701741,59.3541488813603,14.0835313679567,8.80196093287196,12.5726199634443,3.99994580981399,100,3769.8010537113,5.66097529883795,4,10
10.1010820175214,2.54854592347997,-3.77065898525018,39.76157557636,59.3541485254142,14.0835319579149,8.80196132079794,12.5726199181221,3.99994630148035,100,3769.80104989889,5.66097538678198,4,10
10.1010820464869,2.54854596455256,-3.77065855288271,39.7615756828295,59.3541481722436,14.083532546966,8.80196170810746,12.5726198736807,3.99994679212955,100,3769.80104645201,5.66097547441436,4,10
10.1010820755289,2.54854600548286,-3.77065812201022,39.7615757895818,59.3541478218423,14.08353313511,8.80196209480084,12.5726198301177,3.9999472817625,100,3769.80104336987,5.66097556173558,4,10
10.1010821046471,2.54854604627108,-3.77065769263061,39.761575896616,59.354147474205,14.083533722348,8.80196248087856,12.5726197874314,3.99994777038034,100,3769.8010406515,5.66097564874613,4,10
10.1010821338412,2.54854608691745,-3.7706572647412,39.761576003931,59.3541471293261,14.0835343086801,8.80196286634094,12.5726197456198,3.9999482579841,100,3769.80103829615,5.66097573544652,4,10
10.1010821631111,2.5485461274222,-3.77065683834007,39.7615761115259,59.3541467871999,14.0835348941068,8.80196325118828,12.572619704681,3.99994874457462,100,3769.80103630294,5.66097582183722,4,10
10.1010821924563,2.54854616778553,-3.7706564134246,39.7615762193996,59.3541464478209,14.0835354786289,8.80196363542103,12.5726196646129,3.99994923015311,100,3769.80103467099,5.66097590791871,4,10
10.1010822218767,2.54854620800769,-3.77065598999258,39.7615763275514,59.3541461111835,14.0835360622465,8.80196401903959,12.5726196254136,3.9999497147204,100,3769.80103339944,5.66097599369149,4,10
10.1010822513719,2.54854624808888,-3.77065556804172,39.7615764359801,59.354145777282,14.0835366449605,8.80196440204429,12.5726195870813,3.99995019827793,100,3769.80103248744,5.66097607915609,4,10
10.1010822809418,2.54854628802933,-3.77065514756953,39.7615765446847,59.3541454461113,14.0835372267709,8.80196478443548,12.5726195496138,3.99995068082637,100,3769.80103193417,5.66097616431296,4,10
10.1010823105861,2.54854632782927,-3.7706547285739,39.7615766536646,59.354145117665,14.0835378076787,8.80196516621362,12.5726195130094,3.99995116236676,100,3769.80103173873,5.66097624916262,4,10
10.1010823403045,2.5485463674889,-3.77065431105228,39.7615767629185,59.3541447919382,14.0835383876841,8.80196554737898,12.5726194772659,3.99995164290033,100,3769.80103190029,5.66097633370551,4,10
10.1010823700967,2.54854640700847,-3.77065389500251,39.7615768724453,59.3541444689253,14.0835389667877,8.80196592793197,12.5726194423815,3.999952122428,100,3769.80103241794,5.66097641794219,4,10
10.1010823999625,2.54854644638817,-3.77065348042214,39.7615769822444,59.3541441486203,14.0835395449899,8.80196630787299,12.5726194083541,3.99995260095079,100,3769.80103329095,5.66097650187309,4,10
10.1010824299016,2.54854648562824,-3.77065306730901,39.7615770923147,59.3541438310179,14.0835401222916,8.80196668720248,12.572619375182,3.9999530784699,100,3769.80103451837,5.66097658549871,4,10
10.1010824599138,2.54854652472891,-3.77065265566057,39.7615772026551,59.3541435161131,14.0835406986928,8.80196706592079,12.572619342863,3.99995355498623,100,3769.80103609943,5.6609766688196,4,10
10.1010824899987,2.54854656369039,-3.77065224547465,39.761577313265,59.3541432038996,14.0835412741944,8.80196744402838,12.5726193113954,3.99995403050082,100,3769.80103803321,5.66097675183617,4,10
10.1010825201563,2.54854660251289,-3.77065183674893,39.761577424143,59.3541428943723,14.0835418487968,8.80196782152547,12.5726192807773,3.99995450501478,100,3769.80104031891,5.66097683454896,4,10
10.1010825503861,2.54854664119665,-3.77065142948112,39.7615775352885,59.3541425875254,14.0835424225004,8.80196819841257,12.5726192510066,3.9999549785291,100,3769.80104295569,5.66097691695842,4,10
10.101082580688,2.54854667974187,-3.7706510236689,39.7615776467005,59.3541422833535,14.0835429953059,8.80196857469008,12.5726192220815,3.99995545104485,100,3769.80104594268,5.66097699906507,4,10
10.1010826110616,2.54854671814879,-3.77065061930989,39.7615777583778,59.354141981851,14.0835435672137,8.80196895035823,12.572619194,3.99995592256306,100,3769.80104927904,5.66097708086938,4,10
10.1010826415068,2.54854675641762,-3.77065021640175,39.7615778703196,59.3541416830128,14.0835441382244,8.80196932541753,12.57261916676,3.99995639308474,100,3769.80105296396,5.66097716237185,4,10
10.1010826720232,2.54854679454859,-3.77064981494226,39.7615779825252,59.3541413868329,14.0835447083385,8.80196969986844,12.5726191403598,3.99995686261099,100,3769.80105699655,5.66097724357297,4,10
10.1010827026106,2.54854683254191,-3.77064941492915,39.7615780949934,59.3541410933059,14.0835452775567,8.80197007371129,12.5726191147976,3.99995733114287,100,3769.80106137595,5.66097732447321,4,10
10.1010827332688,2.54854687039781,-3.77064901635976,39.7615782077232,59.3541408024268,14.083545845879,8.80197044694643,12.572619090071,3.99995779868141,100,3769.80106610148,5.66097740507308,4,10
10.1010827639975,2.54854690811649,-3.7706486192323,39.7615783207139,59.3541405141896,14.0835464133064,8.80197081957436,12.5726190661787,3.99995826522752,100,3769.80107117215,5.66097748537305,4,10
10.1010827947964,2.5485469456982,-3.77064822354401,39.7615784339642,59.3541402285888,14.0835469798394,8.80197119159538,12.5726190431184,3.99995873078234,100,3769.80107658717,5.6609775653736,4,10
10.1010828256653,2.54854698314313,-3.7706478292929,39.7615785474735,59.3541399456192,14.0835475454783,8.80197156300989,12.5726190208883,3.99995919534706,100,3769.80108234569,5.66097764507525,4,10
10.1010828566039,2.54854702045153,-3.77064743647651,39.7615786612408,59.3541396652753,14.083548110224,8.80197193381838,12.5726189994864,3.99995965892265,100,3769.80108844687,5.66097772447846,4,10
10.1010828876121,2.5485470576236,-3.77064704509252,39.7615787752651,59.3541393875516,14.0835486740768,8.80197230402115,12.5726189789109,3.99996012151007,100,3769.80109488994,5.66097780358371,4,10
10.1010829186894,2.54854709465955,-3.77064665513871,39.7615788895454,59.3541391124426,14.0835492370371,8.80197267361859,12.5726189591599,3.99996058311046,100,3769.80110167402,5.66097788239152,4,10
10.1010829498358,2.54854713155963,-3.77064626661263,39.7615790040809,59.3541388399426,14.0835497991059,8.80197304261122,12.5726189402312,3.99996104372485,100,3769.80110879825,5.66097796090234,4,10
10.1010829810508,2.54854716832403,-3.77064587951224,39.7615791188705,59.3541385700464,14.0835503602833,8.80197341099938,12.5726189221235,3.99996150335426,100,3769.80111626186,5.66097803911666,4,10
10.1010830123344,2.54854720495298,-3.77064549383493,39.7615792339136,59.3541383027491,14.0835509205699,8.80197377878341,12.5726189048343,3.9999619619997,100,3769.80112406402,5.66097811703498,4,10
10.1010830436861,2.5485472414467,-3.77064510957871,39.7615793492089,59.3541380380441,14.0835514799664,8.80197414596381,12.5726188883621,3.99996241966238,100,3769.80113220384,5.66097819465778,4,10
10.1010830751059,2.54854727780542,-3.77064472674107,39.7615794647559,59.3541377759274,14.0835520384734,8.80197451254099,12.5726188727049,3.99996287634332,100,3769.80114068057,5.66097827198555,4,10
10.1010831065934,2.54854731402935,-3.77064434531962,39.7615795805531,59.3541375163921,14.0835525960915,8.80197487851535,12.5726188578606,3.99996333204359,100,3769.80114949332,5.66097834901877,4,10
10.1010831381483,2.54854735011869,-3.77064396531233,39.7615796966001,59.3541372594337,14.0835531528209,8.80197524388734,12.5726188438277,3.999963786764,100,3769.80115864133,5.66097842575788,4,10
10.1010831697705,2.54854738607369,-3.77064358671691,39.7615798128958,59.3541370050468,14.0835537086624,8.80197560865724,12.5726188306043,3.99996424050585,100,3769.80116812372,5.66097850220345,4,10
10.1010832014597,2.54854742189455,-3.7706432095307,39.7615799294392,59.3541367532257,14.0835542636168,8.80197597282557,12.5726188181879,3.99996469327016,100,3769.80117793968,5.66097857835589,4,10
10.1010832332156,2.54854745758149,-3.77064283375177,39.7615800462295,59.3541365039649,14.0835548176841,8.80197633639267,12.5726188065773,3.99996514505796,100,3769.80118808843,5.66097865421572,4,10
10.1010832650379,2.54854749313473,-3.77064245937771,39.7615801632657,59.3541362572593,14.0835553708652,8.80197669935905,12.5726187957704,3.99996559587026,100,3769.80119856906,5.66097872978342,4,10
10.1010832969266,2.54854752855449,-3.77064208640627,39.761580280547,59.3541360131035,14.0835559231605,8.80197706172498,12.5726187857653,3.99996604570816,100,3769.80120938089,5.66097880505946,4,10
10.1010833288812,2.54854756384099,-3.77064171483505,39.7615803980723,59.3541357714921,14.0835564745707,8.80197742349105,12.57261877656,3.99996649457267,100,3769.80122052299,5.66097888004432,4,10
10.1010833609015,2.54854759899444,-3.77064134466178,39.7615805158409,59.3541355324192,14.0835570250964,8.80197778465754,12.5726187681528,3.99996694246499,100,3769.80123199459,5.66097895473851,4,10
10.1010833929874,2.54854763401507,-3.77064097588436,39.7615806338518,59.35413529588,14.0835575747382,8.80197814522501,12.5726187605419,3.99996738938609,100,3769.80124379478,5.66097902914249,4,10
10.1010834251385,2.54854766890309,-3.77064060850017,39.7615807521041,59.3541350618693,14.0835581234965,8.80197850519374,12.5726187537252,3.99996783533715,100,3769.80125592291,5.66097910325674,4,10
10.1010834573546,2.54854770365871,-3.77064024250734,39.7615808705969,59.3541348303812,14.083558671372,8.80197886456421,12.5726187477011,3.99996828031914,100,3769.80126837807,5.66097917708173,4,10
10.1010834896355,2.54854773828216,-3.77063987790325,39.7615809893293,59.3541346014107,14.0835592183651,8.80197922333679,12.5726187424675,3.99996872433303,100,3769.80128115945,5.66097925061801,4,10
10.1010835219809,2.54854777277365,-3.77063951468574,39.7615811083003,59.3541343749524,14.0835597644767,8.80197958151194,12.5726187380225,3.99996916737996,100,3769.80129426627,5.66097932386595,4,10
10.1010835543906,2.54854780713341,-3.7706391528526,39.7615812275091,59.3541341510008,14.083560309707,8.80197993909013,12.5726187343645,3.99996960946095,100,3769.80130769769,5.6609793968261,4,10
10.1010835868643,2.54854784136164,-3.77063879240143,39.7615813469549,59.3541339295505,14.0835608540568,8.80198029607169,12.5726187314916,3.99997005057713,100,3769.80132145292,5.66097946949893,4,10
10.1010836194018,2.54854787545857,-3.77063843333002,39.7615814666367,59.3541337105964,14.0835613975266,8.80198065245708,12.5726187294017,3.99997049072959,100,3769.8013355311,5.66097954188493,4,10
10.1010836520028,2.5485479094244,-3.77063807563599,39.7615815865535,59.3541334941334,14.0835619401169,8.80198100824674,12.5726187280931,3.9999709299193,100,3769.80134993153,5.66097961398455,4,10
10.1010836846672,2.54854794325936,-3.77063771931728,39.7615817067046,59.3541332801558,14.0835624818283,8.80198136344109,12.572618727564,3.99997136814738,100,3769.80136465333,5.6609796857983,4,10
10.1010837173946,2.54854797696367,-3.77063736437145,39.7615818270889,59.3541330686581,14.0835630226616,8.80198171804051,12.5726187278125,3.99997180541482,100,3769.80137969569,5.66097975732665,4,10
10.1010837501849,2.54854801053754,-3.77063701079629,39.7615819477057,59.3541328596355,14.0835635626172,8.80198207204546,12.5726187288368,3.99997224172273,100,3769.80139505778,5.66097982857004,4,10
10.1010837830377,2.54854804398118,-3.77063665858941,39.7615820685541,59.3541326530824,14.0835641016957,8.8019824254564,12.5726187306349,3.99997267707221,100,3769.80141073891,5.66097989952901,4,10
10.1010838159529,2.54854807729481,-3.77063630774882,39.761582189633,59.3541324489936,14.0835646398977,8.80198277827373,12.5726187332052,3.99997311146433,100,3769.80142673819,5.660979970204,4,10
10.1010838489302,2.54854811047867,-3.77063595827201,39.7615823109418,59.3541322473636,14.0835651772239,8.80198313049794,12.5726187365457,3.99997354490023,100,3769.8014430548,5.66098004059552,4,10
10.1010838819693,2.54854814353295,-3.77063561015666,39.7615824324795,59.3541320481876,14.0835657136749,8.80198348212951,12.5726187406546,3.99997397738093,100,3769.80145968795,5.66098011070402,4,10
10.1010839150701,2.54854817645787,-3.77063526340044,39.7615825542452,59.3541318514594,14.0835662492512,8.80198383316878,12.57261874553,3.99997440890758,100,3769.8014766369,5.66098018052996,4,10
10.1010839482323,2.54854820925364,-3.77063491800163,39.761582676238,59.3541316571751,14.0835667839533,8.80198418361618,12.5726187511704,3.99997483948101,100,3769.80149390084,5.66098025007387,4,10
10.1010839814556,2.54854824192048,-3.77063457395741,39.761582798457,59.3541314653285,14.0835673177819,8.80198453347219,12.5726187575736,3.99997526910244,100,3769.80151147897,5.66098031933617,4,10
10.1010840147399,2.54854827445861,-3.77063423126572,39.7615829209014,59.3541312759145,14.0835678507374,8.80198488273714,12.5726187647379,3.99997569777287,100,3769.80152937046,5.66098038831736,4,10
10.1010840480848,2.54854830686825,-3.7706338899244,39.7615830435704,59.3541310889277,14.0835683828207,8.80198523141155,12.5726187726615,3.99997612549339,100,3769.80154757454,5.66098045701792,4,10
10.1010840814901,2.54854833914961,-3.77063354993101,39.7615831664629,59.3541309043632,14.0835689140324,8.80198557949586,12.5726187813426,3.99997655226514,100,3769.80156609036,5.66098052543834,4,10
10.1010841149557,2.54854837130289,-3.77063321128333,39.7615832895782,59.3541307222152,14.0835694443727,8.80198592699048,12.5726187907792,3.99997697808908,100,3769.80158491725,5.66098059357907,4,10
10.1010841484812,2.54854840332833,-3.7706328739792,39.7615834129154,59.3541305424792,14.0835699738427,8.80198627389586,12.5726188009697,3.99997740296652,100,3769.80160405431,5.6609806614406,4,10
10.1010841820665,2.54854843522613,-3.77063253801623,39.7615835364736,59.3541303651494,14.0835705024427,8.80198662021246,12.5726188119121,3.99997782689832,100,3769.8016235008,5.66098072902341,4,10
10.1010842157112,2.54854846699651,-3.77063220339215,39.7615836602519,59.3541301902205,14.0835710301733,8.80198696594067,12.5726188236046,3.99997824988566,100,3769.80164325587,5.66098079632797,4,10
10.1010842494153,2.54854849863968,-3.77063187010486,39.7615837842496,59.354130017688,14.0835715570353,8.80198731108101,12.5726188360455,3.99997867192951,100,3769.80166331884,5.66098086335472,4,10
10.1010842831783,2.54854853015586,-3.7706315381522,39.7615839084656,59.3541298475461,14.0835720830293,8.80198765563387,12.5726188492332,3.99997909303107,100,3769.80168368886,5.66098093010417,4,10
10.1010843170002,2.54854856154527,-3.77063120753149,39.7615840328993,59.3541296797897,14.0835726081559,8.80198799959976,12.5726188631654,3.99997951319125,100,3769.80170436514,5.66098099657678,4,10
10.1010843508806,2.5485485928081,-3.77063087824098,39.7615841575495,59.3541295144137,14.0835731324153,8.80198834297903,12.5726188778407,3.99997993241118,100,3769.8017253469,5.66098106277305,4,10
10.1010843848193,2.54854862394459,-3.7706305502781,39.7615842824156,59.3541293514127,14.0835736558087,8.80198868577224,12.5726188932571,3.99998035069206,100,3769.80174663336,5.66098112869344,4,10
10.1010844188162,2.54854865495494,-3.77063022364075,39.7615844074967,59.3541291907817,14.0835741783364,8.8019890279798,12.572618909413,3.9999807680349,100,3769.80176822375,5.66098119433839,4,10
10.1010844528709,2.54854868583936,-3.77062989832672,39.7615845327921,59.3541290325152,14.083574699999,8.80198936960215,12.5726189263065,3.99998118444068,100,3769.80179011724,5.6609812597084,4,10
10.1010844869833,2.54854871659808,-3.7706295743335,39.7615846583005,59.3541288766083,14.0835752207972,8.8019897106397,12.5726189439357,3.9999815999106,100,3769.8018123131,5.66098132480395,4,10
10.101084521153,2.5485487472313,-3.7706292516591,39.7615847840214,59.354128723056,14.0835757407316,8.8019900510929,12.5726189622988,3.99998201444572,100,3769.80183481056,5.66098138962548,4,10
10.10108455538,2.54854877773924,-3.77062893030126,39.761584909954,59.3541285718526,14.0835762598029,8.8019903909622,12.5726189813942,3.99998242804708,100,3769.80185760879,5.66098145417352,4,10
10.1010845896638,2.54854880812211,-3.77062861025769,39.7615850360971,59.3541284229935,14.0835767780116,8.80199073024812,12.5726190012199,3.9999828407158,100,3769.80188070704,5.66098151844847,4,10
10.1010846240044,2.54854883838012,-3.77062829152607,39.7615851624503,59.3541282764732,14.0835772953585,8.80199106895111,12.5726190217742,3.99998325245298,100,3769.80190410452,5.66098158245086,4,10
10.1010846584015,2.5485488685135,-3.77062797410429,39.7615852890124,59.3541281322867,14.083577811844,8.80199140707157,12.5726190430554,3.99998366325963,100,3769.80192780052,5.66098164618113,4,10
10.1010846928548,2.54854889852244,-3.77062765799013,39.7615854157826,59.3541279904289,14.0835783274687,8.80199174460995,12.5726190650617,3.99998407313672,100,3769.80195179422,5.66098170963974,4,10
10.1010847273642,2.54854892840716,-3.77062734318127,39.7615855427603,59.3541278508943,14.0835788422335,8.80199208156671,12.5726190877912,3.99998448208549,100,3769.80197608481,5.66098177282718,4,10
10.1010847619294,2.54854895816787,-3.77062702967555,39.7615856699445,59.354127713678,14.0835793561387,8.8019924179423,12.5726191112423,3.99998489010693,100,3769.80200067156,5.66098183574391,4,10
10.1010847965501,2.5485489878048,-3.7706267174708,39.7615857973342,59.3541275787749,14.0835798691852,8.80199275373718,12.5726191354131,3.99998529720216,100,3769.80202555366,5.66098189839041,4,10
10.1010848312262,2.54854901731815,-3.77062640656459,39.7615859249288,59.3541274461797,14.0835803813736,8.80199308895186,12.5726191603018,3.99998570337243,100,3769.80205073037,5.66098196076719,4,10
10.1010848659574,2.54854904670812,-3.77062609695474,39.7615860527274,59.3541273158879,14.0835808927043,8.80199342358668,12.5726191859066,3.9999861086186,100,3769.80207620096,5.6609820228746,4,10
10.1010849007435,2.54854907597494,-3.77062578863922,39.7615861807291,59.3541271878937,14.0835814031781,8.80199375764209,12.5726192122259,3.9999865129418,100,3769.80210196463,5.66098208471321,4,10
10.1010849355843,2.54854910511882,-3.77062548161553,39.7615863089331,59.3541270621918,14.0835819127957,8.80199409111873,12.5726192392576,3.99998691634318,100,3769.80212802054,5.66098214628347,4,10
10.1010849704795,2.54854913413996,-3.77062517588172,39.7615864373386,59.3541269387778,14.0835824215576,8.80199442401698,12.5726192670004,3.99998731882374,100,3769.80215436802,5.66098220758585,4,10
10.1010850054289,2.54854916303858,-3.77062487143542,39.7615865659447,59.3541268176463,14.0835829294646,8.80199475633725,12.5726192954524,3.99998772038458,100,3769.80218100633,5.66098226862074,4,10
10.1010850404323,2.54854919181489,-3.7706245682744,39.7615866947507,59.3541266987923,14.0835834365172,8.80199508807999,12.5726193246117,3.99998812102683,100,3769.80220793458,5.66098232938871,4,10
10.1010850754895,2.54854922046911,-3.77062426639657,39.7615868237556,59.3541265822106,14.0835839427162,8.80199541924577,12.5726193544766,3.99998852075151,100,3769.8022351521,5.6609823898902,4,10
10.1010851106003,2.54854924900143,-3.77062396579942,39.7615869529587,59.3541264678964,14.083584448062,8.80199574983499,12.5726193850452,3.99998891955977,100,3769.80226265812,5.66098245012566,4,10
10.1010851457643,2.54854927741208,-3.77062366648113,39.7615870823592,59.3541263558441,14.0835849525556,8.8019960798481,12.5726194163161,3.99998931745273,100,3769.80229045185,5.66098251009553,4,10
10.1010851809815,2.54854930570127,-3.7706233684392,39.7615872119561,59.3541262460489,14.0835854561971,8.80199640928561,12.5726194482873,3.99998971443136,100,3769.80231853255,5.66098256980033,4,10
10.1010852162515,2.54854933386919,-3.77062307167148,39.7615873417489,59.354126138506,14.0835859589877,8.80199673814792,12.5726194809571,3.99999011049687,100,3769.80234689947,5.66098262924049,4,10
10.1010852515742,2.54854936191608,-3.77062277617586,39.7615874717363,59.3541260332099,14.0835864609277,8.80199706643555,12.5726195143238,3.9999905056502,100,3769.80237555183,5.66098268841651,4,10
10.1010852869493,2.54854938984212,-3.77062248194994,39.7615876019179,59.354125930156,14.0835869620178,8.80199739414894,12.5726195483855,3.99999089989245,100,3769.80240448891,5.66098274732878,4,10
10.1010853223766,2.54854941764754,-3.77062218899187,39.7615877322928,59.3541258293387,14.0835874622587,8.80199772128861,12.5726195831408,3.9999912932247,100,3769.80243370994,5.66098280597784,4,10
10.1010853578559,2.54854944533255,-3.77062189729901,39.7615878628599,59.3541257307535,14.083587961651,8.80199804785497,12.5726196185876,3.99999168564813,100,3769.80246321411,5.66098286436412,4,10
10.101085393387,2.54854947289736,-3.7706216068695,39.7615879936188,59.3541256343952,14.0835884601954,8.80199837384845,12.5726196547245,3.99999207716377,100,3769.80249300074,5.66098292248811,4,10
10.1010854289697,2.54854950034217,-3.77062131770083,39.7615881245685,59.3541255402588,14.0835889578927,8.80199869926963,12.5726196915493,3.9999924677727,100,3769.80252306905,5.66098298035025,4,10
10.1010854646036,2.5485495276672,-3.77062102979102,39.7615882557082,59.3541254483392,14.0835894547434,8.80199902411891,12.5726197290606,3.99999285747623,100,3769.80255341827,5.66098303795101,4,10
10.1010855002887,2.54854955487265,-3.7706207431379,39.761588387037,59.3541253586311,14.083589950748,8.80199934839681,12.5726197672568,3.9999932462751,100,3769.80258404767,5.66098309529085,4,10
10.1010855360247,2.54854958195873,-3.77062045773908,39.7615885185542,59.35412527113,14.0835904459075,8.80199967210376,12.5726198061359,3.99999363417061,100,3769.80261495654,5.6609831523702,4,10
10.1010855718113,2.54854960892567,-3.77062017359259,39.761588650259,59.3541251858305,14.0835909402224,8.80199999524029,12.5726198456964,3.99999402116373,100,3769.80264614404,5.66098320918962,4,10
10.1010856076484,2.54854963577365,-3.77061989069603,39.7615887821505,59.3541251027282,14.0835914336932,8.8020003178068,12.5726198859363,3.9999944072556,100,3769.80267760954,5.66098326574944,4,10
10.1010856435358,2.5485496625029,-3.77061960904723,39.761588914228,59.3541250218175,14.0835919263207,8.80200063980385,12.572619926854,3.9999947924473,100,3769.80270935217,5.66098332205023,4,10
10.1010856794731,2.54854968911361,-3.7706193286441,39.7615890464907,59.3541249430936,14.0835924181057,8.8020009612319,12.572619968448,3.99999517673996,100,3769.80274137128,5.66098337809241,4,10
10.1010857154603,2.548549715606,-3.77061904948442,39.7615891789376,59.3541248665517,14.0835929090486,8.8020012820914,12.5726200107163,3.99999556013455,100,3769.80277366612,5.66098343387642,4,10
10.1010857514971,2.54854974198028,-3.77061877156598,39.7615893115682,59.3541247921866,14.0835933991502,8.80200160238286,12.5726200536574,3.99999594263232,100,3769.80280623588,5.66098348940272,4,10
10.1010857875832,2.54854976823666,-3.77061849488666,39.7615894443815,59.3541247199934,14.083593888411,8.80200192210663,12.5726200972695,3.99999632423419,100,3769.8028390799,5.66098354467183,4,10
10.1010858237185,2.54854979437534,-3.77061821944426,39.7615895773768,59.3541246499677,14.0835943768319,8.80200224126332,12.5726201415509,3.9999967049414,100,3769.80287219738,5.66098359968415,4,10
10.1010858599027,2.54854982039653,-3.77061794523644,39.7615897105533,59.3541245821028,14.0835948644137,8.80200255985335,12.5726201864998,3.99999708475491,100,3769.80290558757,5.66098365444015,4,10
10.1010858961357,2.54854984630044,-3.77061767226121,39.7615898439101,59.3541245163958,14.0835953511565,8.80200287787721,12.5726202321146,3.99999746367592,100,3769.8029392498,5.66098370894034,4,10
10.1010859324172,2.54854987208728,-3.77061740051624,39.7615899774464,59.3541244528408,14.0835958370616,8.80200319533543,12.5726202783935,3.99999784170541,100,3769.80297318325,5.6609837631851,4,10
10.101085968747,2.54854989775725,-3.77061712999938,39.7615901111618,59.3541243914324,14.0835963221292,8.8020035122284,12.5726203253348,3.99999821884461,100,3769.80300738727,5.66098381717492,4,10
10.1010860051248,2.54854992331057,-3.77061686070857,39.761590245055,59.3541243321666,14.0835968063603,8.80200382855668,12.572620372937,3.9999985950945,100,3769.80304186103,5.66098387091029,4,10
10.1010860415506,2.54854994874744,-3.77061659264149,39.7615903791254,59.3541242750383,14.0835972897552,8.80200414432068,12.5726204211982,3.9999989704562,100,3769.80307660391,5.66098392439162,4,10
10.101086078024,2.54854997406807,-3.77061632579614,39.7615905133723,59.3541242200423,14.083597772315,8.80200445952096,12.5726204701168,3.99999934493087,100,3769.80311161507,5.66098397761941,4,10
10.1010861145448,2.54854999927265,-3.77061606017008,39.7615906477948,59.3541241671736,14.0835982540401,8.80200477415798,12.572620519691,3.99999971851867,100,3769.80314689385,5.66098403059407,4,10
10.1010861511129,2.54855002436141,-3.7706157957615,39.7615907823923,59.3541241164277,14.0835987349313,8.80200508823219,12.5726205699195,4.00000009121845,100,3769.80318243953,5.66098408331608,4,10
10.101086187728,2.54855004933456,-3.77061553256783,39.7615909171639,59.3541240677992,14.0835992149891,8.80200540174417,12.5726206208,4.00000046303313,100,3769.80321825121,5.66098413578593,4,10
10.10108622439,2.54855007419235,-3.77061527058714,39.7615910521087,59.3541240212829,14.0835996942146,8.80200571469453,12.5726206723313,4.00000083396515,100,3769.8032543279,5.66098418800418,4,10
10.1010862610985,2.54855009893499,-3.77061500981665,39.761591187226,59.3541239768741,14.0836001726082,8.80200602708408,12.5726207245112,4.00000120401614,100,3769.80329066901,5.66098423997127,4,10
10.1010862978534,2.54855012356266,-3.77061475025403,39.7615913225151,59.3541239345678,14.0836006501706,8.80200633891337,12.5726207773381,4.00000157318738,100,3769.80332727387,5.6609842916876,4,10
10.1010863346545,2.54855014807554,-3.77061449189739,39.7615914579751,59.3541238943595,14.0836011269026,8.80200665018288,12.5726208308108,4.00000194147958,100,3769.80336414203,5.66098434315356,4,10
10.1010863715015,2.54855017247382,-3.77061423474515,39.7615915936054,59.3541238562445,14.0836016028047,8.80200696089292,12.572620884928,4.0000023088935,100,3769.80340127276,5.6609843943696,4,10
10.1010864083943,2.54855019675769,-3.7706139787951,39.7615917294048,59.354123820218,14.0836020778776,8.80200727104398,12.572620939688,4.00000267543004,100,3769.80343866535,5.66098444533611,4,10
10.1010864453327,2.54855022092736,-3.77061372404518,39.7615918653731,59.3541237862755,14.083602552122,8.80200758063637,12.5726209950892,4.00000304109017,100,3769.80347631901,5.66098449605358,4,10
10.1010864823164,2.54855024498305,-3.77061347049334,39.7615920015093,59.3541237544114,14.0836030255385,8.80200788967056,12.5726210511297,4.00000340587508,100,3769.80351423304,5.66098454652245,4,10
10.1010865193452,2.54855026892498,-3.77061321813716,39.7615921378124,59.3541237246214,14.083603498128,8.80200819814701,12.5726211078077,4.00000376978585,100,3769.80355240663,5.66098459674325,4,10
10.101086556419,2.54855029275334,-3.77061296697445,39.7615922742822,59.3541236969002,14.0836039698908,8.80200850606622,12.5726211651215,4.00000413282362,100,3769.80359083914,5.66098464671639,4,10
10.1010865935375,2.54855031646835,-3.77061271700308,39.7615924109173,59.3541236712434,14.083604440828,8.80200881342864,12.5726212230693,4.00000449498964,100,3769.80362952979,5.66098469644234,4,10
10.1010866307005,2.54855034007021,-3.77061246822086,39.7615925477174,59.3541236476453,14.0836049109402,8.80200912023469,12.5726212816495,4.00000485628493,100,3769.8036684779,5.66098474592158,4,10
10.1010866679078,2.54855036355912,-3.77061222062554,39.7615926846816,59.3541236261017,14.0836053802278,8.80200942648486,12.5726213408602,4.00000521671058,100,3769.80370768278,5.66098479515451,4,10
10.1010867051593,2.5485503869353,-3.77061197421523,39.7615928218091,59.3541236066077,14.0836058486919,8.80200973217967,12.5726214007001,4.0000055762676,100,3769.80374714371,5.66098484414162,4,10
10.1010867424547,2.54855041019893,-3.77061172898749,39.7615929590991,59.354123589158,14.083606316333,8.80201003731952,12.5726214611672,4.00000593495713,100,3769.80378686001,5.66098489288333,4,10
10.1010867797937,2.54855043335024,-3.77061148494039,39.7615930965509,59.3541235737488,14.0836067831516,8.80201034190475,12.5726215222599,4.00000629278031,100,3769.80382683098,5.66098494138012,4,10
10.1010868171763,2.54855045638941,-3.77061124207182,39.761593234164,59.3541235603743,14.0836072491487,8.80201064593592,12.5726215839766,4.00000664973811,100,3769.80386705581,5.66098498963243,4,10
10.1010868546022,2.54855047931667,-3.7706110003794,39.7615933719373,59.3541235490301,14.0836077143248,8.8020109494135,12.5726216463153,4.00000700583166,100,3769.80390753387,5.66098503764072,4,10
10.1010868920712,2.54855050213221,-3.77061075986103,39.7615935098703,59.3541235397112,14.0836081786807,8.80201125233799,12.5726217092745,4.0000073610621,100,3769.80394826444,5.66098508540544,4,10
10.101086929583,2.54855052483623,-3.77061052051477,39.7615936479619,59.3541235324132,14.0836086422172,8.80201155470985,12.5726217728528,4.00000771543057,100,3769.80398924682,5.66098513292703,4,10
10.1010869671376,2.54855054742894,-3.77061028233828,39.7615937862117,59.3541235271313,14.0836091049349,8.80201185652953,12.5726218370481,4.00000806893803,100,3769.80403048033,5.66098518020592,4,10
10.1010870047347,2.54855056991053,-3.77061004532959,39.7615939246189,59.3541235238602,14.0836095668343,8.80201215779755,12.5726219018591,4.00000842158562,100,3769.80407196416,5.6609852272426,4,10
10.101087042374,2.54855059228122,-3.77060980948642,39.7615940631827,59.354123522596,14.0836100279161,8.80201245851441,12.572621967284,4.00000877337447,100,3769.80411369775,5.66098527403748,4,10
10.1010870800555,2.5485506145412,-3.77060957480688,39.7615942019024,59.3541235233333,14.0836104881814,8.80201275868058,12.5726220333213,4.00000912430568,100,3769.80415568026,5.66098532059103,4,10
10.1010871177788,2.54855063669068,-3.77060934128866,39.7615943407771,59.3541235260676,14.0836109476307,8.8020130582965,12.5726220999692,4.00000947438036,100,3769.80419791107,5.66098536690367,4,10
10.1010871555438,2.54855065872986,-3.77060910892959,39.7615944798063,59.3541235307941,14.0836114062646,8.80201335736274,12.5726221672261,4.00000982359961,100,3769.80424038944,5.66098541297587,4,10
10.1010871933503,2.54855068065893,-3.7706088777278,39.7615946189891,59.3541235375081,14.0836118640839,8.80201365587982,12.5726222350905,4.00001017196445,100,3769.80428311468,5.66098545880805,4,10
10.1010872311982,2.5485507024781,-3.77060864768089,39.7615947583248,59.354123546205,14.0836123210895,8.80201395384825,12.5726223035607,4.00001051947601,100,3769.80432608607,5.66098550440069,4,10
10.101087269087,2.54855072418757,-3.77060841878694,39.7615948978127,59.3541235568799,14.0836127772815,8.80201425126847,12.5726223726352,4.00001086613531,100,3769.80436930297,5.66098554975417,4,10
10.1010873070168,2.54855074578754,-3.77060819104389,39.7615950374521,59.3541235695282,14.0836132326613,8.80201454814107,12.5726224423124,4.00001121194362,100,3769.80441276456,5.66098559486898,4,10
10.1010873449873,2.54855076727821,-3.77060796444948,39.7615951772421,59.3541235841458,14.0836136872293,8.80201484446656,12.5726225125906,4.00001155690182,100,3769.8044564703,5.66098563974558,4,10
10.1010873829983,2.54855078865979,-3.77060773900166,39.7615953171821,59.3541236007264,14.0836141409861,8.80201514024543,12.5726225834682,4.00001190101113,100,3769.80450041935,5.66098568438436,4,10
10.1010874210495,2.54855080993246,-3.77060751469833,39.7615954572713,59.3541236192673,14.0836145939325,8.80201543547821,12.5726226549438,4.00001224427263,100,3769.8045446111,5.66098572878577,4,10
10.1010874591409,2.54855083109644,-3.77060729153743,39.761595597509,59.3541236397621,14.0836150460693,8.80201573016546,12.5726227270156,4.00001258668749,100,3769.80458904477,5.66098577295029,4,10
10.1010874972721,2.54855085215192,-3.77060706951676,39.7615957378944,59.3541236622076,14.0836154973971,8.80201602430765,12.5726227996822,4.00001292825664,100,3769.80463371976,5.66098581687834,4,10
10.1010875354431,2.5485508730991,-3.77060684863437,39.7615958784271,59.3541236865981,14.0836159479168,8.80201631790533,12.572622872942,4.00001326898132,100,3769.80467863534,5.66098586057037,4,10
10.1010875736535,2.54855089393819,-3.77060662888806,39.7615960191058,59.3541237129292,14.0836163976289,8.80201661095901,12.5726229467934,4.0000136088625,100,3769.80472379077,5.66098590402679,4,10
10.1010876119033,2.54855091466938,-3.77060641027578,39.7615961599303,59.354123741196,14.083616846534,8.80201690346922,12.5726230212348,4.00001394790138,100,3769.80476918542,5.66098594724808,4,10
10.1010876501922,2.54855093529287,-3.77060619279536,39.7615963008996,59.3541237713947,14.0836172946331,8.80201719543641,12.5726230962646,4.00001428609886,100,3769.80481481861,5.66098599023466,4,10
10.10108768852,2.54855095580887,-3.77060597644464,39.7615964420131,59.3541238035197,14.0836177419268,8.80201748686113,12.572623171881,4.0000146234562,100,3769.8048606896,5.66098603298696,4,10
10.1010877268865,2.54855097621757,-3.7706057612217,39.7615965832701,59.3541238375666,14.0836181884156,8.80201777774391,12.5726232480828,4.00001495997441,100,3769.80490679773,5.66098607550545,4,10
10.1010877652916,2.54855099651917,-3.77060554712443,39.7615967246696,59.3541238735308,14.0836186341007,8.80201806808532,12.5726233248683,4.00001529565463,100,3769.80495314227,5.66098611779057,4,10
10.1010878037349,2.54855101671387,-3.7706053341505,39.7615968662112,59.3541239114078,14.0836190789825,8.80201835788586,12.5726234022358,4.0000156304979,100,3769.80499972259,5.66098615984273,4,10
10.1010878422165,2.54855103680188,-3.77060512229804,39.7615970078941,59.3541239511929,14.0836195230618,8.80201864714593,12.5726234801839,4.00001596450545,100,3769.80504653797,5.6609862016624,4,10
10.1010878807359,2.5485510567834,-3.77060491156493,39.7615971497175,59.3541239928815,14.0836199663394,8.80201893586616,12.5726235587109,4.00001629767837,100,3769.80509358774,5.66098624325004,4,10
10.1010879192931,2.54855107665861,-3.77060470194891,39.7615972916809,59.3541240364684,14.0836204088157,8.802019224047,12.5726236378151,4.00001663001751,100,3769.80514087123,5.66098628460602,4,10
10.1010879578879,2.54855109642772,-3.77060449344816,39.7615974337832,59.3541240819495,14.0836208504915,8.80201951168902,12.5726237174952,4.00001696152401,100,3769.80518838775,5.66098632573082,4,10
10.1010879965201,2.54855111609094,-3.77060428606035,39.7615975760241,59.3541241293204,14.0836212913678,8.80201979879263,12.5726237977494,4.00001729219912,100,3769.80523613664,5.66098636662487,4,10
10.1010880351894,2.54855113564846,-3.77060407978354,39.7615977184026,59.3541241785757,14.0836217314452,8.80202008535855,12.5726238785762,4.00001762204386,100,3769.80528411715,5.66098640728865,4,10
10.1010880738957,2.54855115510047,-3.77060387461552,39.7615978609181,59.3541242297116,14.0836221707244,8.80202037138719,12.5726239599741,4.00001795105942,100,3769.80533232866,5.66098644772254,4,10
10.1010881126388,2.54855117444718,-3.77060367055424,39.7615980035701,59.354124282723,14.0836226092063,8.80202065687905,12.5726240419414,4.00001827924689,100,3769.80538077046,5.66098648792704,4,10
10.1010881514184,2.54855119368879,-3.77060346759771,39.7615981463575,59.3541243376055,14.0836230468913,8.8020209418346,12.5726241244768,4.00001860660717,100,3769.80542944198,5.66098652790248,4,10
10.1010881902345,2.54855121282549,-3.77060326574377,39.7615982892799,59.3541243943544,14.0836234837803,8.8020212262544,12.5726242075784,4.00001893314152,100,3769.80547834238,5.66098656764944,4,10
10.1010882290869,2.54855123185748,-3.77060306499027,39.7615984323364,59.3541244529652,14.083623919874,8.8020215101389,12.5726242912447,4.00001925885078,100,3769.80552747112,5.66098660716823,4,10
10.1010882679752,2.54855125078496,-3.77060286533532,39.7615985755265,59.3541245134334,14.0836243551731,8.80202179348868,12.5726243754742,4.00001958373639,100,3769.80557682747,5.66098664645936,4,10
10.1010883068994,2.54855126960812,-3.77060266677671,39.7615987188493,59.3541245757541,14.0836247896784,8.80202207630424,12.5726244602654,4.0000199077993,100,3769.80562641079,5.66098668552325,4,10
10.1010883458593,2.54855128832718,-3.77060246931239,39.7615988623042,59.354124639923,14.0836252233905,8.80202235858604,12.5726245456166,4.00002023104042,100,3769.80567622031,5.66098672436035,4,10
10.1010883848546,2.54855130694231,-3.77060227294027,39.7615990058906,59.3541247059353,14.0836256563103,8.80202264033466,12.5726246315263,4.00002055346113,100,3769.80572625548,5.66098676297105,4,10
10.1010884238852,2.54855132545373,-3.77060207765834,39.7615991496076,59.3541247737867,14.0836260884386,8.80202292155064,12.572624717993,4.00002087506249,100,3769.80577651558,5.66098680135582,4,10
10.1010884629509,2.54855134386162,-3.77060188346439,39.7615992934547,59.3541248434726,14.083626519776,8.80202320223447,12.572624805015,4.00002119584542,100,3769.80582699993,5.66098683951508,4,10
10.1010885020515,2.54855136216618,-3.77060169035656,39.7615994374311,59.3541249149887,14.0836269503229,8.80202348238657,12.572624892591,4.000021515811,100,3769.80587770795,5.66098687744928,4,10
10.1010885411868,2.54855138036761,-3.77060149833267,39.7615995815362,59.3541249883298,14.0836273800803,8.80202376200754,12.5726249807192,4.00002183496031,100,3769.80592863887,5.66098691515883,4,10
10.1010885803567,2.54855139846611,-3.77060130739062,39.7615997257692,59.3541250634919,14.0836278090492,8.80202404109781,12.5726250693982,4.00002215329454,100,3769.80597979208,5.66098695264416,4,10
10.1010886195609,2.54855141646188,-3.77060111752849,39.7615998701295,59.3541251404701,14.0836282372301,8.80202431965807,12.5726251586263,4.00002247081488,100,3769.80603116683,5.66098698990577,4,10
10.1010886587992,2.5485514343551,-3.7706009287441,39.7616000146163,59.3541252192602,14.0836286646238,8.80202459768878,12.5726252484022,4.00002278752237,100,3769.80608276254,5.66098702694401,4,10
10.1010886980716,2.54855145214597,-3.77060074103525,39.761600159229,59.3541252998576,14.0836290912309,8.8020248751904,12.572625338724,4.00002310341802,100,3769.80613457855,5.66098706375934,4,10
10.1010887373777,2.54855146983469,-3.77060055440018,39.7616003039669,59.3541253822579,14.0836295170521,8.80202515216348,12.5726254295906,4.00002341850296,100,3769.80618661419,5.66098710035221,4,10
10.1010887767174,2.54855148742146,-3.77060036883688,39.7616004488294,59.3541254664563,14.0836299420884,8.8020254286086,12.5726255210004,4.00002373277823,100,3769.80623886879,5.66098713672303,4,10
10.1010888160905,2.54855150490646,-3.77060018434292,39.7616005938157,59.3541255524485,14.0836303663404,8.80202570452616,12.5726256129515,4.0000240462449,100,3769.80629134172,5.6609871728722,4,10
10.1010888554969,2.5485515222899,-3.77060000091672,39.7616007389253,59.3541256402304,14.0836307898088,8.80202597991666,12.5726257054429,4.00002435890417,100,3769.80634403226,5.6609872088002,4,10
10.1010888949363,2.54855153957197,-3.77059981855587,39.7616008841572,59.3541257297967,14.0836312124942,8.8020262547808,12.5726257984725,4.000024670757,100,3769.80639693978,5.66098724450743,4,10
10.1010889344086,2.54855155675286,-3.77059963725839,39.761601029511,59.3541258211436,14.0836316343976,8.80202652911902,12.5726258920392,4.00002498180453,100,3769.80645006366,5.66098727999434,4,10
10.1010889739136,2.54855157383277,-3.77059945702246,39.761601174986,59.3541259142662,14.0836320555197,8.80202680293183,12.5726259861415,4.00002529204789,100,3769.80650340318,5.66098731526136,4,10
10.1010890134511,2.54855159081189,-3.77059927784575,39.7616013205813,59.3541260091602,14.0836324758611,8.8020270762197,12.5726260807776,4.00002560148818,100,3769.80655695775,5.66098735030889,4,10
10.1010890530209,2.54855160769041,-3.77059909972638,39.7616014662965,59.3541261058214,14.0836328954226,8.80202734898319,12.5726261759461,4.0000259101264,100,3769.80661072668,5.66098738513737,4,10
10.1010890926228,2.54855162446854,-3.77059892266237,39.7616016121308,59.354126204245,14.0836333142051,8.80202762122286,12.5726262716456,4.00002621796369,100,3769.80666470931,5.66098741974725,4,10
10.1010891322568,2.54855164114647,-3.77059874665156,39.7616017580835,59.3541263044266,14.083633732209,8.80202789293924,12.5726263678744,4.0000265250012,100,3769.80671890502,5.66098745413892,4,10
10.1010891719224,2.54855165772438,-3.77059857169183,39.7616019041541,59.3541264063618,14.0836341494353,8.80202816413276,12.5726264646311,4.00002683123984,100,3769.80677331315,5.66098748831286,4,10
10.1010892116197,2.54855167420248,-3.77059839778144,39.7616020503417,59.3541265100462,14.0836345658849,8.80202843480419,12.5726265619142,4.00002713668096,100,3769.80682793301,5.66098752226942,4,10
10.1010892513484,2.54855169058094,-3.77059822491805,39.7616021966459,59.3541266154752,14.0836349815583,8.80202870495378,12.5726266597222,4.00002744132547,100,3769.806882764,5.66098755600911,4,10
10.1010892911083,2.54855170685998,-3.77059805309977,39.7616023430658,59.3541267226448,14.0836353964563,8.80202897458219,12.5726267580536,4.00002774517441,100,3769.8069378055,5.66098758953227,4,10
10.1010893308993,2.54855172303977,-3.77059788232475,39.7616024896008,59.35412683155,14.0836358105795,8.80202924368996,12.5726268569069,4.00002804822896,100,3769.80699305678,5.66098762283938,4,10
10.1010893707212,2.54855173912052,-3.77059771259076,39.7616026362503,59.3541269421868,14.0836362239289,8.80202951227761,12.5726269562807,4.00002835049031,100,3769.80704851724,5.66098765593087,4,10
10.1010894105738,2.54855175510242,-3.77059754389575,39.7616027830136,59.3541270545508,14.083636636505,8.80202978034566,12.5726270561734,4.00002865195933,100,3769.80710418625,5.66098768880716,4,10
10.1010894504569,2.54855177098565,-3.77059737623779,39.76160292989,59.3541271686374,14.0836370483087,8.80203004789462,12.5726271565835,4.00002895263719,100,3769.80716006315,5.66098772146863,4,10
10.1010894903703,2.54855178677041,-3.77059720961483,39.761603076879,59.3541272844424,14.0836374593407,8.80203031492499,12.5726272575095,4.000029252525,100,3769.80721614728,5.66098775391572,4,10
10.1010895303139,2.5485518024569,-3.7705970440249,39.7616032239796,59.354127401961,14.0836378696018,8.80203058143735,12.5726273589499,4.00002955162381,100,3769.80727243804,5.66098778614889,4,10
10.1010895702875,2.5485518180453,-3.77059687946604,39.7616033711915,59.3541275211893,14.0836382790928,8.80203084743221,12.5726274609034,4.00002984993466,100,3769.80732893474,5.66098781816856,4,10
10.1010896102909,2.54855183353581,-3.77059671593599,39.7616035185139,59.354127642123,14.0836386878142,8.80203111291007,12.5726275633682,4.00003014745874,100,3769.80738563682,5.66098784997511,4,10
10.1010896503239,2.54855184892861,-3.77059655343294,39.7616036659462,59.354127764757,14.083639095767,8.80203137787146,12.572627666343,4.00003044419714,100,3769.80744254356,5.66098788156899,4,10
10.1010896903864,2.54855186422392,-3.77059639195483,39.7616038134878,59.3541278890878,14.0836395029519,8.80203164231705,12.5726277698263,4.00003074015092,100,3769.80749965433,5.66098791295062,4,10
10.1010897304782,2.54855187942189,-3.77059623149955,39.761603961138,59.3541280151103,14.0836399093697,8.80203190624724,12.5726278738166,4.00003103532117,100,3769.80755696856,5.66098794412042,4,10
10.1010897705991,2.54855189452275,-3.77059607206536,39.761604108896,59.3541281428207,14.083640315021,8.8020321696626,12.5726279783126,4.00003132970903,100,3769.80761448553,5.66098797507882,4,10
10.1010898107489,2.54855190952666,-3.77059591364997,39.7616042567612,59.3541282722142,14.0836407199065,8.80203243256364,12.5726280833126,4.00003162331541,100,3769.8076722047,5.66098800582624,4,10
10.1010898509275,2.54855192443383,-3.77059575625157,39.7616044047332,59.3541284032867,14.0836411240273,8.80203269495087,12.5726281888152,4.0000319161415,100,3769.80773012535,5.66098803636305,4,10
10.1010898911347,2.54855193924444,-3.77059559986799,39.7616045528112,59.3541285360339,14.0836415273839,8.80203295682486,12.5726282948189,4.00003220818826,100,3769.80778824691,5.66098806668976,4,10
10.1010899313703,2.54855195395868,-3.77059544449736,39.7616047009944,59.3541286704516,14.083641929977,8.80203321818618,12.5726284013222,4.00003249945701,100,3769.80784656872,5.66098809680669,4,10
