Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1010899716341,2.54855196857675,-3.77059529013775,39.7616048492825,59.3541288065353,14.0836423318075,8.80203347903529,12.5726285083239,4.0000327899487,100,3769.80790509016,5.66098812671432,4,10
10.1010900119259,2.54855198309883,-3.77059513678705,39.7616049976745,59.3541289442803,14.0836427328761,8.80203373937269,12.5726286158223,4.00003307966438,100,3769.80796381058,5.66098815641306,4,10
10.1010900522457,2.54855199752512,-3.77059498444316,39.76160514617,59.3541290836828,14.0836431331834,8.80203399919901,12.5726287238159,4.00003336860516,100,3769.8080227294,5.66098818590334,4,10
10.1010900925932,2.5485520118558,-3.77059483310438,39.7616052947682,59.3541292247384,14.0836435327305,8.80203425851471,12.5726288323034,4.00003365677208,100,3769.80808184591,5.66098821518553,4,10
10.1010901329682,2.54855202609106,-3.77059468276849,39.7616054434687,59.3541293674427,14.0836439315178,8.80203451732035,12.5726289412832,4.00003394416643,100,3769.80814115958,5.66098824426011,4,10
10.1010901733706,2.5485520402311,-3.77059453343361,39.7616055922706,59.3541295117915,14.0836443295464,8.80203477561645,12.572629050754,4.00003423078908,100,3769.80820066975,5.66098827312744,4,10
10.1010902138002,2.54855205427611,-3.77059438509764,39.7616057411735,59.3541296577802,14.0836447268168,8.80203503340363,12.5726291607141,4.00003451664116,100,3769.80826037575,5.660988301788,4,10
10.1010902542569,2.54855206822625,-3.77059423775859,39.7616058901765,59.3541298054051,14.0836451233297,8.80203529068228,12.5726292711622,4.0000348017237,100,3769.80832027702,5.66098833024214,4,10
10.1010902947404,2.54855208208175,-3.77059409141481,39.7616060392792,59.3541299546611,14.0836455190864,8.80203554745304,12.5726293820971,4.00003508603788,100,3769.80838037287,5.66098835849032,4,10
10.1010903352506,2.54855209584277,-3.77059394606391,39.7616061884809,59.3541301055452,14.0836459140871,8.80203580371642,12.572629493517,4.00003536958479,100,3769.80844066277,5.66098838653293,4,10
10.1010903757873,2.54855210950951,-3.77059380170397,39.761606337781,59.3541302580518,14.0836463083327,8.80203605947298,12.5726296054204,4.00003565236545,100,3769.80850114603,5.6609884143704,4,10
10.1010904163504,2.54855212308215,-3.7705936583331,39.7616064871788,59.354130412177,14.083646701824,8.80203631472318,12.5726297178061,4.000035934381,100,3769.80856182204,5.66098844200315,4,10
10.1010904569396,2.54855213656088,-3.77059351594949,39.7616066366738,59.3541305679167,14.0836470945618,8.80203656946759,12.5726298306727,4.00003621563235,100,3769.8086226902,5.66098846943157,4,10
10.1010904975549,2.54855214994588,-3.77059337455091,39.7616067862652,59.3541307252673,14.0836474865466,8.80203682370666,12.5726299440185,4.00003649612074,100,3769.80868374996,5.66098849665607,4,10
10.101090538196,2.54855216323737,-3.77059323413573,39.7616069359526,59.3541308842237,14.0836478777796,8.80203707744107,12.5726300578424,4.00003677584726,100,3769.80874500053,5.66098852367711,4,10
10.1010905788628,2.54855217643551,-3.7705930947015,39.7616070857351,59.3541310447814,14.0836482682615,8.80203733067128,12.5726301721426,4.00003705481305,100,3769.80880644144,5.66098855049506,4,10
10.1010906195551,2.54855218954049,-3.77059295624656,39.7616072356124,59.3541312069369,14.0836486579926,8.80203758339786,12.5726302869178,4.00003733301895,100,3769.80886807201,5.66098857711033,4,10
10.1010906602727,2.54855220255249,-3.77059281876893,39.7616073855835,59.3541313706858,14.083649046974,8.80203783562132,12.5726304021668,4.00003761046611,100,3769.80892989172,5.66098860352334,4,10
10.1010907010155,2.54855221547171,-3.77059268226662,39.7616075356482,59.3541315360241,14.0836494352064,8.80203808734217,12.5726305178879,4.00003788715571,100,3769.80899189985,5.66098862973455,4,10
10.1010907417834,2.54855222829833,-3.77059254673765,39.7616076858057,59.3541317029471,14.0836498226907,8.80203833856098,12.5726306340798,4.00003816308879,100,3769.80905409582,5.66098865574428,4,10
10.101090782576,2.54855224103255,-3.77059241218001,39.7616078360552,59.3541318714508,14.0836502094277,8.80203858927831,12.572630750741,4.00003843826642,100,3769.80911647903,5.66098868155302,4,10
10.1010908233934,2.54855225367454,-3.77059227859189,39.7616079863963,59.3541320415306,14.0836505954177,8.80203883949468,12.5726308678702,4.00003871268962,100,3769.80917904885,5.66098870716115,4,10
10.1010908642352,2.54855226622449,-3.77059214597114,39.7616081368283,59.354132213183,14.0836509806618,8.80203908921061,12.5726309854658,4.00003898635953,100,3769.80924180473,5.66098873256905,4,10
10.1010909051014,2.54855227868259,-3.77059201431604,39.7616082873507,59.3541323864036,14.083651365161,8.80203933842665,12.5726311035266,4.00003925927729,100,3769.809304746,5.66098875777718,4,10
10.1010909459918,2.54855229104903,-3.77059188362438,39.7616084379629,59.3541325611882,14.0836517489159,8.80203958714338,12.572631222051,4.0000395314438,100,3769.80936787208,5.66098878278595,4,10
10.1010909869062,2.54855230332398,-3.77059175389439,39.7616085886641,59.3541327375321,14.0836521319269,8.80203983536131,12.5726313410378,4.00003980286039,100,3769.80943118236,5.6609888075957,4,10
10.1010910278444,2.54855231550763,-3.77059162512421,39.7616087394539,59.3541329154319,14.0836525141952,8.8020400830809,12.5726314604855,4.00004007352788,100,3769.80949467624,5.66098883220691,4,10
10.1010910688064,2.54855232760017,-3.77059149731167,39.7616088903316,59.3541330948829,14.0836528957213,8.80204033030282,12.5726315803926,4.00004034344744,100,3769.80955835312,5.66098885661996,4,10
10.1010911097918,2.54855233960179,-3.77059137045501,39.7616090412965,59.3541332758815,14.0836532765063,8.80204057702747,12.5726317007578,4.00004061262013,100,3769.80962221242,5.66098888083524,4,10
10.1010911508006,2.54855235151267,-3.77059124455218,39.7616091923481,59.3541334584227,14.0836536565507,8.80204082325554,12.5726318215796,4.00004088104714,100,3769.80968625345,5.66098890485318,4,10
10.1010911918327,2.54855236333299,-3.77059111960119,39.761609343486,59.3541336425033,14.0836540358553,8.80204106898748,12.5726319428567,4.00004114872945,100,3769.8097504757,5.6609889286742,4,10
10.1010912328877,2.54855237506294,-3.77059099560023,39.7616094947091,59.3541338281185,14.0836544144208,8.8020413142238,12.5726320645877,4.00004141566802,100,3769.80981487859,5.66098895229869,4,10
10.1010912739657,2.5485523867027,-3.77059087254725,39.7616096460173,59.3541340152641,14.0836547922482,8.80204155896507,12.572632186771,4.00004168186405,100,3769.80987946144,5.66098897572702,4,10
10.1010913150663,2.54855239825246,-3.77059075044053,39.7616097974098,59.3541342039364,14.0836551693383,8.80204180321192,12.5726323094056,4.00004194731866,100,3769.80994422365,5.66098899895964,4,10
10.1010913561895,2.54855240971241,-3.77059062927776,39.761609948886,59.3541343941313,14.0836555456918,8.8020420469648,12.5726324324897,4.00004221203289,100,3769.81000916469,5.66098902199699,4,10
10.1010913973351,2.54855242108271,-3.77059050905746,39.7616101004451,59.3541345858442,14.0836559213091,8.80204229022422,12.5726325560223,4.00004247600776,100,3769.81007428395,5.66098904483936,4,10
10.1010914385029,2.54855243236356,-3.77059038977734,39.7616102520871,59.3541347790713,14.0836562961913,8.80204253299081,12.5726326800016,4.00004273924435,100,3769.81013958081,5.66098906748726,4,10
10.1010914796928,2.54855244355514,-3.77059027143565,39.7616104038107,59.3541349738084,14.0836566703392,8.80204277526508,12.5726328044265,4.00004300174368,100,3769.8102050547,5.66098908994104,4,10
10.1010915209045,2.54855245465763,-3.77059015403051,39.7616105556158,59.3541351700514,14.0836570437534,8.80204301704748,12.5726329292956,4.00004326350688,100,3769.810270705,5.66098911220112,4,10
10.1010915621381,2.54855246567123,-3.77059003755994,39.7616107075015,59.3541353677966,14.0836574164348,8.80204325833859,12.5726330546074,4.00004352453504,100,3769.81033653115,5.6609891342679,4,10
10.1010916033932,2.5485524765961,-3.770589922022,39.7616108594676,59.3541355670389,14.0836577883844,8.80204349913902,12.5726331803606,4.00004378482919,100,3769.81040253252,5.6609891561418,4,10
10.1010916446698,2.54855248743244,-3.77058980741458,39.761611011513,59.3541357677754,14.0836581596026,8.80204373944929,12.5726333065536,4.00004404439051,100,3769.81046870854,5.6609891778232,4,10
10.1010916859676,2.54855249818042,-3.77058969373616,39.7616111636375,59.3541359700013,14.0836585300903,8.80204397926997,12.5726334331854,4.00004430322002,100,3769.81053505866,5.6609891993125,4,10
10.1010917272865,2.54855250884023,-3.77058958098451,39.7616113158404,59.3541361737128,14.0836588998483,8.80204421860157,12.5726335602545,4.0000445613187,100,3769.81060158228,5.66098922061011,4,10
10.1010917686264,2.54855251941204,-3.77058946915798,39.7616114681212,59.3541363789056,14.0836592688772,8.80204445744454,12.5726336877595,4.00004481868751,100,3769.81066827876,5.6609892417164,4,10
10.1010918099871,2.54855252989604,-3.77058935825454,39.7616116204791,59.3541365855759,14.0836596371778,8.80204469579951,12.5726338156991,4.00004507532771,100,3769.81073514759,5.66098926263183,4,10
10.1010918513685,2.54855254029242,-3.77058924827213,39.7616117729137,59.3541367937191,14.0836600047514,8.80204493366705,12.5726339440716,4.0000453312403,100,3769.81080218805,5.66098928335676,4,10
10.1010918927703,2.54855255060135,-3.77058913920905,39.7616119254243,59.354137003332,14.0836603715982,8.80204517104767,12.5726340728761,4.00004558642649,100,3769.8108693997,5.6609893038916,4,10
10.1010919341925,2.54855256082303,-3.77058903106325,39.7616120780106,59.35413721441,14.0836607377192,8.80204540794188,12.5726342021109,4.00004584088725,100,3769.8109367819,5.66098932423674,4,10
10.1010919756348,2.54855257095761,-3.77058892383292,39.7616122306716,59.3541374269492,14.0836611031153,8.80204564435036,12.5726343317748,4.00004609462366,100,3769.81100433408,5.66098934439259,4,10
10.1010920170971,2.54855258100529,-3.77058881751623,39.7616123834069,59.3541376409455,14.0836614677867,8.80204588027351,12.5726344618666,4.00004634763661,100,3769.81107205566,5.66098936435955,4,10
10.1010920585793,2.54855259096625,-3.77058871211108,39.7616125362161,59.3541378563951,14.0836618317349,8.8020461157119,12.5726345923846,4.00004659992749,100,3769.81113994606,5.66098938413801,4,10
10.1010921000812,2.54855260084067,-3.77058860761571,39.7616126890986,59.3541380732935,14.0836621949603,8.8020463506661,12.5726347233276,4.00004685149707,100,3769.81120800468,5.66098940372834,4,10
10.1010921416027,2.54855261062872,-3.77058850402824,39.7616128420536,59.3541382916372,14.0836625574638,8.80204658513668,12.5726348546943,4.00004710234651,100,3769.81127623098,5.66098942313099,4,10
10.1010921831436,2.5485526203306,-3.77058840134674,39.7616129950807,59.3541385114216,14.0836629192461,8.80204681912409,12.5726349864834,4.000047352477,100,3769.81134462434,5.66098944234632,4,10
10.1010922247036,2.54855262994647,-3.7705882995694,39.7616131481793,59.3541387326435,14.0836632803079,8.80204705262889,12.5726351186935,4.00004760188949,100,3769.81141318423,5.66098946137475,4,10
10.1010922662828,2.54855263947652,-3.77058819869416,39.7616133013487,59.3541389552983,14.0836636406503,8.80204728565172,12.572635251323,4.00004785058496,100,3769.81148191002,5.66098948021664,4,10
10.1010923078809,2.54855264892092,-3.77058809871932,39.7616134545885,59.3541391793823,14.0836640002736,8.80204751819309,12.572635384371,4.00004809856449,100,3769.81155080119,5.66098949887239,4,10
10.1010923494978,2.54855265827987,-3.77058799964277,39.7616136078981,59.3541394048912,14.0836643591791,8.80204775025345,12.5726355178359,4.00004834582933,100,3769.81161985715,5.66098951734247,4,10
10.1010923911334,2.54855266755354,-3.77058790146282,39.7616137612769,59.3541396318209,14.0836647173673,8.80204798183343,12.5726356517163,4.00004859238044,100,3769.81168907726,5.66098953562719,4,10
10.1010924327874,2.54855267674209,-3.77058780417758,39.7616139147244,59.3541398601683,14.0836650748388,8.80204821293358,12.572635786011,4.00004883821885,100,3769.81175846109,5.66098955372694,4,10
10.1010924744597,2.54855268584573,-3.77058770778518,39.76161406824,59.3541400899285,14.0836654315947,8.8020484435545,12.5726359207188,4.00004908334569,100,3769.81182800795,5.66098957164217,4,10
10.1010925161502,2.54855269486462,-3.77058761228358,39.7616142218231,59.354140321098,14.0836657876355,8.80204867369656,12.5726360558381,4.00004932776187,100,3769.81189771734,5.66098958937326,4,10
10.1010925578587,2.54855270379893,-3.77058751767106,39.7616143754732,59.3541405536731,14.0836661429623,8.80204890336046,12.5726361913676,4.00004957146859,100,3769.81196758869,5.66098960692056,4,10
10.1010925995851,2.54855271264885,-3.77058742394576,39.7616145291895,59.3541407876489,14.0836664975758,8.80204913254664,12.5726363273062,4.00004981446682,100,3769.81203762132,5.66098962428451,4,10
10.1010926413292,2.54855272141457,-3.77058733110567,39.761614682972,59.3541410230222,14.0836668514767,8.80204936125574,12.5726364636523,4.00005005675774,100,3769.81210781481,5.66098964146547,4,10
10.1010926830909,2.54855273009625,-3.77058723914899,39.7616148368195,59.3541412597887,14.0836672046657,8.80204958948821,12.5726366004047,4.00005029834233,100,3769.81217816852,5.66098965846386,4,10
10.10109272487,2.54855273869406,-3.77058714807396,39.761614990732,59.354141497945,14.0836675571436,8.80204981724461,12.5726367375622,4.0000505392216,100,3769.81224868191,5.66098967528002,4,10
10.1010927666664,2.5485527472082,-3.77058705787869,39.7616151447085,59.3541417374865,14.0836679089113,8.80205004452552,12.5726368751233,4.00005077939659,100,3769.81231935443,5.66098969191436,4,10
10.1010928084799,2.54855275563884,-3.77058696856113,39.7616152987488,59.3541419784103,14.0836682599697,8.80205027133144,12.5726370130866,4.00005101886842,100,3769.81239018547,5.66098970836734,4,10
10.1010928503103,2.54855276398616,-3.77058688011971,39.7616154528522,59.3541422207111,14.0836686103193,8.802050497663,12.5726371514511,4.00005125763823,100,3769.81246117452,5.66098972463926,4,10
10.1010928921576,2.54855277225032,-3.77058679255219,39.7616156070181,59.354142464386,14.0836689599609,8.80205072352067,12.5726372902152,4.000051495707,100,3769.81253232095,5.66098974073057,4,10
10.1010929340215,2.54855278043152,-3.77058670585711,39.7616157612459,59.3541427094302,14.0836693088955,8.80205094890505,12.5726374293778,4.00005173307585,100,3769.81260362425,5.66098975664162,4,10
10.101092975902,2.54855278852992,-3.77058662003236,39.7616159155353,59.354142955841,14.0836696571237,8.80205117381666,12.5726375689374,4.00005196974564,100,3769.8126750839,5.6609897723728,4,10
10.1010930177989,2.5485527965457,-3.77058653507618,39.7616160698855,59.3541432036135,14.0836700046465,8.80205139825608,12.5726377088928,4.00005220571757,100,3769.81274669925,5.66098978792453,4,10
10.101093059712,2.54855280447904,-3.77058645098668,39.7616162242961,59.3541434527443,14.0836703514645,8.80205162222387,12.5726378492428,4.00005244099276,100,3769.81281846982,5.66098980329715,4,10
10.1010931016411,2.54855281233011,-3.77058636776212,39.7616163787665,59.354143703229,14.0836706975785,8.80205184572048,12.572637989986,4.00005267557214,100,3769.81289039497,5.6609898184911,4,10
10.1010931435862,2.54855282009908,-3.77058628540061,39.761616533296,59.3541439550648,14.0836710429893,8.80205206874649,12.5726381311211,4.00005290945683,100,3769.81296247428,5.66098983350669,4,10
10.1010931855471,2.54855282778615,-3.77058620390022,39.7616166878846,59.3541442082468,14.0836713876977,8.80205229130252,12.5726382726467,4.0000531426478,100,3769.81303470708,5.66098984834438,4,10
10.1010932275237,2.54855283539147,-3.77058612325908,39.7616168425312,59.3541444627717,14.0836717317044,8.80205251338901,12.5726384145616,4.00005337514619,100,3769.81310709288,5.66098986300454,4,10
10.1010932695157,2.54855284291523,-3.77058604347565,39.7616169972354,59.3541447186352,14.0836720750106,8.80205273500667,12.5726385568647,4.00005360695303,100,3769.81317963103,5.66098987748754,4,10
10.1010933115231,2.5485528503576,-3.77058596454776,39.7616171519969,59.3541449758333,14.0836724176164,8.80205295615588,12.5726386995544,4.00005383806945,100,3769.81325232107,5.6609898917938,4,10
10.1010933535457,2.54855285771875,-3.77058588647361,39.7616173068147,59.3541452343632,14.0836727595229,8.80205317683732,12.5726388426295,4.00005406849641,100,3769.8133251625,5.66098990592362,4,10
10.1010933955834,2.54855286499886,-3.77058580925166,39.7616174616887,59.3541454942199,14.0836731007312,8.8020533970514,12.572638986089,4.00005429823483,100,3769.81339815464,5.66098991987745,4,10
10.101093437636,2.5485528721981,-3.77058573287962,39.7616176166183,59.3541457554002,14.0836734412417,8.80205361679873,12.572639129931,4.0000545272859,100,3769.81347129705,5.66098993365567,4,10
10.1010934797033,2.54855287931665,-3.77058565735609,39.7616177716028,59.3541460179001,14.0836737810552,8.80205383607989,12.5726392741548,4.00005475565075,100,3769.81354458911,5.66098994725866,4,10
10.1010935217853,2.54855288635469,-3.77058558267896,39.7616179266417,59.3541462817158,14.0836741201728,8.80205405489545,12.5726394187589,4.00005498333036,100,3769.81361803028,5.6609899606868,4,10
10.1010935638818,2.54855289331237,-3.77058550884647,39.7616180817346,59.3541465468433,14.0836744585948,8.8020542732458,12.5726395637419,4.0000552103258,100,3769.81369162011,5.66098997394045,4,10
10.1010936059926,2.54855290018988,-3.77058543585696,39.7616182368809,59.3541468132792,14.0836747963223,8.80205449113157,12.5726397091028,4.00005543663775,100,3769.81376535793,5.66098998702001,4,10
10.1010936481176,2.5485529069874,-3.77058536370856,39.7616183920802,59.3541470810196,14.0836751333562,8.80205470855333,12.5726398548401,4.0000556622677,100,3769.81383924329,5.66098999992587,4,10
10.1010936902567,2.5485529137051,-3.77058529239923,39.7616185473316,59.3541473500599,14.0836754696971,8.80205492551164,12.5726400009526,4.00005588721666,100,3769.81391327552,5.66099001265841,4,10
10.1010937324097,2.54855292034315,-3.77058522192721,39.7616187026348,59.3541476203972,14.0836758053457,8.80205514200702,12.5726401474388,4.00005611148561,100,3769.81398745421,5.66099002521801,4,10
10.1010937745765,2.54855292690171,-3.77058515229106,39.7616188579894,59.3541478920273,14.0836761403031,8.80205535804009,12.5726402942981,4.00005633507561,100,3769.81406177875,5.66099003760504,4,10
10.1010938167569,2.54855293338098,-3.77058508348841,39.7616190133947,59.3541481649466,14.0836764745697,8.80205557361131,12.5726404415285,4.00005655798765,100,3769.81413624862,5.66099004981988,4,10
10.1010938589508,2.5485529397811,-3.77058501551772,39.7616191688504,59.3541484391512,14.0836768081465,8.8020557887213,12.572640589129,4.00005678022279,100,3769.81421086335,5.66099006186293,4,10
10.101093901158,2.54855294610227,-3.77058494837735,39.7616193243556,59.3541487146378,14.0836771410345,8.80205600337052,12.5726407370987,4.00005700178218,100,3769.81428562231,5.66099007373452,4,10
10.1010939433785,2.54855295234464,-3.77058488206524,39.7616194799102,59.3541489914019,14.083677473234,8.80205621755954,12.5726408854358,4.00005722266661,100,3769.81436052497,5.66099008543507,4,10
10.101093985612,2.5485529585084,-3.77058481657969,39.7616196355133,59.3541492694401,14.0836778047463,8.80205643128892,12.5726410341392,4.00005744287733,100,3769.81443557082,5.66099009696495,4,10
10.1010940278584,2.54855296459372,-3.77058475191876,39.7616197911648,59.3541495487486,14.0836781355717,8.80205664455917,12.5726411832077,4.00005766241526,100,3769.81451075932,5.66099010832456,4,10
10.1010940701177,2.54855297060075,-3.77058468808082,39.7616199468638,59.3541498293238,14.0836784657112,8.80205685737093,12.57264133264,4.00005788128163,100,3769.81458608996,5.6609901195142,4,10
10.1010941123896,2.54855297652969,-3.77058462506415,39.7616201026099,59.3541501111615,14.0836787951657,8.8020570697247,12.5726414824351,4.00005809947726,100,3769.81466156212,5.66099013053433,4,10
10.101094154674,2.5485529823807,-3.7705845628667,39.7616202584027,59.3541503942583,14.083679123936,8.80205728162105,12.5726416325914,4.00005831700338,100,3769.81473717538,5.6609901413853,4,10
10.1010941969708,2.54855298815395,-3.77058450148672,39.7616204142416,59.3541506786105,14.0836794520227,8.80205749306054,12.5726417831078,4.00005853386091,100,3769.81481292913,5.66099015206748,4,10
10.1010942392798,2.5485529938496,-3.77058444092262,39.7616205701262,59.3541509642143,14.0836797794269,8.8020577040437,12.5726419339832,4.00005875005098,100,3769.81488882284,5.66099016258126,4,10
10.1010942816009,2.54855299946784,-3.7705843811724,39.7616207260558,59.3541512510662,14.0836801061491,8.80205791457109,12.5726420852161,4.00005896557462,100,3769.8149648561,5.66099017292697,4,10
10.101094323934,2.54855300500883,-3.7705843222343,39.76162088203,59.354151539162,14.08368043219,8.80205812464317,12.5726422368054,4.0000591804328,100,3769.81504102825,5.66099018310504,4,10
10.1010943662789,2.54855301047273,-3.77058426410667,39.7616210380483,59.3541518284982,14.0836807575506,8.80205833426049,12.5726423887498,4.00005939462648,100,3769.81511733881,5.66099019311581,4,10
10.1010944086355,2.54855301585973,-3.77058420678753,39.7616211941101,59.3541521190712,14.0836810822317,8.80205854342375,12.572642541048,4.00005960815673,100,3769.81519378721,5.66099020295964,4,10
10.1010944510037,2.54855302116999,-3.7705841502754,39.7616213502151,59.3541524108773,14.0836814062339,8.80205875213341,12.5726426936992,4.00005982102471,100,3769.81527037299,5.66099021263694,4,10
10.1010944933832,2.54855302640367,-3.77058409456816,39.7616215063627,59.354152703913,14.0836817295582,8.80205896038996,12.5726428467016,4.00006003323136,100,3769.8153470956,5.66099022214807,4,10
10.1010945357741,2.54855303156096,-3.77058403966424,39.7616216625522,59.3541529981738,14.0836820522053,8.80205916819403,12.5726430000542,4.00006024477784,100,3769.81542395448,5.66099023149341,4,10
10.1010945781761,2.54855303664203,-3.77058398556176,39.7616218187832,59.3541532936567,14.0836823741761,8.80205937554621,12.5726431537558,4.00006045566511,100,3769.81550094911,5.66099024067331,4,10
10.101094620589,2.54855304164702,-3.77058393225894,39.7616219750555,59.3541535903581,14.0836826954712,8.80205958244693,12.5726433078052,4.00006066589424,100,3769.81557807908,5.66099024968816,4,10
10.1010946630129,2.54855304657612,-3.7705838797541,39.7616221313684,59.3541538882737,14.0836830160915,8.80205978889683,12.572643462201,4.0000608754662,100,3769.81565534372,5.66099025853833,4,10
10.1010947054475,2.5485530514295,-3.77058382804546,39.7616222877211,59.3541541874008,14.0836833360378,8.80205999489641,12.5726436169423,4.00006108438191,100,3769.81573274259,5.66099026722418,4,10
10.1010947478927,2.54855305620731,-3.77058377713121,39.7616224441135,59.3541544877348,14.0836836553109,8.80206020044619,12.5726437720276,4.00006129264256,100,3769.8158102752,5.66099027574606,4,10
10.1010947903484,2.54855306090974,-3.77058372700952,39.761622600545,59.3541547892725,14.0836839739115,8.80206040554674,12.5726439274557,4.00006150024922,100,3769.81588794094,5.66099028410439,4,10
10.1010948328143,2.54855306553695,-3.77058367767876,39.7616227570149,59.3541550920102,14.0836842918405,8.80206061019868,12.5726440832255,4.00006170720275,100,3769.81596573936,5.66099029229951,4,10
10.1010948752905,2.5485530700891,-3.77058362913715,39.7616229135232,59.3541553959441,14.0836846090986,8.80206081440247,12.5726442393358,4.00006191350434,100,3769.81604366994,5.66099030033181,4,10
10.1010949177768,2.54855307456637,-3.77058358138277,39.7616230700689,59.3541557010709,14.0836849256866,8.80206101815867,12.5726443957852,4.00006211915502,100,3769.81612173211,5.66099030820161,4,10
10.101094960273,2.54855307896893,-3.77058353441402,39.7616232266516,59.3541560073865,14.0836852416053,8.80206122146785,12.5726445525727,4.00006232415564,100,3769.8161999254,5.66099031590933,4,10
10.101095002779,2.54855308329693,-3.77058348822908,39.7616233832711,59.3541563148877,14.0836855568556,8.80206142433059,12.5726447096969,4.00006252850739,100,3769.8162782493,5.6609903234553,4,10
10.1010950452947,2.54855308755055,-3.77058344282619,39.7616235399266,59.3541566235707,14.0836858714381,8.80206162674733,12.5726448671568,4.00006273221135,100,3769.81635670329,5.66099033083993,4,10
10.1010950878199,2.54855309172995,-3.77058339820366,39.7616236966178,59.3541569334319,14.0836861853538,8.80206182871876,12.572645024951,4.00006293526843,100,3769.81643528685,5.66099033806353,4,10
10.1010951303545,2.5485530958353,-3.7705833543597,39.7616238533442,59.3541572444676,14.0836864986034,8.80206203024539,12.5726451830785,4.00006313767955,100,3769.81651399948,5.66099034512651,4,10
10.1010951728984,2.54855309986677,-3.77058331129251,39.7616240101052,59.3541575566744,14.0836868111876,8.80206223132774,12.5726453415379,4.000063339446,100,3769.81659284068,5.66099035202924,4,10
10.1010952154514,2.54855310382451,-3.7705832690005,39.7616241669003,59.3541578700485,14.0836871231073,8.80206243196631,12.5726455003282,4.00006354056865,100,3769.8166718099,5.66099035877202,4,10
10.1010952580135,2.54855310770872,-3.77058322748178,39.7616243237293,59.3541581845862,14.0836874343634,8.80206263216178,12.5726456594481,4.00006374104868,100,3769.81675090661,5.66099036535533,4,10
10.1010953005844,2.54855311151954,-3.7705831867346,39.7616244805913,59.3541585002843,14.0836877449565,8.80206283191461,12.5726458188964,4.00006394088689,100,3769.81683013039,5.66099037177942,4,10
10.1010953431641,2.54855311525712,-3.77058314675719,39.7616246374861,59.3541588171393,14.0836880548872,8.80206303122526,12.5726459786718,4.00006414008431,100,3769.81690948075,5.6609903780447,4,10
10.1010953857524,2.54855311892165,-3.77058310754813,39.7616247944134,59.3541591351471,14.0836883641567,8.8020632300944,12.5726461387734,4.00006433864201,100,3769.81698895712,5.66099038415151,4,10
10.1010954283492,2.5485531225133,-3.7705830691055,39.7616249513721,59.3541594543041,14.0836886727658,8.8020634285225,12.5726462991999,4.0000645365613,100,3769.81706855894,5.66099039010025,4,10
10.1010954709543,2.54855312603222,-3.77058303142735,39.7616251083624,59.3541597746075,14.0836889807149,8.80206362651023,12.5726464599499,4.00006473384275,100,3769.81714828579,5.66099039589131,4,10
10.1010955135677,2.54855312947859,-3.77058299451215,39.7616252653834,59.3541600960526,14.0836892880052,8.80206382405811,12.5726466210224,4.00006493048767,100,3769.81722813713,5.66099040152499,4,10
10.1010955561892,2.54855313285256,-3.77058295835809,39.7616254224347,59.3541604186367,14.0836895946372,8.80206402116664,12.5726467824162,4.00006512649702,100,3769.81730811249,5.66099040700166,4,10
10.1010955988187,2.5485531361543,-3.77058292296357,39.761625579516,59.3541607423562,14.0836899006119,8.80206421783635,12.5726469441302,4.00006532187189,100,3769.81738821133,5.6609904123217,4,10
10.101095641456,2.54855313938397,-3.7705828883266,39.7616257366266,59.3541610672075,14.0836902059298,8.80206441406784,12.5726471061629,4.00006551661301,100,3769.81746843324,5.66099041748548,4,10
10.1010956841011,2.54855314254173,-3.77058285444588,39.7616258937662,59.3541613931864,14.0836905105919,8.80206460986165,12.5726472685137,4.00006571072163,100,3769.81754877762,5.66099042249332,4,10
10.1010957267537,2.54855314562776,-3.77058282131929,39.7616260509342,59.3541617202903,14.0836908145992,8.80206480521827,12.5726474311809,4.00006590419878,100,3769.81762924395,5.66099042734561,4,10
10.1010957694138,2.54855314864222,-3.77058278894538,39.7616262081302,59.3541620485152,14.083691117952,8.80206500013827,12.5726475941636,4.00006609704553,100,3769.81770983185,5.66099043204272,4,10
10.1010958120813,2.54855315158527,-3.77058275732225,39.7616263653537,59.3541623778577,14.0836914206516,8.80206519462229,12.5726477574605,4.0000662892628,100,3769.81779054073,5.660990436585,4,10
10.1010958547559,2.54855315445706,-3.77058272644825,39.7616265226042,59.3541627083142,14.0836917226984,8.80206538867071,12.5726479210705,4.00006648085156,100,3769.81787137015,5.6609904409728,4,10
10.1010958974377,2.54855315725776,-3.77058269632175,39.7616266798815,59.3541630398814,14.0836920240932,8.80206558228417,12.5726480849925,4.00006667181276,100,3769.81795231961,5.66099044520643,4,10
10.1010959401264,2.54855315998755,-3.77058266694098,39.7616268371847,59.3541633725554,14.0836923248372,8.80206577546323,12.5726482492252,4.00006686214755,100,3769.81803338856,5.66099044928634,4,10
10.101095982822,2.54855316264658,-3.77058263830423,39.7616269945138,59.354163706333,14.0836926249307,8.80206596820847,12.5726484137675,4.00006705185694,100,3769.81811457654,5.66099045321286,4,10
10.1010960255243,2.54855316523502,-3.77058261040958,39.7616271518679,59.3541640412105,14.083692924375,8.80206616052044,12.572648578618,4.00006724094197,100,3769.81819588304,5.66099045698633,4,10
10.1010960682331,2.54855316775302,-3.77058258325565,39.7616273092468,59.3541643771849,14.0836932231707,8.80206635239961,12.5726487437761,4.00006742940377,100,3769.81827730762,5.66099046060711,4,10
10.1010961109484,2.54855317020075,-3.77058255684062,39.7616274666499,59.3541647142524,14.0836935213183,8.80206654384659,12.5726489092402,4.00006761724313,100,3769.81835884975,5.66099046407555,4,10
10.1010961536701,2.54855317257836,-3.77058253116274,39.7616276240771,59.3541650524091,14.0836938188187,8.80206673486191,12.5726490750093,4.00006780446114,100,3769.81844050899,5.66099046739201,4,10
10.101096196398,2.54855317488603,-3.77058250622042,39.7616277815274,59.3541653916521,14.083694115673,8.80206692544607,12.5726492410823,4.0000679910587,100,3769.81852228477,5.66099047055685,4,10
10.1010962391319,2.5485531771239,-3.77058248201178,39.7616279390006,59.3541657319778,14.0836944118817,8.8020671155997,12.5726494074578,4.00006817703695,100,3769.81860417668,5.6609904735704,4,10
10.1010962818719,2.54855317929215,-3.7705824585355,39.7616280964962,59.3541660733829,14.0836947074455,8.80206730532325,12.5726495741352,4.00006836239686,100,3769.81868618419,5.66099047643305,4,10
10.1010963246176,2.54855318139094,-3.77058243578955,39.7616282540141,59.3541664158634,14.0836950023656,8.80206749461729,12.5726497411128,4.00006854713939,100,3769.81876830683,5.66099047914513,4,10
10.1010963673691,2.54855318342043,-3.77058241377216,39.7616284115533,59.3541667594167,14.0836952966426,8.80206768348239,12.5726499083895,4.00006873126574,100,3769.81885054409,5.66099048170704,4,10
10.1010964101262,2.54855318538077,-3.77058239248186,39.7616285691136,59.354167104038,14.083695590277,8.80206787191918,12.5726500759642,4.00006891477676,100,3769.81893289549,5.66099048411908,4,10
10.1010964528888,2.54855318727212,-3.77058237191693,39.7616287266945,59.354167449725,14.08369588327,8.8020680599281,12.5726502438361,4.00006909767342,100,3769.81901536059,5.66099048638158,4,10
10.1010964956567,2.54855318909466,-3.77058235207573,39.7616288842958,59.3541677964745,14.0836961756223,8.80206824750974,12.5726504120038,4.00006927995673,100,3769.81909793887,5.66099048849498,4,10
10.1010965384299,2.54855319084852,-3.77058233295645,39.7616290419166,59.354168144282,14.0836964673344,8.80206843466459,12.5726505804662,4.00006946162779,100,3769.81918062987,5.66099049045956,4,10
10.1010965812082,2.5485531925339,-3.77058231455743,39.7616291995568,59.3541684931448,14.0836967584075,8.80206862139329,12.572650749222,4.00006964268772,100,3769.81926343307,5.66099049227569,4,10
10.1010966239915,2.54855319415092,-3.77058229687708,39.7616293572158,59.3541688430594,14.0836970488422,8.80206880769629,12.5726509182704,4.00006982313727,100,3769.81934634803,5.66099049394374,4,10
10.1010966667796,2.54855319569977,-3.7705822799137,39.7616295148932,59.3541691940219,14.0836973386392,8.80206899357421,12.57265108761,4.00007000297757,100,3769.81942937427,5.66099049546403,4,10
10.1010967095725,2.54855319718058,-3.77058226366557,39.7616296725886,59.3541695460298,14.0836976277996,8.80206917902757,12.5726512572398,4.00007018220958,100,3769.81951251129,5.66099049683694,4,10
10.10109675237,2.54855319859354,-3.77058224813106,39.7616298303015,59.3541698990792,14.0836979163238,8.80206936405688,12.5726514271586,4.00007036083429,100,3769.81959575862,5.66099049806279,4,10
10.101096795172,2.54855319993879,-3.77058223330846,39.7616299880314,59.3541702531664,14.0836982042129,8.80206954866276,12.5726515973653,4.00007053885275,100,3769.81967911581,5.66099049914196,4,10
10.1010968379785,2.54855320121649,-3.77058221919611,39.7616301457779,59.3541706082888,14.0836984914675,8.80206973284572,12.5726517678589,4.00007071626601,100,3769.81976258238,5.66099050007477,4,10
10.1010968807891,2.54855320242681,-3.77058220579249,39.7616303035406,59.3541709644419,14.0836987780885,8.80206991660634,12.5726519386382,4.00007089307496,100,3769.8198461578,5.66099050086158,4,10
10.101096923604,2.54855320356989,-3.77058219309566,39.7616304613191,59.354171321623,14.0836990640767,8.80207009994513,12.572652109702,4.00007106928064,100,3769.81992984164,5.66099050150273,4,10
10.1010969664228,2.5485532046459,-3.77058218110426,39.7616306191128,59.3541716798287,14.0836993494329,8.80207028286264,12.5726522810494,4.00007124488411,100,3769.8200136334,5.66099050199858,4,10
10.1010970092456,2.54855320565499,-3.77058216981635,39.7616307769215,59.3541720390559,14.0836996341576,8.80207046535941,12.572652452679,4.00007141988613,100,3769.82009753268,5.66099050234946,4,10
10.1010970520722,2.54855320659734,-3.7705821592304,39.7616309347445,59.3541723993008,14.083699918252,8.80207064743604,12.5726526245898,4.00007159428799,100,3769.82018153892,5.66099050255576,4,10
10.1010970949025,2.54855320747308,-3.77058214934476,39.7616310925816,59.3541727605603,14.0837002017167,8.802070829093,12.5726527967808,4.00007176809066,100,3769.82026565171,5.66099050261779,4,10
10.1010971377363,2.54855320828238,-3.77058214015784,39.7616312504322,59.3541731228308,14.0837004845526,8.80207101033091,12.5726529692508,4.00007194129512,100,3769.82034987054,5.66099050253588,4,10
10.1010971805736,2.5485532090254,-3.77058213166777,39.7616314082958,59.3541734861094,14.0837007667602,8.80207119115022,12.5726531419987,4.00007211390226,100,3769.820434195,5.66099050231041,4,10
10.1010972234142,2.54855320970229,-3.77058212387323,39.7616315661723,59.354173850392,14.0837010483407,8.80207137155156,12.5726533150234,4.00007228591312,100,3769.82051862457,5.66099050194169,4,10
10.101097266258,2.5485532103132,-3.77058211677229,39.761631724061,59.3541742156762,14.0837013292946,8.80207155153539,12.5726534883239,4.0000724573286,100,3769.82060315883,5.66099050143009,4,10
10.1010973091049,2.5485532108583,-3.77058211036353,39.7616318819615,59.3541745819577,14.0837016096228,8.80207173110239,12.5726536618989,4.00007262814978,100,3769.82068779723,5.66099050077595,4,10
10.1010973519548,2.54855321133776,-3.77058210464514,39.7616320398735,59.3541749492339,14.0837018893261,8.80207191025301,12.5726538357475,4.00007279837769,100,3769.82077253937,5.66099049997963,4,10
10.1010973948075,2.5485532117517,-3.77058209961541,39.7616321977964,59.3541753175013,14.0837021684052,8.80207208898776,12.5726540098684,4.00007296801334,100,3769.8208573848,5.66099049904144,4,10
10.101097437663,2.5485532121003,-3.77058209527303,39.7616323557297,59.3541756867565,14.0837024468608,8.80207226730721,12.5726541842608,4.00007313705765,100,3769.82094233304,5.66099049796172,4,10
10.1010974805211,2.54855321238371,-3.77058209161601,39.7616325136734,59.3541760569963,14.0837027246941,8.80207244521199,12.5726543589232,4.00007330551165,100,3769.82102738359,5.66099049674084,4,10
10.1010975233817,2.54855321260209,-3.77058208864293,39.7616326716267,59.3541764282171,14.0837030019056,8.80207262270261,12.5726545338549,4.00007347337629,100,3769.82111253602,5.66099049537915,4,10
10.1010975662448,2.54855321275558,-3.77058208635196,39.7616328295891,59.3541768004158,14.083703278496,8.80207279977958,12.5726547090546,4.0000736406526,100,3769.82119778991,5.66099049387693,4,10
10.1010976091101,2.54855321284436,-3.77058208474176,39.7616329875605,59.3541771735896,14.0837035544662,8.80207297644347,12.5726548845213,4.00007380734155,100,3769.82128314472,5.6609904922346,4,10
10.1010976519776,2.54855321286857,-3.7705820838105,39.7616331455404,59.3541775477346,14.0837038298171,8.80207315269485,12.572655060254,4.00007397344405,100,3769.82136860007,5.66099049045244,4,10
10.1010976948472,2.54855321282836,-3.77058208355652,39.7616333035282,59.3541779228477,14.0837041045494,8.80207332853416,12.5726552362514,4.00007413896122,100,3769.82145415544,5.66099048853083,4,10
10.1010977377187,2.5485532127239,-3.77058208397818,39.7616334615237,59.3541782989253,14.0837043786638,8.80207350396199,12.5726554125123,4.00007430389394,100,3769.82153981038,5.66099048647007,4,10
10.101097780592,2.54855321255533,-3.77058208507407,39.7616336195262,59.3541786759646,14.0837046521611,8.8020736789789,12.5726555890361,4.00007446824327,100,3769.82162556449,5.66099048427054,4,10
10.1010978234671,2.54855321232281,-3.77058208684252,39.7616337775356,59.3541790539622,14.0837049250422,8.80207385358551,12.5726557658214,4.00007463201013,100,3769.82171141727,5.66099048193254,4,10
10.1010978663438,2.54855321202649,-3.77058208928179,39.7616339355514,59.3541794329147,14.0837051973079,8.80207402778223,12.5726559428673,4.00007479519564,100,3769.82179736826,5.66099047945643,4,10
10.1010979092219,2.54855321166653,-3.77058209239033,39.7616340935729,59.354179812819,14.083705468959,8.80207420156967,12.5726561201726,4.00007495780073,100,3769.82188341698,5.66099047684254,4,10
10.1010979521015,2.54855321124308,-3.77058209616632,39.7616342516002,59.3541801936718,14.0837057399962,8.8020743749484,12.572656297736,4.00007511982631,100,3769.82196956306,5.66099047409123,4,10
10.1010979949823,2.54855321075629,-3.77058210060858,39.7616344096324,59.3541805754702,14.0837060104201,8.80207454791889,12.572656475557,4.00007528127333,100,3769.82205580603,5.66099047120279,4,10
10.1010980378643,2.54855321020633,-3.77058210571528,39.7616345676694,59.3541809582103,14.083706280232,8.80207472048176,12.5726566536342,4.00007544214282,100,3769.82214214537,5.66099046817761,4,10
10.1010980807473,2.54855320959334,-3.77058211148466,39.7616347257106,59.3541813418892,14.0837065494324,8.80207489263751,12.5726568319664,4.0000756024358,100,3769.82222858067,5.66099046501599,4,10
10.1010981236313,2.54855320891746,-3.7705821179153,39.7616348837556,59.3541817265041,14.0837068180219,8.80207506438666,12.5726570105528,4.00007576215319,100,3769.82231511154,5.66099046171828,4,10
10.1010981665161,2.54855320817887,-3.7705821250056,39.7616350418041,59.3541821120507,14.0837070860017,8.80207523572983,12.5726571893923,4.00007592129606,100,3769.8224017374,5.66099045828481,4,10
10.1010982094016,2.54855320737771,-3.7705821327537,39.7616351998556,59.3541824985266,14.0837073533721,8.80207540666748,12.5726573684835,4.00007607986538,100,3769.82248845788,5.66099045471593,4,10
10.1010982522877,2.54855320651413,-3.77058214115829,39.7616353579099,59.3541828859288,14.0837076201344,8.80207557720024,12.5726575478258,4.00007623786212,100,3769.82257527258,5.66099045101194,4,10
10.1010982951743,2.54855320558827,-3.77058215021771,39.7616355159664,59.3541832742534,14.0837078862889,8.80207574732862,12.5726577274179,4.00007639528724,100,3769.82266218102,5.66099044717322,4,10
10.1010983380614,2.54855320460031,-3.77058215993037,39.7616356740246,59.3541836634979,14.083708151837,8.80207591705317,12.572657907259,4.00007655214159,100,3769.82274918271,5.66099044320005,4,10
10.1010983809486,2.54855320355037,-3.77058217029452,39.7616358320844,59.3541840536585,14.0837084167788,8.80207608637431,12.5726580873477,4.00007670842615,100,3769.82283627727,5.66099043909278,4,10
10.1010984238361,2.54855320243863,-3.7705821813089,39.7616359901452,59.354184444732,14.0837086811154,8.80207625529277,12.5726582676832,4.0000768641421,100,3769.82292346416,5.66099043485177,4,10
10.1010984667236,2.54855320126523,-3.77058219297169,39.7616361482065,59.3541848367157,14.0837089448476,8.80207642380896,12.5726584482645,4.0000770192903,100,3769.82301074304,5.66099043047734,4,10
10.1010985096111,2.54855320003032,-3.77058220528113,39.7616363062681,59.3541852296062,14.0837092079763,8.80207659192348,12.5726586290901,4.00007717387183,100,3769.82309811344,5.66099042596981,4,10
10.1010985524984,2.54855319873405,-3.77058221823603,39.7616364643295,59.3541856234002,14.0837094705021,8.80207675963686,12.5726588101595,4.00007732788754,100,3769.82318557487,5.66099042132951,4,10
10.1010985953855,2.54855319737657,-3.77058223183445,39.7616366223905,59.3541860180949,14.0837097324259,8.80207692694967,12.5726589914713,4.00007748133845,100,3769.82327312698,5.66099041655678,4,10
10.1010986382721,2.54855319595804,-3.77058224607509,39.7616367804503,59.3541864136867,14.0837099937483,8.80207709386235,12.5726591730248,4.00007763422542,100,3769.82336076928,5.66099041165195,4,10
10.1010986811584,2.54855319447859,-3.77058226095619,39.7616369385088,59.3541868101726,14.0837102544703,8.80207726037554,12.5726593548185,4.00007778654947,100,3769.82344850134,5.66099040661535,4,10
10.101098724044,2.54855319293839,-3.77058227647643,39.7616370965655,59.3541872075494,14.0837105145927,8.80207742648975,12.572659536852,4.00007793831168,100,3769.82353632268,5.66099040144729,4,10
10.1010987669289,2.54855319133758,-3.77058229263383,39.7616372546202,59.3541876058145,14.0837107741162,8.80207759220548,12.5726597191236,4.00007808951301,100,3769.8236242329,5.66099039614814,4,10
10.101098809813,2.54855318967631,-3.77058230942708,39.7616374126723,59.3541880049636,14.0837110330415,8.80207775752331,12.5726599016326,4.00007824015432,100,3769.82371223157,5.66099039071818,4,10
10.1010988526962,2.54855318795474,-3.77058232685454,39.7616375707213,59.3541884049947,14.0837112913695,8.8020779224438,12.5726600843778,4.00007839023652,100,3769.82380031827,5.66099038515776,4,10
10.1010988955784,2.548553186173,-3.77058234491466,39.7616377287671,59.3541888059041,14.083711549101,8.80207808696747,12.5726602673585,4.00007853976081,100,3769.82388849259,5.66099037946724,4,10
10.1010989384595,2.54855318433126,-3.77058236360597,39.7616378868091,59.3541892076889,14.0837118062367,8.80207825109488,12.5726604505734,4.00007868872791,100,3769.82397675399,5.66099037364689,4,10
10.1010989813394,2.54855318242966,-3.77058238292682,39.761638044847,59.3541896103459,14.0837120627775,8.80207841482655,12.5726606340217,4.00007883713891,100,3769.82406510213,5.66099036769704,4,10
10.1010990242179,2.54855318046834,-3.7705824028755,39.7616382028804,59.3541900138719,14.083712318724,8.80207857816305,12.5726608177021,4.00007898499479,100,3769.82415353653,5.66099036161808,4,10
10.1010990670951,2.54855317844746,-3.77058242345066,39.761638360909,59.3541904182635,14.0837125740772,8.80207874110488,12.5726610016137,4.00007913229649,100,3769.82424205674,5.66099035541028,4,10
10.1010991099706,2.54855317636716,-3.77058244465064,39.7616385189322,59.3541908235185,14.0837128288377,8.80207890365261,12.5726611857555,4.000079279045,100,3769.82433066241,5.66099034907399,4,10
10.1010991528446,2.5485531742276,-3.77058246647402,39.7616386769498,59.3541912296328,14.0837130830064,8.80207906580677,12.5726613701266,4.00007942524127,100,3769.82441935306,5.66099034260952,4,10
10.1010991957167,2.54855317202892,-3.77058248891905,39.7616388349612,59.3541916366042,14.0837133365841,8.8020792275679,12.5726615547258,4.00007957088633,100,3769.82450812827,5.66099033601721,4,10
10.1010992385871,2.54855316977127,-3.77058251198423,39.7616389929663,59.3541920444291,14.0837135895716,8.80207938893659,12.5726617395521,4.00007971598103,100,3769.82459698765,5.66099032929734,4,10
10.1010992814555,2.54855316745478,-3.77058253566815,39.7616391509647,59.3541924531044,14.0837138419695,8.80207954991329,12.5726619246047,4.00007986052628,100,3769.82468593075,5.6609903224503,4,10
10.1010993243218,2.54855316507963,-3.77058255996928,39.7616393089557,59.354192862627,14.0837140937788,8.80207971049856,12.5726621098826,4.00008000452306,100,3769.82477495708,5.66099031547635,4,10
10.101099367186,2.54855316264594,-3.7705825848858,39.7616394669392,59.3541932729943,14.0837143450002,8.80207987069298,12.5726622953844,4.00008014797248,100,3769.82486406629,5.66099030837586,4,10
10.1010994100479,2.54855316015387,-3.77058261041634,39.7616396249148,59.3541936842028,14.0837145956344,8.802080030497,12.5726624811093,4.00008029087536,100,3769.82495325793,5.66099030114913,4,10
10.1010994529075,2.54855315760357,-3.77058263655942,39.7616397828821,59.3541940962492,14.0837148456823,8.80208018991129,12.5726626670564,4.00008043323265,100,3769.82504253159,5.6609902937965,4,10
10.1010994957646,2.54855315499518,-3.77058266331329,39.7616399408405,59.3541945091309,14.0837150951448,8.80208034893633,12.5726628532246,4.00008057504544,100,3769.82513188682,5.66099028631829,4,10
10.1010995386191,2.54855315232884,-3.77058269067652,39.7616400987901,59.3541949228447,14.0837153440223,8.80208050757267,12.5726630396128,4.00008071631453,100,3769.82522132325,5.66099027871478,4,10
10.1010995814709,2.54855314960471,-3.77058271864774,39.76164025673,59.3541953373875,14.0837155923159,8.80208066582082,12.5726632262204,4.0000808570411,100,3769.8253108404,5.66099027098634,4,10
10.10109962432,2.54855314682292,-3.77058274722532,39.7616404146601,59.3541957527568,14.0837158400263,8.80208082368125,12.5726634130461,4.00008099722578,100,3769.82540043793,5.66099026313325,4,10
10.1010996671662,2.54855314398363,-3.77058277640759,39.7616405725801,59.3541961689485,14.0837160871542,8.80208098115457,12.5726636000888,4.00008113686971,100,3769.82549011531,5.66099025515588,4,10
10.1010997100094,2.54855314108698,-3.77058280619315,39.7616407304894,59.3541965859604,14.0837163337006,8.80208113824136,12.5726637873477,4.00008127597374,100,3769.82557987219,5.6609902470545,4,10
10.1010997528496,2.54855313813312,-3.77058283658039,39.7616408883877,59.3541970037892,14.083716579666,8.80208129494207,12.5726639748218,4.00008141453895,100,3769.82566970818,5.66099023882945,4,10
10.1010997956866,2.54855313512219,-3.77058286756784,39.7616410462747,59.3541974224321,14.0837168250515,8.80208145125732,12.5726641625099,4.00008155256631,100,3769.82575962281,5.66099023048107,4,10
10.1010998385203,2.54855313205433,-3.77058289915391,39.7616412041502,59.3541978418856,14.0837170698575,8.80208160718757,12.5726643504112,4.00008169005667,100,3769.82584961569,5.66099022200961,4,10
10.1010998813507,2.54855312892969,-3.77058293133734,39.7616413620136,59.3541982621471,14.0837173140849,8.80208176273339,12.5726645385249,4.000081827011,100,3769.82593968638,5.66099021341546,4,10
10.1010999241775,2.54855312574842,-3.77058296411622,39.7616415198644,59.3541986832136,14.0837175577348,8.80208191789524,12.5726647268496,4.0000819634302,100,3769.82602983452,5.66099020469892,4,10
10.1010999670008,2.54855312251066,-3.77058299748938,39.7616416777024,59.3541991050819,14.0837178008077,8.80208207267378,12.5726649153846,4.00008209931536,100,3769.82612005962,5.66099019586029,4,10
10.1011000098205,2.54855311921654,-3.77058303145503,39.7616418355274,59.3541995277492,14.0837180433044,8.80208222706943,12.5726651041288,4.00008223466733,100,3769.82621036135,5.66099018689987,4,10
10.1011000526363,2.54855311586623,-3.77058306601185,39.7616419933388,59.3541999512123,14.0837182852256,8.80208238108281,12.5726652930813,4.00008236948696,100,3769.82630073925,5.66099017781802,4,10
10.1011000954483,2.54855311245986,-3.77058310115842,39.7616421511362,59.3542003754683,14.0837185265725,8.80208253471449,12.5726654822412,4.00008250377539,100,3769.82639119288,5.66099016861503,4,10
10.1011001382564,2.54855310899758,-3.77058313689275,39.7616423089195,59.3542008005143,14.0837187673454,8.80208268796497,12.5726656716072,4.00008263753347,100,3769.82648172188,5.66099015929124,4,10
10.1011001810603,2.54855310547953,-3.77058317321382,39.7616424666882,59.3542012263471,14.0837190075452,8.80208284083477,12.5726658611788,4.00008277076216,100,3769.82657232584,5.66099014984693,4,10
10.1011002238602,2.54855310190585,-3.77058321011992,39.7616426244418,59.3542016529643,14.0837192471727,8.80208299332435,12.5726660509547,4.00008290346238,100,3769.82666300436,5.66099014028242,4,10
10.1011002666557,2.54855309827668,-3.77058324760952,39.7616427821802,59.3542020803622,14.0837194862286,8.80208314543438,12.5726662409339,4.0000830356351,100,3769.82675375698,5.660990130598,4,10
