Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011104581903,2.54855084888788,-3.77060674215278,39.7616803555502,59.354324285187,14.0837628344119,8.80211033191244,12.5727169998052,4.00010175669735,100,3769.85042822511,5.66098482710127,4,10
10.1011104975536,2.54855083544757,-3.77060688287582,39.7616805007018,59.354324827238,14.0837629552487,8.80211040591581,12.5727172147883,4.00010178525059,100,3769.85052673825,5.66098479633372,4,10
10.1011105368956,2.5485508219814,-3.77060702387126,39.761680645775,59.3543253694838,14.0837630756949,8.80211047966287,12.5727174297871,4.00010181348318,100,3769.85062524739,5.66098476551115,4,10
10.1011105762163,2.54855080848946,-3.77060716513807,39.7616807907695,59.3543259119225,14.0837631957518,8.80211055315408,12.5727176448009,4.00010184139597,100,3769.85072375218,5.6609847346337,4,10
10.1011106155155,2.54855079497185,-3.77060730667523,39.7616809356851,59.3543264545523,14.0837633154193,8.80211062638995,12.5727178598293,4.00010186898953,100,3769.85082225243,5.66098470370163,4,10
10.1011106547932,2.54855078142867,-3.77060744848166,39.7616810805221,59.3543269973716,14.0837634346985,8.80211069937087,12.5727180748716,4.00010189626465,100,3769.85092074796,5.66098467271513,4,10
10.1011106940495,2.54855076786001,-3.77060759055638,39.7616812252797,59.3543275403782,14.0837635535901,8.80211077209731,12.5727182899273,4.00010192322208,100,3769.85101923847,5.66098464167445,4,10
10.1011107332841,2.54855075426596,-3.77060773289838,39.7616813699581,59.3543280835706,14.0837636720944,8.80211084456971,12.5727185049957,4.00010194986243,100,3769.8511177238,5.66098461057974,4,10
10.1011107724972,2.54855074064662,-3.77060787550664,39.761681514557,59.3543286269469,14.0837637902124,8.80211091678848,12.5727187200764,4.00010197618656,100,3769.85121620371,5.66098457943121,4,10
10.1011108116887,2.54855072700209,-3.77060801838024,39.7616816590764,59.3543291705054,14.0837639079446,8.80211098875418,12.5727189351687,4.00010200219492,100,3769.85131467792,5.66098454822912,4,10
10.1011108508584,2.54855071333248,-3.77060816151817,39.761681803516,59.354329714244,14.0837640252919,8.80211106046721,12.5727191502723,4.0001020278886,100,3769.85141314618,5.66098451697367,4,10
10.1011108900065,2.54855069963786,-3.77060830491911,39.7616819478758,59.3543302581612,14.0837641422547,8.80211113192797,12.5727193653863,4.00010205326817,100,3769.85151160832,5.66098448566504,4,10
10.1011109291327,2.54855068591834,-3.77060844858244,39.7616820921554,59.3543308022553,14.0837642588338,8.80211120313692,12.5727195805104,4.00010207833424,100,3769.85161006414,5.66098445430344,4,10
10.1011109682372,2.54855067217401,-3.77060859250707,39.7616822363548,59.3543313465245,14.0837643750295,8.8021112740945,12.572719795644,4.00010210308756,100,3769.85170851336,5.66098442288911,4,10
10.1011110073198,2.54855065840496,-3.770608736692,39.7616823804738,59.354331890967,14.0837644908431,8.80211134480118,12.5727200107865,4.00010212752892,100,3769.8518069558,5.66098439142222,4,10
10.1011110463805,2.5485506446113,-3.77060888113601,39.7616825245124,59.3543324355804,14.0837646062748,8.80211141525746,12.5727202259372,4.00010215165895,100,3769.85190539116,5.660984359903,4,10
10.1011110854193,2.54855063079311,-3.77060902583844,39.7616826684701,59.3543329803638,14.0837647213254,8.80211148546368,12.5727204410959,4.00010217547833,100,3769.85200381927,5.66098432833165,4,10
10.1011111244361,2.54855061695049,-3.77060917079802,39.7616828123471,59.3543335253153,14.0837648359954,8.80211155542031,12.5727206562617,4.00010219898786,100,3769.85210223995,5.66098429670838,4,10
10.1011111634309,2.54855060308354,-3.77060931601403,39.7616829561431,59.3543340704327,14.0837649502859,8.80211162512785,12.5727208714343,4.00010222218827,100,3769.85220065286,5.66098426503342,4,10
10.1011112024036,2.54855058919235,-3.77060946148521,39.7616830998579,59.3543346157149,14.0837650641971,8.80211169458676,12.5727210866131,4.00010224508031,100,3769.85229905786,5.66098423330691,4,10
10.1011112413542,2.54855057527701,-3.77060960721059,39.7616832434914,59.3543351611594,14.0837651777298,8.80211176379737,12.5727213017973,4.00010226766454,100,3769.85239745473,5.66098420152911,4,10
10.1011112802827,2.54855056133762,-3.77060975318943,39.7616833870434,59.3543357067651,14.0837652908849,8.80211183276026,12.5727215169868,4.00010228994165,100,3769.85249584322,5.66098416970021,4,10
10.101111319189,2.54855054737426,-3.77060989942055,39.7616835305139,59.3543362525301,14.0837654036625,8.80211190147577,12.5727217321808,4.00010231191243,100,3769.85259422311,5.6609841378204,4,10
10.101111358073,2.54855053338705,-3.77061004590314,39.7616836739025,59.3543367984522,14.0837655160638,8.80211196994435,12.5727219473789,4.00010233357756,100,3769.85269259417,5.6609841058899,4,10
10.1011113969348,2.54855051937606,-3.7706101926359,39.7616838172092,59.35433734453,14.0837656280893,8.80211203816651,12.5727221625802,4.00010235493784,100,3769.85279095618,5.66098407390893,4,10
10.1011114357743,2.54855050534139,-3.77061033961814,39.761683960434,59.3543378907619,14.0837657397395,8.80211210614266,12.5727223777847,4.00010237599389,100,3769.85288930894,5.66098404187768,4,10
10.1011114745915,2.54855049128314,-3.77061048684885,39.7616841035765,59.3543384371462,14.0837658510152,8.80211217387318,12.5727225929915,4.0001023967464,100,3769.85298765225,5.66098400979634,4,10
10.1011115133862,2.54855047720139,-3.77061063432694,39.7616842466365,59.354338983681,14.083765961917,8.8021122413586,12.5727228082001,4.00010241719605,100,3769.85308598588,5.66098397766513,4,10
10.1011115521586,2.54855046309624,-3.77061078205128,39.7616843896142,59.3543395303649,14.0837660724456,8.80211230859936,12.5727230234099,4.00010243734357,100,3769.85318430958,5.66098394548423,4,10
10.1011115909084,2.54855044896779,-3.77061093002141,39.7616845325092,59.3543400771956,14.0837661826016,8.80211237559587,12.5727232386208,4.00010245718977,100,3769.85328262316,5.66098391325384,4,10
10.1011116296358,2.54855043481612,-3.7706110782359,39.7616846753214,59.3543406241716,14.0837662923857,8.80211244234857,12.5727234538318,4.00010247673515,100,3769.85338092639,5.66098388097419,4,10
10.1011116683406,2.54855042064133,-3.77061122669386,39.7616848180505,59.3543411712915,14.0837664017986,8.80211250885799,12.5727236690424,4.00010249598046,100,3769.85347921903,5.66098384864548,4,10
10.1011117070228,2.5485504064435,-3.77061137539448,39.7616849606968,59.3543417185533,14.0837665108407,8.8021125751244,12.5727238842525,4.00010251492643,100,3769.85357750093,5.66098381626787,4,10
10.1011117456824,2.54855039222274,-3.77061152433686,39.7616851032596,59.3543422659555,14.0837666195129,8.80211264114831,12.5727240994613,4.00010253357368,100,3769.85367577184,5.66098378384162,4,10
10.1011117843194,2.54855037797913,-3.77061167351968,39.7616852457392,59.3543428134962,14.0837667278157,8.80211270693025,12.572724314668,4.00010255192313,100,3769.8537740315,5.66098375136691,4,10
10.1011118229336,2.54855036371276,-3.77061182294216,39.7616853881352,59.3543433611742,14.0837668357499,8.80211277247059,12.5727245298724,4.00010256997535,100,3769.85387227976,5.66098371884391,4,10
10.1011118615251,2.54855034942373,-3.77061197260343,39.7616855304475,59.3543439089871,14.0837669433161,8.8021128377697,12.572724745074,4.00010258773096,100,3769.85397051643,5.66098368627283,4,10
10.1011119000938,2.54855033511212,-3.77061212250254,39.761685672676,59.3543444569339,14.083767050515,8.80211290282807,12.5727249602722,4.0001026051907,100,3769.85406874125,5.66098365365387,4,10
10.1011119386397,2.54855032077803,-3.77061227263835,39.7616858148206,59.354345005012,14.0837671573469,8.80211296764611,12.5727251754664,4.00010262235526,100,3769.85416695399,5.66098362098724,4,10
10.1011119771628,2.54855030642156,-3.77061242301011,39.761685956881,59.3543455532208,14.0837672638128,8.80211303222433,12.5727253906562,4.00010263922525,100,3769.85426515446,5.66098358827317,4,10
10.1011120156629,2.54855029204278,-3.77061257361663,39.7616860988573,59.3543461015581,14.0837673699133,8.80211309656306,12.572725605841,4.00010265580141,100,3769.85436334245,5.6609835555118,4,10
10.1011120541402,2.54855027764179,-3.77061272445724,39.7616862407491,59.3543466500218,14.0837674756492,8.80211316066294,12.5727258210203,4.00010267208455,100,3769.85446151772,5.66098352270335,4,10
10.1011120925944,2.54855026321868,-3.77061287553073,39.7616863825565,59.3543471986113,14.0837675810208,8.80211322452425,12.5727260361937,4.00010268807529,100,3769.85455968016,5.66098348984803,4,10
10.1011121310257,2.54855024877355,-3.77061302683637,39.7616865242792,59.3543477473239,14.083767686029,8.80211328814744,12.5727262513606,4.00010270377436,100,3769.8546578294,5.66098345694602,4,10
10.1011121694339,2.54855023430647,-3.77061317837297,39.7616866659172,59.3543482961588,14.0837677906742,8.80211335153297,12.5727264665204,4.00010271918228,100,3769.85475596538,5.66098342399751,4,10
10.101112207819,2.54855021981754,-3.77061333013972,39.7616868074701,59.3543488451135,14.0837678949572,8.80211341468117,12.5727266816727,4.00010273429979,100,3769.85485408785,5.66098339100271,4,10
10.101112246181,2.54855020530685,-3.77061348213596,39.7616869489381,59.3543493941872,14.0837679988787,8.80211347759263,12.5727268968171,4.00010274912756,100,3769.85495219657,5.66098335796181,4,10
10.1011122845198,2.5485501907745,-3.77061363436019,39.7616870903208,59.3543499433774,14.0837681024393,8.80211354026767,12.5727271119528,4.00010276366652,100,3769.8550502913,5.66098332487503,4,10
10.1011123228355,2.54855017622056,-3.77061378681179,39.7616872316181,59.3543504926832,14.0837682056393,8.80211360270681,12.5727273270795,4.00010277791705,100,3769.85514837194,5.66098329174253,4,10
10.1011123611279,2.54855016164513,-3.77061393948981,39.76168737283,59.354351042103,14.0837683084799,8.80211366491039,12.5727275421966,4.00010279187984,100,3769.85524643826,5.66098325856451,4,10
10.1011123993971,2.54855014704831,-3.77061409239343,39.7616875139563,59.3543515916343,14.0837684109615,8.80211372687893,12.5727277573038,4.00010280555574,100,3769.85534448992,5.66098322534119,4,10
10.101112437643,2.54855013243016,-3.77061424552136,39.7616876549969,59.3543521412763,14.0837685130847,8.80211378861281,12.5727279724003,4.00010281894538,100,3769.85544252691,5.66098319207274,4,10
10.1011124758655,2.54855011779079,-3.77061439887291,39.7616877959515,59.354352691027,14.0837686148502,8.80211385011239,12.5727281874857,4.00010283204944,100,3769.85554054888,5.66098315875934,4,10
10.1011125140646,2.54855010313029,-3.77061455244717,39.7616879368202,59.3543532408851,14.0837687162586,8.80211391137823,12.5727284025596,4.00010284486859,100,3769.85563855571,5.66098312540124,4,10
10.1011125522404,2.54855008844874,-3.77061470624312,39.7616880776027,59.3543537908482,14.0837688173103,8.80211397241067,12.5727286176214,4.00010285740342,100,3769.85573654714,5.66098309199858,4,10
10.1011125903927,2.54855007374623,-3.77061486025997,39.7616882182989,59.3543543409156,14.0837689180063,8.80211403321016,12.5727288326706,4.00010286965454,100,3769.85583452302,5.66098305855155,4,10
10.1011126285215,2.54855005902285,-3.77061501449657,39.7616883589088,59.3543548910852,14.0837690183473,8.80211409377716,12.5727290477067,4.00010288162298,100,3769.85593248311,5.66098302506038,4,10
10.1011126666268,2.54855004427868,-3.77061516895225,39.7616884994321,59.3543554413554,14.0837691183335,8.80211415411208,12.5727292627294,4.00010289330908,100,3769.85603042719,5.66098299152526,4,10
10.1011127047085,2.54855002951382,-3.77061532362586,39.7616886398687,59.354355991725,14.0837692179659,8.80211421421535,12.5727294777379,4.00010290471357,100,3769.85612835512,5.66098295794634,4,10
10.1011127427667,2.54855001472835,-3.77061547851656,39.7616887802185,59.3543565421921,14.0837693172448,8.80211427408733,12.5727296927319,4.00010291583709,100,3769.85622626671,5.66098292432382,4,10
10.1011127808013,2.54854999992236,-3.77061563362361,39.7616889204814,59.3543570927549,14.0837694161713,8.80211433372858,12.5727299077109,4.00010292668043,100,3769.85632416164,5.66098289065794,4,10
10.1011128188122,2.54854998509595,-3.77061578894569,39.7616890606574,59.3543576434125,14.0837695147459,8.80211439313945,12.5727301226743,4.00010293724438,100,3769.85642203981,5.66098285694886,4,10
10.1011128567994,2.54854997024918,-3.77061594448207,39.7616892007462,59.3543581941619,14.083769612969,8.80211445232038,12.5727303376215,4.0001029475294,100,3769.856519901,5.66098282319678,4,10
10.1011128947628,2.54854995538216,-3.77061610023213,39.7616893407475,59.3543587450034,14.0837697108414,8.80211451127184,12.5727305525525,4.00010295753628,100,3769.856617745,5.66098278940185,4,10
10.1011129327026,2.54854994049497,-3.77061625619456,39.7616894806613,59.354359295934,14.0837698083637,8.80211456999422,12.5727307674664,4.00010296726566,100,3769.85671557165,5.66098275556429,4,10
10.1011129706185,2.54854992558769,-3.77061641236867,39.7616896204877,59.3543598469526,14.0837699055364,8.80211462848797,12.5727309823629,4.0001029767181,100,3769.85681338073,5.66098272168428,4,10
10.1011130085106,2.5485499106604,-3.7706165687535,39.7616897602265,59.354360398058,14.0837700023601,8.80211468675344,12.5727311972415,4.00010298589422,100,3769.85691117207,5.660982687762,4,10
10.1011130463788,2.5485498957132,-3.77061672534808,39.7616898998773,59.354360949248,14.0837700988356,8.80211474479108,12.5727314121015,4.0001029947947,100,3769.85700894544,5.66098265379766,4,10
10.1011130842232,2.54854988074617,-3.77061688215173,39.7616900394402,59.3543615005215,14.0837701949636,8.8021148026013,12.5727316269428,4.00010300342041,100,3769.85710670064,5.66098261979143,4,10
10.1011131220436,2.54854986575942,-3.77061703916331,39.761690178915,59.3543620518765,14.0837702907448,8.80211486018459,12.5727318417646,4.00010301177196,100,3769.85720443741,5.66098258574355,4,10
10.10111315984,2.548549850753,-3.77061719638186,39.7616903183019,59.3543626033116,14.0837703861797,8.80211491754136,12.5727320565665,4.00010301984992,100,3769.85730215565,5.66098255165413,4,10
10.1011131976125,2.54854983572702,-3.77061735380664,39.7616904576001,59.3543631548258,14.0837704812686,8.80211497467201,12.572732271348,4.00010302765497,100,3769.8573998552,5.66098251752338,4,10
10.1011132353609,2.54854982068154,-3.77061751143668,39.7616905968101,59.3543637064166,14.0837705760123,8.80211503157693,12.5727324861087,4.00010303518781,100,3769.85749753579,5.66098248335151,4,10
10.1011132730853,2.54854980561668,-3.77061766927119,39.7616907359315,59.3543642580831,14.0837706704119,8.80211508825664,12.5727327008481,4.00010304244904,100,3769.85759519724,5.66098244913871,4,10
10.1011133107856,2.5485497905325,-3.77061782730914,39.7616908749642,59.3543648098234,14.0837707644675,8.80211514471142,12.5727329155658,4.0001030494393,100,3769.85769283937,5.66098241488513,4,10
10.1011133484617,2.54854977542909,-3.77061798554968,39.7616910139081,59.3543653616363,14.0837708581799,8.80211520094184,12.5727331302611,4.00010305615933,100,3769.857790462,5.66098238059099,4,10
10.1011133861137,2.54854976030654,-3.77061814399207,39.7616911527631,59.3543659135202,14.0837709515497,8.80211525694824,12.5727333449339,4.00010306260975,100,3769.85788806489,5.66098234625646,4,10
10.1011134237415,2.54854974516494,-3.77061830263511,39.761691291529,59.3543664654733,14.0837710445776,8.80211531273108,12.5727335595834,4.00010306879125,100,3769.85798564791,5.66098231188172,4,10
10.1011134613451,2.54854973000435,-3.77061846147802,39.7616914302058,59.3543670174943,14.0837711372641,8.8021153682908,12.5727337742091,4.0001030747045,100,3769.85808321083,5.66098227746695,4,10
10.1011134989244,2.54854971482488,-3.77061862052011,39.7616915687934,59.3543675695817,14.0837712296099,8.8021154236277,12.5727339888109,4.00010308035002,100,3769.85818075347,5.66098224301234,4,10
10.1011135364794,2.54854969962661,-3.77061877976035,39.7616917072915,59.3543681217342,14.0837713216156,8.80211547874222,12.5727342033881,4.0001030857286,100,3769.85827827569,5.66098220851812,4,10
10.1011135740102,2.54854968440961,-3.77061893919785,39.7616918457001,59.3543686739495,14.0837714132818,8.80211553363489,12.5727344179401,4.00010309084087,100,3769.85837577724,5.66098217398436,4,10
10.1011136115165,2.54854966917397,-3.77061909883179,39.7616919840191,59.3543692262267,14.0837715046092,8.80211558830604,12.5727346324667,4.00010309568734,100,3769.8584732579,5.66098213941134,4,10
10.1011136489985,2.54854965391979,-3.77061925866121,39.7616921222483,59.3543697785643,14.0837715955983,8.80211564275612,12.5727348469673,4.00010310026875,100,3769.85857071758,5.66098210479925,4,10
10.1011136864561,2.54854963864714,-3.77061941868516,39.7616922603877,59.3543703309603,14.0837716862499,8.80211569698554,12.5727350614413,4.00010310458583,100,3769.85866815599,5.66098207014822,4,10
10.1011137238892,2.54854962335609,-3.77061957890294,39.7616923984372,59.3543708834138,14.0837717765642,8.80211575099469,12.5727352758885,4.00010310863905,100,3769.85876557307,5.66098203545845,4,10
10.1011137612978,2.54854960804675,-3.77061973931353,39.7616925363964,59.3543714359229,14.0837718665424,8.80211580478408,12.5727354903082,4.00010311242937,100,3769.85886296848,5.66098200073011,4,10
10.101113798682,2.54854959271919,-3.77061989991631,39.7616926742656,59.3543719884865,14.0837719561846,8.802115858354,12.5727357047004,4.00010311595713,100,3769.85896034216,5.66098196596339,4,10
10.1011138360416,2.54854957737349,-3.77062006071003,39.7616928120444,59.3543725411028,14.0837720454919,8.80211591170496,12.572735919064,4.00010311922318,100,3769.85905769386,5.6609819311585,4,10
10.1011138733766,2.54854956200974,-3.770620221694,39.7616929497328,59.3543730937703,14.0837721344647,8.80211596483736,12.572736133399,4.0001031222281,100,3769.85915502344,5.66098189631558,4,10
10.1011139106871,2.54854954662802,-3.77062038286749,39.7616930873306,59.3543736464871,14.0837722231034,8.80211601775164,12.5727363477048,4.00010312497238,100,3769.85925233068,5.66098186143483,4,10
10.1011139479729,2.5485495312284,-3.77062054422942,39.7616932248378,59.354374199253,14.0837723114088,8.80211607044805,12.5727365619811,4.00010312745678,100,3769.85934961543,5.66098182651641,4,10
10.101113985234,2.54854951581098,-3.77062070577909,39.7616933622542,59.3543747520654,14.0837723993814,8.80211612292715,12.5727367762271,4.00010312968192,100,3769.8594468775,5.66098179156052,4,10
10.1011140224705,2.54854950037583,-3.77062086751556,39.7616934995795,59.3543753049229,14.0837724870221,8.80211617518933,12.5727369904427,4.00010313164847,100,3769.85954411665,5.66098175656732,4,10
10.1011140596822,2.54854948492305,-3.7706210294379,39.7616936368141,59.3543758578245,14.0837725743314,8.80211622723499,12.5727372046272,4.00010313335719,100,3769.85964133272,5.660981721537,4,10
10.1011140968692,2.54854946945271,-3.77062119154527,39.7616937739575,59.3543764107687,14.0837726613098,8.80211627906459,12.5727374187803,4.00010313480863,100,3769.85973852558,5.66098168646978,4,10
10.1011141340314,2.54854945396489,-3.77062135383682,39.7616939110097,59.3543769637535,14.083772747958,8.80211633067847,12.5727376329014,4.00010313600336,100,3769.85983569499,5.66098165136579,4,10
10.1011141711688,2.54854943845968,-3.77062151631191,39.7616940479706,59.3543775167779,14.0837728342767,8.80211638207709,12.5727378469904,4.00010313694207,100,3769.85993284083,5.66098161622522,4,10
10.1011142082814,2.54854942293715,-3.77062167896923,39.7616941848401,59.3543780698403,14.0837729202661,8.80211643326084,12.5727380610463,4.00010313762539,100,3769.8600299629,5.66098158104823,4,10
10.1011142453691,2.54854940739738,-3.77062184180841,39.7616943216181,59.3543786229395,14.0837730059271,8.80211648423011,12.5727382750692,4.00010313805387,100,3769.86012706101,5.66098154583499,4,10
10.1011142824319,2.54854939184046,-3.7706220048284,39.7616944583042,59.3543791760738,14.0837730912604,8.80211653498537,12.5727384890585,4.00010313822821,100,3769.86022413502,5.66098151058575,4,10
10.1011143194698,2.54854937626647,-3.77062216802824,39.7616945948988,59.3543797292414,14.0837731762666,8.80211658552702,12.5727387030136,4.00010313814914,100,3769.86032118465,5.66098147530057,4,10
10.1011143564827,2.54854936067549,-3.7706223314072,39.7616947314015,59.3543802824415,14.0837732609462,8.80211663585544,12.5727389169342,4.00010313781712,100,3769.86041820979,5.66098143997973,4,10
10.1011143934707,2.54854934506759,-3.77062249496436,39.7616948678122,59.3543808356723,14.0837733452996,8.80211668597104,12.5727391308198,4.00010313723288,100,3769.86051521027,5.66098140462336,4,10
10.1011144304336,2.54854932944288,-3.77062265869898,39.7616950041308,59.3543813889324,14.0837734293279,8.80211673587428,12.57273934467,4.00010313639717,100,3769.86061218588,5.66098136923165,4,10
10.1011144673715,2.5485493138014,-3.77062282261011,39.7616951403572,59.3543819422206,14.0837735130312,8.80211678556543,12.5727395584844,4.00010313531044,100,3769.86070913651,5.66098133380475,4,10
10.1011145042844,2.54854929814326,-3.77062298669694,39.7616952764914,59.3543824955353,14.0837735964105,8.80211683504496,12.5727397722624,4.00010313397325,100,3769.86080606192,5.66098129834285,4,10
10.1011145411721,2.54854928246853,-3.77062315095867,39.7616954125333,59.3543830488751,14.0837736794662,8.80211688431336,12.5727399860036,4.00010313238641,100,3769.86090296199,5.66098126284613,4,10
10.1011145780347,2.54854926677729,-3.77062331539452,39.7616955484826,59.3543836022382,14.0837737621991,8.80211693337094,12.5727401997079,4.00010313055049,100,3769.86099983643,5.66098122731477,4,10
10.1011146148722,2.54854925106962,-3.77062348000345,39.7616956843393,59.354384155624,14.0837738446095,8.80211698221819,12.5727404133744,4.00010312846615,100,3769.8610966852,5.66098119174894,4,10
10.1011146516845,2.5485492353456,-3.77062364478479,39.7616958201035,59.3543847090303,14.083773926698,8.80211703085541,12.572740627003,4.00010312613398,100,3769.86119350806,5.66098115614879,4,10
10.1011146884716,2.54854921960531,-3.77062380973757,39.7616959557747,59.3543852624561,14.0837740084656,8.80211707928311,12.572740840593,4.0001031235546,100,3769.86129030489,5.66098112051452,4,10
10.1011147252335,2.54854920384883,-3.77062397486111,39.761696091353,59.3543858158999,14.0837740899125,8.80211712750162,12.5727410541442,4.00010312072857,100,3769.86138707544,5.66098108484625,4,10
10.1011147619701,2.54854918807624,-3.77062414015444,39.7616962268384,59.3543863693604,14.0837741710397,8.8021171755114,12.5727412676561,4.00010311765669,100,3769.86148381956,5.66098104914425,4,10
10.1011147986814,2.54854917228761,-3.77062430561682,39.7616963622306,59.3543869228361,14.0837742518473,8.80211722331279,12.5727414811282,4.00010311433942,100,3769.86158053712,5.66098101340863,4,10
10.1011148353674,2.54854915648303,-3.7706244712474,39.7616964975297,59.3543874763254,14.0837743323364,8.80211727090631,12.5727416945602,4.0001031107775,100,3769.86167722793,5.66098097763957,4,10
10.101114872028,2.54854914066258,-3.77062463704539,39.7616966327354,59.3543880298271,14.0837744125075,8.80211731829223,12.5727419079517,4.00010310697149,100,3769.86177389175,5.66098094183722,4,10
10.1011149086633,2.54854912482633,-3.77062480300992,39.7616967678479,59.3543885833399,14.0837744923607,8.80211736547102,12.5727421213022,4.00010310292203,100,3769.86187052855,5.66098090600177,4,10
10.1011149452732,2.54854910897435,-3.7706249691401,39.7616969028668,59.3543891368624,14.083774571897,8.80211741244307,12.5727423346111,4.00010309862961,100,3769.86196713805,5.66098087013339,4,10
10.1011149818577,2.54854909310673,-3.7706251354353,39.761697037792,59.3543896903931,14.0837746511169,8.80211745920872,12.5727425478784,4.00010309409498,100,3769.86206372014,5.66098083423225,4,10
10.1011150184167,2.54854907722355,-3.7706253018946,39.7616971726237,59.3543902439307,14.0837747300213,8.80211750576854,12.5727427611033,4.00010308931866,100,3769.86216027459,5.66098079829855,4,10
10.1011150549503,2.54854906132489,-3.77062546851704,39.7616973073615,59.3543907974736,14.0837748086104,8.80211755212275,12.5727429742856,4.00010308430143,100,3769.86225680127,5.66098076233239,4,10
10.1011150914583,2.54854904541082,-3.770625635302,39.7616974420054,59.3543913510208,14.0837748868851,8.80211759827193,12.5727431874247,4.00010307904387,100,3769.86235329999,5.66098072633402,4,10
10.1011151279408,2.54854902948142,-3.77062580224856,39.7616975765555,59.3543919045705,14.0837749648458,8.80211764421631,12.5727434005205,4.00010307354654,100,3769.86244977062,5.66098069030354,4,10
10.1011151643978,2.54854901353676,-3.77062596935593,39.7616977110114,59.3543924581219,14.083775042493,8.80211768995633,12.5727436135722,4.00010306780996,100,3769.86254621302,5.66098065424115,4,10
10.1011152008292,2.54854899757694,-3.77062613662338,39.761697845373,59.3543930116734,14.0837751198274,8.80211773549246,12.5727438265797,4.00010306183469,100,3769.86264262694,5.66098061814702,4,10
10.101115237235,2.54854898160201,-3.77062630404993,39.7616979796406,59.3543935652229,14.0837751968497,8.80211778082503,12.5727440395424,4.00010305562165,100,3769.86273901222,5.66098058202133,4,10
10.1011152736152,2.54854896561206,-3.7706264716349,39.7616981138137,59.3543941187702,14.0837752735603,8.80211782595444,12.5727442524599,4.0001030491714,100,3769.86283536877,5.66098054586421,4,10
10.1011153099697,2.54854894960717,-3.77062663937744,39.7616982478923,59.3543946723134,14.08377534996,8.80211787088115,12.5727444653319,4.0001030424844,100,3769.86293169636,5.66098050967587,4,10
10.1011153462986,2.54854893358741,-3.77062680727681,39.7616983818764,59.354395225851,14.0837754260493,8.80211791560549,12.572744678158,4.00010303556121,100,3769.86302799487,5.66098047345643,4,10
10.1011153826017,2.54854891755287,-3.77062697533211,39.7616985157659,59.3543957793818,14.0837755018289,8.80211796012793,12.5727448909376,4.00010302840252,100,3769.86312426407,5.66098043720612,4,10
10.1011154188791,2.5485489015036,-3.77062714354253,39.7616986495608,59.3543963329047,14.0837755772991,8.8021180044488,12.5727451036705,4.00010302100895,100,3769.86322050389,5.66098040092505,4,10
10.1011154551308,2.54854888543969,-3.77062731190745,39.7616987832607,59.3543968864182,14.0837756524607,8.80211804856845,12.5727453163562,4.00010301338108,100,3769.86331671412,5.66098036461339,4,10
10.1011154913567,2.54854886936123,-3.77062748042584,39.7616989168657,59.3543974399209,14.0837757273142,8.80211809248738,12.5727455289943,4.00010300551952,100,3769.86341289458,5.66098032827131,4,10
10.1011155275568,2.54854885326827,-3.77062764909692,39.7616990503759,59.3543979934116,14.0837758018603,8.80211813620593,12.5727457415843,4.00010299742502,100,3769.86350904516,5.66098029189902,4,10
10.101115563731,2.54854883716091,-3.77062781792011,39.7616991837908,59.3543985468885,14.0837758760996,8.80211817972452,12.572745954126,4.00010298909791,100,3769.8636051656,5.66098025549663,4,10
10.1011155998795,2.54854882103922,-3.77062798689445,39.7616993171106,59.3543991003509,14.0837759500326,8.80211822304358,12.572746166619,4.000102980539,100,3769.8637012558,5.66098021906435,4,10
10.101115636002,2.54854880490326,-3.77062815601914,39.7616994503351,59.3543996537973,14.0837760236598,8.8021182661634,12.5727463790627,4.00010297174884,100,3769.86379731569,5.66098018260229,4,10
10.1011156720987,2.54854878875312,-3.77062832529344,39.7616995834642,59.354400207226,14.083776096982,8.80211830908451,12.5727465914568,4.00010296272802,100,3769.86389334497,5.66098014611067,4,10
10.1011157081694,2.54854877258887,-3.7706284947165,39.761699716498,59.3544007606361,14.0837761699997,8.80211835180722,12.572746803801,4.0001029534771,100,3769.86398934354,5.66098010958962,4,10
10.1011157442141,2.54854875641058,-3.77062866428753,39.7616998494362,59.3544013140262,14.0837762427133,8.8021183943319,12.5727470160948,4.00010294399681,100,3769.86408531121,5.6609800730393,4,10
10.101115780233,2.54854874021834,-3.77062883400595,39.7616999822787,59.3544018673952,14.0837763151237,8.80211843665899,12.5727472283378,4.00010293428761,100,3769.86418124787,5.66098003645991,4,10
10.1011158162258,2.54854872401221,-3.77062900387062,39.7617001150256,59.3544024207411,14.0837763872312,8.80211847878888,12.5727474405296,4.00010292435019,100,3769.86427715337,5.66097999985157,4,10
10.1011158521926,2.54854870779227,-3.77062917388105,39.7617002476767,59.3544029740636,14.0837764590365,8.80211852072193,12.5727476526699,4.00010291418499,100,3769.8643730275,5.66097996321445,4,10
10.1011158881334,2.5485486915586,-3.77062934403642,39.761700380232,59.3544035273603,14.0837765305401,8.80211856245853,12.5727478647584,4.00010290379271,100,3769.86446887009,5.66097992654872,4,10
10.1011159240481,2.54854867531126,-3.77062951433578,39.7617005126912,59.3544040806308,14.0837766017428,8.80211860399908,12.5727480767943,4.00010289317396,100,3769.86456468104,5.66097988985455,4,10
10.1011159599367,2.54854865905034,-3.7706296847785,39.7617006450544,59.3544046338734,14.0837766726451,8.80211864534402,12.5727482887776,4.00010288232937,100,3769.8646604602,5.6609798531321,4,10
10.1011159957992,2.5485486427759,-3.77062985536372,39.7617007773214,59.3544051870867,14.0837767432474,8.80211868649366,12.5727485007077,4.00010287125951,100,3769.86475620734,5.66097981638153,4,10
10.1011160316356,2.54854862648803,-3.77063002609077,39.7617009094924,59.3544057402698,14.0837768135503,8.80211872744837,12.5727487125844,4.00010285996495,100,3769.8648519224,5.66097977960297,4,10
10.1011160674459,2.54854861018679,-3.77063019695873,39.7617010415669,59.3544062934212,14.0837768835546,8.80211876820869,12.5727489244071,4.00010284844626,100,3769.86494760516,5.66097974279662,4,10
10.1011161032299,2.54854859387225,-3.77063036796699,39.761701173545,59.3544068465395,14.0837769532607,8.80211880877482,12.5727491361757,4.000102836704,100,3769.86504325551,5.66097970596262,4,10
10.1011161389878,2.5485485775445,-3.77063053911473,39.7617013054268,59.3544073996237,14.0837770226693,8.80211884914723,12.5727493478896,4.00010282473886,100,3769.86513887323,5.66097966910114,4,10
10.1011161747195,2.5485485612036,-3.77063071040101,39.761701437212,59.3544079526722,14.0837770917809,8.80211888932638,12.5727495595482,4.00010281255146,100,3769.86523445818,5.66097963221234,4,10
10.1011162104249,2.54854854484963,-3.77063088182524,39.7617015689005,59.3544085056838,14.083777160596,8.80211892931254,12.5727497711516,4.00010280014232,100,3769.86533001029,5.66097959529638,4,10
10.101116246104,2.54854852848267,-3.77063105338664,39.7617017004924,59.3544090586577,14.0837772291154,8.80211896910617,12.5727499826992,4.00010278751199,100,3769.86542552933,5.6609795583534,4,10
10.1011162817569,2.54854851210277,-3.77063122508423,39.7617018319874,59.354409611592,14.0837772973395,8.80211900870756,12.5727501941904,4.00010277466095,100,3769.8655210152,5.66097952138358,4,10
10.1011163173835,2.54854849571002,-3.77063139691762,39.7617019633856,59.3544101644858,14.0837773652688,8.80211904811716,12.5727504056252,4.00010276159003,100,3769.86561646771,5.66097948438705,4,10
10.1011163529837,2.54854847930449,-3.77063156888585,39.7617020946868,59.3544107173373,14.0837774329041,8.80211908733537,12.572750617003,4.0001027482997,100,3769.86571188665,5.66097944736403,4,10
10.1011163885576,2.54854846288625,-3.77063174098811,39.761702225891,59.3544112701466,14.0837775002458,8.80211912636264,12.5727508283235,4.00010273479057,100,3769.86580727202,5.66097941031462,4,10
10.1011164241051,2.54854844645537,-3.77063191322367,39.7617023569982,59.3544118229107,14.0837775672945,8.80211916519926,12.5727510395863,4.00010272106323,100,3769.86590262352,5.66097937323898,4,10
10.1011164596263,2.54854843001193,-3.77063208559184,39.7617024880082,59.35441237563,14.083777634051,8.80211920384568,12.5727512507911,4.00010270711817,100,3769.86599794114,5.66097933613729,4,10
10.101116495121,2.54854841355599,-3.77063225809167,39.7617026189208,59.3544129283021,14.0837777005156,8.80211924230218,12.5727514619373,4.00010269295609,100,3769.86609322464,5.66097929900968,4,10
10.1011165305893,2.54854839708764,-3.77063243072286,39.7617027497361,59.3544134809262,14.0837777666889,8.80211928056923,12.572751673025,4.00010267857749,100,3769.86618847385,5.66097926185634,4,10
10.1011165660311,2.54854838060693,-3.77063260348422,39.7617028804541,59.3544140335008,14.0837778325713,8.80211931864716,12.5727518840534,4.000102663983,100,3769.86628368872,5.66097922467739,4,10
10.1011166014465,2.54854836411395,-3.77063277637501,39.7617030110745,59.354414586025,14.0837778981638,8.80211935653637,12.5727520950222,4.00010264917307,100,3769.86637886901,5.66097918747301,4,10
10.1011166368353,2.54854834760875,-3.77063294939478,39.7617031415974,59.3544151384974,14.0837779634666,8.80211939423725,12.5727523059311,4.00010263414845,100,3769.86647401463,5.66097915024333,4,10
10.1011166721977,2.54854833109143,-3.77063312254262,39.7617032720227,59.3544156909167,14.0837780284805,8.80211943175021,12.5727525167799,4.00010261890969,100,3769.86656912537,5.66097911298856,4,10
10.1011167075335,2.54854831456203,-3.77063329581767,39.7617034023501,59.3544162432819,14.083778093206,8.80211946907554,12.5727527275679,4.00010260345726,100,3769.86666420118,5.6609790757088,4,10
10.1011167428428,2.54854829802064,-3.77063346921932,39.7617035325798,59.3544167955919,14.0837781576433,8.80211950621367,12.5727529382949,4.00010258779173,100,3769.86675924189,5.6609790384042,4,10
10.1011167781255,2.54854828146733,-3.77063364274682,39.7617036627116,59.3544173478447,14.0837782217936,8.80211954316496,12.5727531489605,4.00010257191383,100,3769.86685424724,5.66097900107496,4,10
10.1011168133816,2.54854826490217,-3.77063381639942,39.7617037927457,59.3544179000396,14.0837782856573,8.80211957992987,12.5727533595644,4.00010255582413,100,3769.86694921717,5.66097896372121,4,10
10.1011168486111,2.54854824832523,-3.77063399017629,39.7617039226815,59.3544184521758,14.0837783492348,8.80211961650872,12.5727535701062,4.00010253952314,100,3769.86704415154,5.66097892634313,4,10
10.1011168838139,2.54854823173658,-3.77063416407674,39.7617040525192,59.3544190042519,14.0837784125267,8.80211965290192,12.5727537805855,4.00010252301132,100,3769.86713905029,5.6609788889408,4,10
10.1011169189901,2.54854821513628,-3.77063433809997,39.761704182259,59.3544195562661,14.0837784755334,8.80211968910982,12.5727539910019,4.00010250628929,100,3769.86723391314,5.66097885151443,4,10
10.1011169541397,2.54854819852441,-3.77063451224541,39.7617043119003,59.3544201082177,14.0837785382557,8.80211972513274,12.5727542013552,4.00010248935769,100,3769.86732874,5.66097881406414,4,10
10.1011169892625,2.54854818190104,-3.77063468651249,39.7617044414435,59.3544206601054,14.0837786006943,8.80211976097115,12.5727544116452,4.00010247221712,100,3769.86742353068,5.66097877659015,4,10
10.1011170243586,2.54854816526624,-3.77063486089997,39.7617045708882,59.3544212119278,14.0837786628495,8.80211979662545,12.5727546218711,4.00010245486811,100,3769.86751828511,5.66097873909254,4,10
10.101117059428,2.54854814862008,-3.77063503540734,39.7617047002346,59.3544217636841,14.0837787247216,8.80211983209597,12.5727548320328,4.00010243731117,100,3769.86761300312,5.66097870157148,4,10
10.1011170944707,2.54854813196262,-3.77063521003407,39.7617048294824,59.3544223153728,14.0837787863117,8.802119867383,12.57275504213,4.00010241954692,100,3769.86770768458,5.66097866402713,4,10
10.1011171294865,2.54854811529394,-3.7706353847791,39.7617049586316,59.354422866993,14.0837788476201,8.80211990248705,12.5727552521621,4.00010240157587,100,3769.86780232933,5.66097862645966,4,10
10.1011171644756,2.5485480986141,-3.77063555964196,39.7617050876821,59.3544234185434,14.0837789086473,8.80211993740835,12.572755462129,4.0001023833986,100,3769.86789693728,5.66097858886916,4,10
10.1011171994379,2.54854808192318,-3.77063573462198,39.7617052166339,59.3544239700228,14.0837789693941,8.80211997214741,12.5727556720303,4.00010236501572,100,3769.86799150822,5.66097855125584,4,10
10.1011172343734,2.54854806522124,-3.77063590971807,39.761705345487,59.3544245214298,14.0837790298606,8.80212000670446,12.5727558818655,4.0001023464277,100,3769.86808604202,5.66097851361983,4,10
10.101117269282,2.54854804850836,-3.77063608492983,39.7617054742412,59.3544250727633,14.083779090048,8.80212004108,12.5727560916343,4.00010232763532,100,3769.86818053855,5.66097847596128,4,10
10.1011173041638,2.5485480317846,-3.77063626025637,39.7617056028965,59.3544256240227,14.0837791499563,8.80212007527444,12.5727563013364,4.00010230863893,100,3769.86827499774,5.66097843828036,4,10
10.1011173390187,2.54854801505003,-3.77063643569704,39.7617057314528,59.3544261752058,14.0837792095865,8.80212010928807,12.5727565109715,4.00010228943921,100,3769.86836941935,5.66097840057716,4,10
10.1011173738467,2.54854799830471,-3.77063661125112,39.7617058599099,59.3544267263124,14.0837792689386,8.80212014312116,12.5727567205392,4.00010227003656,100,3769.86846380333,5.66097836285187,4,10
10.1011174086477,2.54854798154871,-3.77063678691798,39.7617059882683,59.354427277341,14.0837793280137,8.80212017677422,12.5727569300391,4.00010225043167,100,3769.86855814946,5.66097832510463,4,10
10.1011174434219,2.54854796478212,-3.77063696269681,39.7617061165271,59.3544278282901,14.0837793868121,8.80212021024766,12.572757139471,4.00010223062503,100,3769.86865245762,5.66097828733559,4,10
10.1011174781691,2.54854794800499,-3.77063713858684,39.7617062446867,59.3544283791593,14.0837794453344,8.80212024354176,12.5727573488345,4.00010221061734,100,3769.86874672777,5.66097824954491,4,10
10.1011175128893,2.54854793121738,-3.77063731458742,39.7617063727471,59.3544289299465,14.0837795035811,8.80212027665692,12.5727575581292,4.00010219040894,100,3769.86884095963,5.66097821173273,4,10
10.1011175475826,2.54854791441938,-3.77063749069788,39.761706500708,59.354429480651,14.0837795615527,8.80212030959353,12.5727577673548,4.00010217000062,100,3769.86893515315,5.66097817389919,4,10
10.1011175822488,2.54854789761103,-3.77063766691748,39.7617066285695,59.3544300312721,14.0837796192499,8.80212034235188,12.572757976511,4.00010214939283,100,3769.8690293082,5.66097813604443,4,10
10.101117616888,2.54854788079242,-3.77063784324548,39.7617067563315,59.3544305818082,14.0837796766733,8.80212037493249,12.5727581855974,4.00010212858604,100,3769.8691234246,5.66097809816862,4,10
10.1011176515002,2.54854786396361,-3.77063801968114,39.761706883994,59.3544311322579,14.0837797338232,8.80212040733562,12.5727583946136,4.00010210758086,100,3769.86921750228,5.66097806027188,4,10
10.1011176860854,2.54854784712466,-3.7706381962239,39.7617070115566,59.3544316826207,14.0837797907004,8.80212043956158,12.5727586035595,4.00010208637792,100,3769.86931154106,5.66097802235435,4,10
10.1011177206435,2.54854783027565,-3.77063837287301,39.7617071390198,59.354432232895,14.0837798473051,8.80212047161086,12.5727588124346,4.00010206497768,100,3769.8694055408,5.66097798441624,4,10
10.1011177551744,2.54854781341663,-3.77063854962751,39.761707266383,59.3544327830799,14.0837799036382,8.80212050348371,12.5727590212384,4.00010204338065,100,3769.86949950141,5.6609779464576,4,10
10.1011177896783,2.54854779654769,-3.77063872648716,39.7617073936466,59.3544333331743,14.0837799597002,8.80212053518056,12.5727592299709,4.00010202158751,100,3769.86959342274,5.66097790847865,4,10
10.1011178241551,2.54854777966887,-3.77063890345107,39.7617075208101,59.3544338831766,14.0837800154915,8.80212056670177,12.5727594386316,4.00010199959877,100,3769.86968730458,5.66097787047949,4,10
10.1011178586047,2.54854776278026,-3.77063908051827,39.7617076478738,59.3544344330864,14.0837800710129,8.80212059804779,12.57275964722,4.00010197741494,100,3769.86978114687,5.66097783246031,4,10
10.1011178930272,2.54854774588192,-3.77063925768834,39.7617077748375,59.354434982902,14.0837801262647,8.80212062921885,12.5727598557361,4.0001019550366,100,3769.86987494957,5.66097779442123,4,10
10.1011179274225,2.5485477289739,-3.77063943496046,39.7617079017011,59.3544355326226,14.0837801812474,8.80212066021539,12.5727600641793,4.00010193246419,100,3769.8699687124,5.66097775636237,4,10
10.1011179617907,2.54854771205628,-3.77063961233404,39.7617080284646,59.3544360822472,14.0837802359618,8.80212069103771,12.5727602725494,4.00010190969846,100,3769.87006243531,5.66097771828391,4,10
10.1011179961316,2.54854769512912,-3.77063978980846,39.7617081551278,59.354436631774,14.0837802904082,8.80212072168621,12.5727604808462,4.00010188673969,100,3769.87015611811,5.66097768018596,4,10
10.1011180304453,2.5485476781925,-3.77063996738298,39.7617082816909,59.3544371812025,14.0837803445873,8.80212075216127,12.5727606890692,4.00010186358855,100,3769.8702497607,5.66097764206869,4,10
10.1011180647318,2.54854766124646,-3.77064014505663,39.7617084081537,59.354437730532,14.0837803984995,8.80212078246331,12.5727608972179,4.0001018402458,100,3769.87034336302,5.6609776039322,4,10
10.1011180989911,2.5485476442911,-3.77064032282914,39.7617085345161,59.3544382797604,14.0837804521456,8.80212081259259,12.5727611052924,4.00010181671166,100,3769.87043692481,5.66097756577672,4,10
10.101118133223,2.54854762732645,-3.77064050069953,39.7617086607781,59.3544388288872,14.0837805055258,8.80212084254953,12.5727613132921,4.00010179298687,100,3769.87053044607,5.66097752760229,4,10
10.1011181674277,2.54854761035259,-3.77064067866729,39.7617087869397,59.3544393779112,14.0837805586407,8.80212087233451,12.5727615212168,4.00010176907176,100,3769.87062392659,5.66097748940913,4,10
10.1011182016052,2.54854759336958,-3.77064085673169,39.7617089130006,59.3544399268315,14.083780611491,8.80212090194783,12.5727617290662,4.00010174496708,100,3769.87071736631,5.6609774511973,4,10
10.1011182357553,2.54854757637751,-3.77064103489198,39.7617090389609,59.3544404756466,14.0837806640772,8.80212093138988,12.5727619368398,4.00010172067323,100,3769.87081076498,5.66097741296703,4,10
10.1011182698781,2.54854755937641,-3.77064121314743,39.7617091648207,59.3544410243553,14.0837807163998,8.802120960661,12.5727621445373,4.00010169619082,100,3769.8709041226,5.6609773747184,4,10
10.1011183039735,2.54854754236636,-3.77064139149758,39.7617092905798,59.3544415729574,14.0837807684594,8.80212098976153,12.5727623521586,4.00010167152044,100,3769.870997439,5.66097733645159,4,10
10.1011183380416,2.54854752534742,-3.77064156994157,39.7617094162381,59.3544421214514,14.0837808202566,8.80212101869193,12.5727625597031,4.00010164666253,100,3769.87109071405,5.6609772981667,4,10
10.1011183720823,2.54854750831966,-3.77064174847885,39.7617095417955,59.3544426698357,14.0837808717916,8.80212104745249,12.5727627671708,4.0001016216176,100,3769.87118394765,5.66097725986389,4,10
10.1011184060957,2.54854749128315,-3.77064192710861,39.7617096672522,59.3544432181097,14.0837809230655,8.80212107604359,12.5727629745611,4.00010159638634,100,3769.87127713963,5.66097722154334,4,10
10.1011184400816,2.54854747423794,-3.77064210583023,39.761709792608,59.3544437662723,14.0837809740781,8.80212110446553,12.5727631818738,4.00010157096915,100,3769.87137028991,5.6609771832051,4,10
10.1011184740402,2.5485474571841,-3.77064228464315,39.7617099178627,59.3544443143223,14.0837810248306,8.80212113271875,12.5727633891087,4.0001015453667,100,3769.87146339832,5.66097714484936,4,10
10.1011185079713,2.5485474401217,-3.77064246354655,39.7617100430165,59.3544448622589,14.0837810753233,8.80212116080355,12.5727635962653,4.00010151957935,100,3769.87155646477,5.66097710647626,4,10
10.101118541875,2.54854742305078,-3.77064264253983,39.7617101680692,59.354445410081,14.0837811255566,8.80212118872026,12.5727638033434,4.0001014936077,100,3769.87164948919,5.66097706808595,4,10
10.1011185757512,2.54854740597143,-3.77064282162229,39.7617102930209,59.3544459577868,14.0837811755311,8.80212121646929,12.5727640103426,4.00010146745223,100,3769.87174247132,5.66097702967853,4,10
10.1011186096,2.5485473888837,-3.77064300079337,39.7617104178712,59.3544465053764,14.0837812252473,8.80212124405102,12.5727642172627,4.00010144111343,100,3769.87183541117,5.66097699125417,4,10
10.1011186434213,2.54854737178767,-3.77064318005222,39.7617105426204,59.3544470528479,14.083781274706,8.80212127146581,12.5727644241032,4.00010141459211,100,3769.87192830852,5.66097695281301,4,10
10.1011186772151,2.54854735468339,-3.77064335939826,39.7617106672683,59.3544476002007,14.0837813239075,8.80212129871393,12.5727646308641,4.00010138788849,100,3769.87202116332,5.66097691435517,4,10
10.1011187109814,2.54854733757091,-3.77064353883083,39.7617107918148,59.3544481474337,14.0837813728523,8.80212132579584,12.5727648375448,4.00010136100332,100,3769.87211397539,5.6609768758808,4,10
10.1011187447201,2.54854732045031,-3.77064371834933,39.76171091626,59.3544486945456,14.0837814215408,8.80212135271177,12.5727650441452,4.00010133393687,100,3769.87220674472,5.66097683738997,4,10
10.1011187784314,2.54854730332165,-3.77064389795311,39.7617110406038,59.3544492415355,14.0837814699739,8.80212137946216,12.5727652506649,4.00010130668994,100,3769.87229947108,5.66097679888292,4,10
10.101118812115,2.54854728618499,-3.77064407764158,39.7617111648461,59.3544497884027,14.0837815181519,8.80212140604738,12.5727654571037,4.00010127926288,100,3769.87239215434,5.66097676035973,4,10
10.1011188457712,2.5485472690404,-3.77064425741372,39.7617112889869,59.3544503351454,14.0837815660755,8.80212143246774,12.5727656634611,4.0001012516563,100,3769.87248479447,5.66097672182055,4,10
10.1011188793997,2.54854725188793,-3.77064443726931,39.7617114130261,59.3544508817633,14.0837816137449,8.8021214587236,12.5727658697371,4.00010122387067,100,3769.87257739131,5.6609766832655,4,10
10.1011189130007,2.54854723472764,-3.77064461720732,39.7617115369637,59.3544514282552,14.0837816611609,8.8021214848153,12.5727660759309,4.00010119590644,100,3769.87266994472,5.66097664469473,4,10
10.1011189465741,2.54854721755961,-3.77064479722742,39.7617116607996,59.3544519746195,14.083781708324,8.80212151074323,12.5727662820427,4.00010116776423,100,3769.87276245458,5.66097660610835,4,10
10.1011189801198,2.54854720038389,-3.77064497732874,39.7617117845338,59.354452520856,14.0837817552346,8.80212153650768,12.572766488072,4.00010113944461,100,3769.87285492082,5.66097656750655,4,10
10.101119013638,2.54854718320054,-3.77064515751078,39.7617119081662,59.3544530669636,14.0837818018932,8.80212156210899,12.5727666940185,4.00010111094809,100,3769.87294734331,5.66097652888937,4,10
10.1011190471285,2.54854716600962,-3.77064533777286,39.7617120316968,59.3544536129403,14.0837818483005,8.80212158754756,12.5727668998819,4.00010108227508,100,3769.87303972189,5.66097649025705,4,10
10.1011190805913,2.5485471488112,-3.77064551811429,39.7617121551256,59.354454158786,14.0837818944568,8.80212161282373,12.5727671056619,4.00010105342608,100,3769.87313205653,5.66097645160965,4,10
10.1011191140265,2.54854713160534,-3.77064569853451,39.7617122784524,59.3544547044997,14.0837819403629,8.80212163793789,12.5727673113582,4.00010102440172,100,3769.87322434699,5.66097641294733,4,10
10.101119147434,2.5485471143921,-3.77064587903271,39.7617124016774,59.3544552500801,14.0837819860193,8.80212166289039,12.5727675169706,4.0001009952025,100,3769.87331659322,5.66097637427023,4,10
10.1011191808138,2.54854709717154,-3.77064605960828,39.7617125248004,59.3544557955263,14.0837820314263,8.80212168768151,12.5727677224987,4.00010096582895,100,3769.87340879513,5.66097633557848,4,10
10.101119214166,2.54854707994372,-3.77064624026076,39.7617126478211,59.3544563408369,14.0837820765845,8.80212171231159,12.5727679279423,4.00010093628146,100,3769.87350095257,5.66097629687221,4,10
10.1011192474904,2.54854706270869,-3.77064642098929,39.76171277074,59.3544568860119,14.0837821214944,8.80212173678098,12.5727681333009,4.00010090656065,100,3769.87359306548,5.66097625815153,4,10
10.1011192807871,2.54854704546654,-3.77064660179337,39.7617128935566,59.3544574310492,14.0837821661567,8.80212176109012,12.5727683385743,4.00010087666698,100,3769.87368513366,5.66097621941659,4,10
10.1011193140561,2.5485470282173,-3.77064678267237,39.7617130162712,59.3544579759488,14.0837822105716,8.80212178523931,12.5727685437625,4.00010084660107,100,3769.8737771571,5.66097618066752,4,10
10.1011193472973,2.54854701096104,-3.77064696362567,39.7617131388836,59.3544585207087,14.08378225474,8.80212180922888,12.572768748865,4.00010081636339,100,3769.87386913558,5.66097614190445,4,10
