Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011193805108,2.54854699369783,-3.77064714465257,39.7617132613937,59.3544590653284,14.083782298662,8.80212183305923,12.5727689538815,4.00010078595437,100,3769.87396106903,5.66097610312752,4,10
10.1011194136965,2.54854697642772,-3.77064732575235,39.7617133838015,59.3544596098071,14.0837823423385,8.80212185673065,12.5727691588116,4.0001007553746,100,3769.87405295736,5.66097606433685,4,10
10.1011194468544,2.54854695915078,-3.7706475069246,39.7617135061069,59.3544601541436,14.0837823857698,8.80212188024348,12.5727693636553,4.00010072462459,100,3769.87414480045,5.66097602553257,4,10
10.1011194799845,2.54854694186706,-3.77064768816854,39.76171362831,59.3544606983368,14.0837824289565,8.80212190359811,12.572769568412,4.00010069370467,100,3769.87423659816,5.66097598671482,4,10
10.1011195130869,2.54854692457662,-3.77064786948353,39.7617137504106,59.3544612423862,14.083782471899,8.80212192679483,12.5727697730816,4.00010066261552,100,3769.87432835043,5.66097594788372,4,10
10.1011195461614,2.54854690727952,-3.77064805086894,39.7617138724088,59.3544617862901,14.0837825145979,8.80212194983403,12.5727699776638,4.00010063135772,100,3769.87442005707,5.66097590903939,4,10
10.1011195792081,2.54854688997582,-3.77064823232422,39.7617139943046,59.3544623300484,14.0837825570538,8.80212197271601,12.5727701821583,4.00010059993156,100,3769.87451171807,5.66097587018198,4,10
10.1011196122269,2.54854687266559,-3.77064841384896,39.7617141160977,59.3544628736593,14.083782599267,8.80212199544115,12.572770386565,4.00010056833764,100,3769.87460333324,5.66097583131161,4,10
10.101119645218,2.54854685534887,-3.77064859544208,39.7617142377883,59.3544634171223,14.083782641238,8.8021220180097,12.5727705908832,4.00010053657644,100,3769.87469490251,5.6609757924284,4,10
10.1011196781811,2.54854683802573,-3.77064877710319,39.7617143593762,59.3544639604362,14.0837826829676,8.80212204042215,12.5727707951129,4.00010050464869,100,3769.87478642577,5.66097575353248,4,10
10.1011197111164,2.54854682069623,-3.77064895883177,39.7617144808615,59.3544645036005,14.0837827244561,8.80212206267868,12.5727709992539,4.00010047255455,100,3769.87487790291,5.66097571462401,4,10
10.1011197440239,2.54854680336043,-3.77064914062703,39.7617146022441,59.3544650466137,14.083782765704,8.80212208477974,12.5727712033057,4.00010044029472,100,3769.87496933379,5.66097567570308,4,10
10.1011197769034,2.54854678601837,-3.7706493224884,39.7617147235241,59.3544655894747,14.083782806712,8.80212210672562,12.5727714072681,4.00010040786964,100,3769.87506071835,5.66097563676981,4,10
10.1011198097551,2.54854676867014,-3.77064950441542,39.7617148447011,59.3544661321835,14.0837828474803,8.80212212851666,12.572771611141,4.00010037527977,100,3769.87515205645,5.66097559782435,4,10
10.1011198425788,2.54854675131578,-3.77064968640713,39.7617149657754,59.3544666747382,14.0837828880098,8.80212215015331,12.5727718149238,4.00010034252574,100,3769.87524334798,5.66097555886685,4,10
10.1011198753746,2.54854673395535,-3.77064986846312,39.7617150867468,59.3544672171383,14.0837829283006,8.8021221716358,12.5727720186164,4.00010030960794,100,3769.87533459285,5.6609755198974,4,10
10.1011199081425,2.54854671658891,-3.77065005058284,39.7617152076153,59.3544677593827,14.0837829683535,8.80212219296453,12.5727722222186,4.00010027652689,100,3769.87542579095,5.66097548091614,4,10
10.1011199408825,2.54854669921652,-3.77065023276566,39.761715328381,59.3544683014711,14.0837830081689,8.80212221413979,12.5727724257302,4.00010024328321,100,3769.87551694218,5.6609754419232,4,10
10.1011199735945,2.54854668183822,-3.77065041501095,39.7617154490438,59.3544688434013,14.0837830477473,8.8021222351619,12.5727726291507,4.00010020987713,100,3769.87560804646,5.66097540291867,4,10
10.1011200062786,2.5485466644541,-3.77065059731808,39.7617155696034,59.3544693851734,14.0837830870891,8.80212225603128,12.57277283248,4.00010017630927,100,3769.87569910361,5.66097536390272,4,10
10.1011200389347,2.54854664706419,-3.77065077968649,39.76171569006,59.3544699267858,14.083783126195,8.80212227674821,12.5727730357178,4.00010014258027,100,3769.87579011358,5.66097532487544,4,10
10.1011200715628,2.54854662966856,-3.77065096211544,39.7617158104136,59.3544704682385,14.0837831650655,8.80212229731296,12.5727732388636,4.00010010869056,100,3769.87588107626,5.66097528583701,4,10
10.101120104163,2.54854661226726,-3.77065114460436,39.7617159306642,59.3544710095293,14.0837832037009,8.80212231772606,12.5727734419173,4.00010007464044,100,3769.87597199152,5.66097524678748,4,10
10.1011201367351,2.54854659486035,-3.77065132715285,39.7617160508116,59.3544715506586,14.083783242102,8.80212233798767,12.5727736448789,4.00010004043054,100,3769.87606285931,5.660975207727,4,10
10.1011201692793,2.54854657744789,-3.77065150976028,39.7617161708558,59.3544720916245,14.0837832802689,8.80212235809813,12.572773847748,4.0001000060613,100,3769.87615367948,5.66097516865573,4,10
10.1011202017954,2.54854656002994,-3.77065169242576,39.7617162907968,59.3544726324261,14.0837833182025,8.8021223780579,12.5727740505239,4.00009997153336,100,3769.87624445193,5.66097512957378,4,10
10.1011202342835,2.54854654260656,-3.77065187514893,39.7617164106346,59.3544731730635,14.0837833559032,8.80212239786727,12.5727742532068,4.00009993684711,100,3769.8763351766,5.66097509048125,4,10
10.1011202667436,2.5485465251778,-3.77065205792911,39.7617165303691,59.3544737135343,14.0837833933713,8.80212241752656,12.5727744557964,4.00009990200306,100,3769.87642585328,5.66097505137828,4,10
10.1011202991757,2.5485465077437,-3.77065224076574,39.7617166500003,59.3544742538388,14.0837834306073,8.80212243703602,12.5727746582923,4.0000998670015,100,3769.87651648202,5.66097501226498,4,10
10.1011203315797,2.54854649030434,-3.77065242365825,39.7617167695283,59.3544747939761,14.0837834676119,8.80212245639603,12.5727748606943,4.00009983184316,100,3769.87660706266,5.66097497314148,4,10
10.1011203639557,2.54854647285977,-3.77065260660606,39.7617168889529,59.3544753339442,14.0837835043856,8.80212247560701,12.5727750630021,4.0000997965285,100,3769.87669759502,5.66097493400792,4,10
10.1011203963036,2.54854645541004,-3.77065278960839,39.761717008274,59.3544758737432,14.0837835409288,8.80212249466916,12.5727752652154,4.00009976105798,100,3769.87678807911,5.66097489486439,4,10
10.1011204286234,2.54854643795522,-3.77065297266489,39.7617171274917,59.3544764133716,14.083783577242,8.80212251358296,12.5727754673341,4.00009972543205,100,3769.87687851478,5.66097485571103,4,10
10.1011204609152,2.54854642049536,-3.77065315577488,39.761717246606,59.3544769528288,14.0837836133258,8.80212253234862,12.5727756693578,4.00009968965117,100,3769.87696890193,5.66097481654795,4,10
10.1011204931789,2.5485464030305,-3.77065333893773,39.7617173656169,59.3544774921141,14.0837836491805,8.80212255096643,12.5727758712864,4.00009965371584,100,3769.87705924047,5.66097477737529,4,10
10.1011205254144,2.54854638556072,-3.77065352215294,39.7617174845242,59.3544780312261,14.0837836848067,8.8021225694369,12.5727760731194,4.00009961762657,100,3769.87714953025,5.66097473819317,4,10
10.1011205576219,2.54854636808606,-3.77065370541993,39.761717603328,59.354478570164,14.0837837202048,8.80212258776021,12.5727762748568,4.00009958138384,100,3769.87723977124,5.66097469900166,4,10
10.1011205898013,2.54854635060658,-3.77065388873808,39.7617177220282,59.3544791089279,14.0837837553755,8.80212260593675,12.5727764764983,4.00009954498813,100,3769.87732996338,5.66097465980096,4,10
10.1011206219525,2.54854633312233,-3.77065407210671,39.7617178406248,59.3544796475154,14.0837837903192,8.8021226239668,12.5727766780435,4.00009950843992,100,3769.87742010644,5.66097462059114,4,10
10.1011206540756,2.54854631563337,-3.7706542555253,39.7617179591177,59.3544801859265,14.0837838250363,8.8021226418507,12.5727768794921,4.00009947173965,100,3769.87751020041,5.66097458137233,4,10
10.1011206861706,2.54854629813977,-3.7706544389934,39.7617180775071,59.3544807241601,14.0837838595275,8.80212265958886,12.5727770808441,4.00009943488789,100,3769.87760024517,5.66097454214466,4,10
10.1011207182375,2.54854628064156,-3.77065462251022,39.7617181957926,59.3544812622158,14.0837838937931,8.80212267718156,12.5727772820991,4.00009939788498,100,3769.87769024064,5.66097450290822,4,10
10.1011207502762,2.54854626313881,-3.77065480607541,39.7617183139747,59.3544818000921,14.0837839278336,8.80212269462913,12.572777483257,4.00009936073155,100,3769.87778018674,5.66097446366318,4,10
10.1011207822867,2.54854624563156,-3.77065498968807,39.7617184320528,59.3544823377884,14.0837839616493,8.80212271193187,12.5727776843172,4.00009932342783,100,3769.87787008337,5.6609744244096,4,10
10.1011208142691,2.54854622811988,-3.77065517334819,39.7617185500271,59.3544828753033,14.0837839952413,8.80212272909012,12.5727778852801,4.00009928597461,100,3769.87795993032,5.66097438514764,4,10
10.1011208462233,2.54854621060382,-3.77065535705458,39.7617186678978,59.3544834126368,14.0837840286096,8.8021227461042,12.5727780861447,4.00009924837218,100,3769.87804972762,5.66097434587739,4,10
10.1011208781494,2.54854619308343,-3.77065554080696,39.7617187856647,59.3544839497878,14.0837840617548,8.80212276297448,12.5727782869112,4.00009921062116,100,3769.87813947518,5.66097430659898,4,10
10.1011209100472,2.54854617555877,-3.77065572460481,39.7617189033276,59.3544844867552,14.0837840946774,8.80212277970122,12.5727784875793,4.00009917272172,100,3769.87822917287,5.66097426731255,4,10
10.1011209419169,2.54854615802989,-3.7706559084474,39.7617190208867,59.3544850235382,14.0837841273778,8.80212279628483,12.5727786881486,4.00009913467466,100,3769.87831882058,5.66097422801818,4,10
10.1011209737584,2.54854614049685,-3.77065609233426,39.7617191383419,59.354485560136,14.0837841598565,8.80212281272554,12.5727788886191,4.0000990964802,100,3769.87840841823,5.66097418871601,4,10
10.1011210055717,2.54854612295969,-3.7706562762649,39.7617192556932,59.3544860965478,14.0837841921142,8.80212282902363,12.5727790889904,4.00009905813897,100,3769.87849796574,5.66097414940613,4,10
10.1011210373567,2.54854610541848,-3.77065646023857,39.7617193729406,59.3544866327726,14.0837842241513,8.80212284517961,12.5727792892622,4.00009901965154,100,3769.87858746294,5.66097411008872,4,10
10.1011210691136,2.54854608787327,-3.77065664425481,39.761719490084,59.3544871688094,14.083784255968,8.80212286119365,12.5727794894344,4.00009898101814,100,3769.87867690985,5.66097407076383,4,10
10.1011211008422,2.5485460703241,-3.77065682831312,39.7617196071234,59.3544877046577,14.0837842875652,8.80212287706615,12.5727796895068,4.00009894223928,100,3769.87876630632,5.66097403143158,4,10
10.1011211325426,2.54854605277104,-3.7706570124127,39.7617197240588,59.3544882403169,14.0837843189431,8.8021228927974,12.5727798894789,4.0000989033154,100,3769.8788556523,5.66097399209212,4,10
10.1011211642147,2.54854603521413,-3.77065719655337,39.7617198408902,59.3544887757853,14.0837843501022,8.80212290838773,12.5727800893508,4.00009886424715,100,3769.87894494761,5.66097395274557,4,10
10.1011211958587,2.54854601765343,-3.77065738073435,39.7617199576174,59.3544893110632,14.0837843810432,8.80212292383749,12.5727802891221,4.00009882503497,100,3769.87903419228,5.66097391339201,4,10
10.1011212274743,2.548546000089,-3.770657564955,39.7617200742407,59.3544898461489,14.0837844117662,8.80212293914695,12.5727804887925,4.00009878567909,100,3769.87912338611,5.66097387403155,4,10
10.1011212590618,2.54854598252088,-3.77065774921488,39.7617201907598,59.354490381042,14.083784442272,8.80212295431647,12.5727806883618,4.00009874618019,100,3769.87921252911,5.66097383466434,4,10
10.1011212906209,2.54854596494913,-3.77065793351341,39.7617203071748,59.3544909157411,14.0837844725609,8.80212296934627,12.5727808878299,4.00009870653861,100,3769.87930162108,5.66097379529047,4,10
10.1011213221518,2.5485459473738,-3.77065811785008,39.7617204234855,59.3544914502458,14.0837845026336,8.8021229842368,12.5727810871963,4.00009866675487,100,3769.87939066197,5.66097375591008,4,10
10.1011213536545,2.54854592979494,-3.77065830222421,39.7617205396922,59.3544919845555,14.0837845324904,8.80212299898835,12.572781286461,4.00009862682947,100,3769.87947965174,5.66097371652326,4,10
10.1011213851288,2.54854591221261,-3.77065848663545,39.7617206557947,59.3544925186691,14.0837845621317,8.8021230136012,12.5727814856238,4.00009858676276,100,3769.87956859027,5.66097367713012,4,10
10.1011214165749,2.54854589462686,-3.77065867108303,39.761720771793,59.3544930525856,14.0837845915583,8.80212302807575,12.5727816846842,4.00009854655536,100,3769.87965747742,5.66097363773081,4,10
10.1011214479927,2.54854587703773,-3.77065885556658,39.761720887687,59.3544935863045,14.0837846207704,8.80212304241223,12.5727818836423,4.00009850620779,100,3769.87974631319,5.66097359832539,4,10
10.1011214793822,2.54854585944529,-3.77065904008549,39.7617210034768,59.3544941198251,14.0837846497685,8.80212305661098,12.5727820824977,4.00009846572016,100,3769.87983509746,5.660973558914,4,10
10.1011215107433,2.54854584184958,-3.77065922463919,39.7617211191624,59.3544946531457,14.0837846785531,8.80212307067228,12.5727822812502,4.00009842509314,100,3769.8799238301,5.66097351949675,4,10
10.1011215420762,2.54854582425065,-3.77065940922722,39.7617212347436,59.3544951862671,14.0837847071246,8.80212308459647,12.5727824798995,4.00009838432715,100,3769.88001251112,5.66097348007376,4,10
10.1011215733808,2.54854580664856,-3.77065959384896,39.7617213502205,59.3544957191867,14.0837847354837,8.80212309838384,12.5727826784454,4.00009834342262,100,3769.8801011403,5.66097344064512,4,10
10.1011216046571,2.54854578904336,-3.77065977850395,39.7617214655932,59.3544962519051,14.0837847636308,8.80212311203479,12.5727828768878,4.00009830238014,100,3769.88018971764,5.66097340121098,4,10
10.1011216359051,2.5485457714351,-3.77065996319152,39.7617215808614,59.3544967844207,14.0837847915661,8.8021231255496,12.5727830752263,4.00009826120004,100,3769.88027824305,5.66097336177144,4,10
10.1011216671247,2.54854575382383,-3.77066014791109,39.7617216960253,59.3544973167331,14.0837848192905,8.80212313892855,12.5727832734607,4.00009821988283,100,3769.88036671642,5.66097332232657,4,10
10.101121698316,2.54854573620961,-3.77066033266232,39.7617218110849,59.3544978488412,14.0837848468042,8.80212315217199,12.5727834715909,4.00009817842903,100,3769.88045513769,5.66097328287652,4,10
10.101121729479,2.54854571859248,-3.77066051744458,39.76172192604,59.3544983807447,14.0837848741077,8.80212316528025,12.5727836696166,4.00009813683891,100,3769.88054350676,5.66097324342139,4,10
10.1011217606137,2.54854570097248,-3.77066070225726,39.7617220408908,59.3544989124423,14.0837849012013,8.80212317825357,12.5727838675375,4.000098095113,100,3769.88063182357,5.66097320396129,4,10
10.10112179172,2.54854568334969,-3.77066088710001,39.761722155637,59.3544994439334,14.083784928086,8.80212319109233,12.5727840653536,4.00009805325186,100,3769.88072008799,5.66097316449635,4,10
10.1011218227979,2.54854566572414,-3.77066107197209,39.7617222702788,59.354499975217,14.0837849547617,8.80212320379678,12.5727842630644,4.00009801125583,100,3769.88080829997,5.66097312502662,4,10
10.1011218538476,2.54854564809589,-3.77066125687327,39.7617223848163,59.3545005062929,14.0837849812293,8.80212321636731,12.5727844606701,4.00009796912531,100,3769.88089645939,5.66097308555228,4,10
10.1011218848688,2.54854563046498,-3.77066144180253,39.7617224992492,59.3545010371597,14.0837850074889,8.80212322880419,12.5727846581698,4.00009792686075,100,3769.88098456619,5.6609730460734,4,10
10.1011219158617,2.54854561283146,-3.77066162675993,39.7617226135776,59.354501567817,14.0837850335412,8.80212324110778,12.5727848555641,4.00009788446278,100,3769.88107262033,5.66097300659009,4,10
10.1011219468263,2.54854559519541,-3.7706618117445,39.7617227278016,59.3545020982638,14.0837850593867,8.80212325327835,12.5727850528523,4.00009784193168,100,3769.88116062162,5.66097296710252,4,10
10.1011219777625,2.54854557755684,-3.77066199675568,39.761722841921,59.3545026284993,14.0837850850257,8.8021232653162,12.572785250034,4.00009779926791,100,3769.88124857009,5.6609729276107,4,10
10.1011220086703,2.54854555991582,-3.77066218179323,39.7617229559359,59.3545031585234,14.0837851104587,8.8021232772216,12.5727854471094,4.00009775647197,100,3769.8813364656,5.66097288811478,4,10
10.1011220395498,2.5485455422724,-3.77066236685658,39.7617230698461,59.3545036883341,14.0837851356862,8.80212328899495,12.5727856440782,4.00009771354428,100,3769.88142430807,5.6609728486149,4,10
10.1011220704008,2.54854552462663,-3.77066255194512,39.761723183652,59.3545042179318,14.0837851607087,8.80212330063648,12.5727858409401,4.00009767048533,100,3769.88151209744,5.66097280911112,4,10
10.1011221012235,2.54854550697854,-3.77066273705833,39.7617232973531,59.3545047473151,14.0837851855265,8.80212331214653,12.5727860376948,4.00009762729547,100,3769.88159983365,5.66097276960355,4,10
10.1011221320178,2.5485454893282,-3.77066292219581,39.7617234109497,59.3545052764835,14.0837852101403,8.80212332352545,12.5727862343423,4.00009758397516,100,3769.88168751656,5.66097273009235,4,10
10.1011221627838,2.54854547167566,-3.77066310735688,39.7617235244418,59.3545058054362,14.0837852345504,8.80212333477351,12.5727864308823,4.00009754052485,100,3769.88177514613,5.66097269057756,4,10
10.1011221935213,2.54854545402097,-3.77066329254109,39.7617236378291,59.3545063341724,14.0837852587574,8.80212334589106,12.5727866273146,4.0000974969451,100,3769.88186272224,5.66097265105935,4,10
10.1011222242304,2.54854543636416,-3.77066347774775,39.7617237511119,59.3545068626911,14.0837852827617,8.80212335687833,12.5727868236388,4.00009745323626,100,3769.88195024481,5.66097261153779,4,10
10.1011222549112,2.54854541870531,-3.77066366297669,39.7617238642899,59.3545073909919,14.0837853065638,8.8021233677357,12.572787019855,4.00009740939879,100,3769.88203771379,5.66097257201298,4,10
10.1011222855635,2.54854540104443,-3.77066384822717,39.7617239773634,59.3545079190741,14.0837853301637,8.80212337846342,12.5727872159629,4.00009736543308,100,3769.88212512918,5.66097253248503,4,10
10.1011223161875,2.5485453833816,-3.7706640334988,39.7617240903322,59.3545084469368,14.0837853535626,8.80212338906182,12.5727874119622,4.00009732133958,100,3769.88221249078,5.66097249295408,4,10
10.1011223467831,2.54854536571685,-3.77066421879096,39.7617242031963,59.3545089745791,14.0837853767604,8.80212339953113,12.5727876078528,4.00009727711864,100,3769.88229979858,5.66097245342016,4,10
10.1011223773502,2.54854534805024,-3.77066440410323,39.7617243159558,59.3545095020006,14.0837853997578,8.80212340987168,12.5727878036344,4.00009723277077,100,3769.88238705247,5.66097241388343,4,10
10.1011224078889,2.54854533038182,-3.77066458943506,39.7617244286105,59.3545100292001,14.0837854225553,8.80212342008389,12.5727879993067,4.00009718829654,100,3769.88247425233,5.660972374344,4,10
10.1011224383992,2.54854531271163,-3.77066477478593,39.7617245411607,59.3545105561773,14.0837854451532,8.80212343016802,12.5727881948698,4.00009714369617,100,3769.88256139814,5.66097233480199,4,10
10.1011224688812,2.54854529503973,-3.77066496015533,39.7617246536059,59.3545110829315,14.0837854675523,8.80212344012443,12.5727883903234,4.00009709897034,100,3769.88264848981,5.66097229525746,4,10
10.1011224993346,2.54854527736616,-3.77066514554252,39.7617247659466,59.3545116094616,14.0837854897527,8.80212344995329,12.572788585667,4.00009705411924,100,3769.88273552728,5.66097225571055,4,10
10.1011225297597,2.54854525969096,-3.77066533094734,39.7617248781823,59.3545121357672,14.0837855117547,8.80212345965498,12.5727887809006,4.0000970091433,100,3769.8828225105,5.6609722161613,4,10
10.1011225601563,2.54854524201418,-3.77066551636932,39.7617249903136,59.3545126618474,14.0837855335591,8.80212346922974,12.5727889760243,4.00009696404317,100,3769.88290943934,5.66097217660985,4,10
10.1011225905246,2.54854522433588,-3.77066570180779,39.7617251023399,59.3545131877017,14.0837855551663,8.80212347867797,12.5727891710375,4.00009691881917,100,3769.88299631372,5.66097213705636,4,10
10.1011226208644,2.5485452066561,-3.77066588726217,39.7617252142616,59.3545137133289,14.0837855765767,8.80212348799984,12.5727893659401,4.00009687347153,100,3769.88308313359,5.66097209750086,4,10
10.1011226511757,2.5485451889749,-3.77066607273213,39.7617253260784,59.3545142387287,14.0837855977909,8.80212349719574,12.572789560732,4.00009682800112,100,3769.88316989884,5.6609720579435,4,10
10.1011226814587,2.5485451712923,-3.77066625821703,39.7617254377906,59.3545147639001,14.0837856188089,8.80212350626596,12.5727897554128,4.00009678240809,100,3769.88325660947,5.66097201838432,4,10
10.1011227117132,2.54854515360836,-3.77066644371666,39.761725549398,59.3545152888427,14.0837856396315,8.80212351521078,12.5727899499826,4.00009673669274,100,3769.88334326536,5.66097197882347,4,10
10.1011227419393,2.54854513592314,-3.77066662923022,39.7617256609004,59.3545158135557,14.0837856602593,8.80212352403049,12.572790144441,4.00009669085568,100,3769.88342986644,5.66097193926105,4,10
10.1011227721369,2.54854511823667,-3.77066681475725,39.7617257722982,59.3545163380381,14.0837856806925,8.80212353272543,12.5727903387877,4.00009664489738,100,3769.88351641258,5.66097189969719,4,10
10.1011228023061,2.54854510054901,-3.77066700029735,39.7617258835911,59.3545168622896,14.0837857009317,8.80212354129583,12.5727905330228,4.00009659881823,100,3769.88360290382,5.6609718601319,4,10
10.1011228324468,2.5485450828602,-3.77066718584996,39.7617259947793,59.3545173863095,14.083785720977,8.80212354974202,12.5727907271458,4.00009655261846,100,3769.88368934003,5.66097182056537,4,10
10.1011228625592,2.54854506517028,-3.77066737141473,39.7617261058626,59.3545179100965,14.0837857408293,8.80212355806435,12.5727909211568,4.00009650629869,100,3769.88377572112,5.66097178099767,4,10
10.101122892643,2.54854504747931,-3.77066755699104,39.7617262168411,59.3545184336509,14.0837857604888,8.80212356626305,12.5727911150554,4.00009645985932,100,3769.88386204707,5.66097174142889,4,10
10.1011229226985,2.54854502978733,-3.77066774257844,39.7617263277148,59.354518956971,14.0837857799558,8.80212357433845,12.5727913088415,4.0000964133007,100,3769.88394831773,5.66097170185916,4,10
10.1011229527255,2.54854501209439,-3.77066792817641,39.7617264384835,59.3545194800565,14.0837857992312,8.80212358229096,12.5727915025149,4.00009636662344,100,3769.88403453308,5.66097166228856,4,10
10.101122982724,2.54854499440053,-3.77066811378427,39.7617265491476,59.3545200029066,14.083785818315,8.80212359012069,12.5727916960752,4.00009631982778,100,3769.88412069302,5.66097162271717,4,10
10.1011230126941,2.5485449767058,-3.77066829940208,39.7617266597068,59.3545205255213,14.0837858372079,8.80212359782797,12.5727918895228,4.00009627291411,100,3769.88420679755,5.66097158314511,4,10
10.1011230426357,2.54854495901024,-3.77066848502892,39.7617267701611,59.3545210478988,14.0837858559103,8.80212360541316,12.5727920828569,4.00009622588294,100,3769.88429284649,5.66097154357248,4,10
10.1011230725489,2.5485449413139,-3.77066867066441,39.7617268805106,59.3545215700392,14.0837858744226,8.80212361287658,12.5727922760776,4.00009617873468,100,3769.88437883984,5.6609715039994,4,10
10.1011231024337,2.54854492361683,-3.77066885630808,39.7617269907553,59.3545220919419,14.0837858927452,8.80212362021842,12.5727924691847,4.00009613146977,100,3769.88446477758,5.66097146442594,4,10
10.10112313229,2.54854490591907,-3.77066904195954,39.761727100895,59.3545226136056,14.0837859108786,8.80212362743907,12.572792662178,4.00009608408851,100,3769.8845506595,5.6609714248522,4,10
10.1011231621178,2.54854488822067,-3.77066922761804,39.76172721093,59.3545231350298,14.0837859288234,8.80212363453876,12.5727928550571,4.00009603659157,100,3769.88463648563,5.6609713852783,4,10
10.1011231919172,2.54854487052167,-3.77066941328349,39.76172732086,59.3545236562143,14.0837859465797,8.80212364151782,12.5727930478222,4.00009598897913,100,3769.88472225587,5.66097134570432,4,10
10.1011232216881,2.54854485282212,-3.77066959895501,39.7617274306853,59.3545241771578,14.0837859641483,8.80212364837649,12.5727932404728,4.00009594125163,100,3769.88480797019,5.66097130613037,4,10
10.1011232514306,2.54854483512206,-3.77066978463233,39.7617275404056,59.3545246978603,14.0837859815293,8.80212365511505,12.5727934330088,4.00009589340954,100,3769.88489362849,5.66097126655652,4,10
10.1011232811447,2.54854481742154,-3.77066997031511,39.7617276500211,59.3545252183205,14.0837859987233,8.8021236617339,12.5727936254302,4.00009584545325,100,3769.88497923072,5.66097122698288,4,10
10.1011233108302,2.54854479972062,-3.77067015600267,39.7617277595317,59.3545257385381,14.0837860157309,8.80212366823332,12.5727938177366,4.0000957973831,100,3769.88506477675,5.66097118740959,4,10
10.1011233404874,2.54854478201931,-3.77067034169448,39.7617278689374,59.3545262585122,14.0837860325522,8.8021236746136,12.5727940099278,4.00009574919966,100,3769.88515026658,5.66097114783669,4,10
10.101123370116,2.54854476431768,-3.77067052739028,39.7617279782383,59.3545267782425,14.0837860491879,8.80212368087496,12.5727942020039,4.00009570090339,100,3769.88523570013,5.6609711082643,4,10
10.1011233997162,2.54854474661577,-3.77067071308954,39.7617280874343,59.3545272977276,14.0837860656384,8.80212368701768,12.5727943939645,4.00009565249468,100,3769.8853210773,5.66097106869253,4,10
10.101123429288,2.54854472891361,-3.77067089879176,39.7617281965256,59.3545278169676,14.0837860819041,8.80212369304212,12.5727945858094,4.00009560397365,100,3769.88540639807,5.66097102912144,4,10
10.1011234588313,2.54854471121126,-3.77067108449637,39.7617283055118,59.3545283359618,14.0837860979852,8.80212369894849,12.5727947775385,4.00009555534081,100,3769.88549166241,5.66097098955117,4,10
10.1011234883461,2.54854469350877,-3.77067127020314,39.7617284143932,59.354528854709,14.0837861138825,8.80212370473714,12.5727949691516,4.00009550659661,100,3769.88557687012,5.66097094998177,4,10
10.1011235178325,2.54854467580616,-3.77067145591138,39.7617285231697,59.3545293732092,14.0837861295963,8.80212371040835,12.5727951606485,4.00009545774162,100,3769.88566202124,5.66097091041336,4,10
10.1011235472905,2.54854465810351,-3.77067164162088,39.7617286318413,59.3545298914614,14.0837861451272,8.80212371596241,12.5727953520292,4.00009540877625,100,3769.88574711568,5.66097087084608,4,10
10.10112357672,2.54854464040084,-3.77067182733083,39.7617287404081,59.3545304094649,14.0837861604754,8.80212372139965,12.5727955432932,4.00009535970065,100,3769.88583215334,5.66097083127995,4,10
10.101123606121,2.54854462269819,-3.77067201304095,39.76172884887,59.3545309272193,14.0837861756412,8.80212372672031,12.5727957344406,4.00009531051535,100,3769.88591713423,5.66097079171509,4,10
10.1011236354936,2.54854460499561,-3.77067219875084,39.7617289572271,59.3545314447236,14.0837861906253,8.80212373192472,12.5727959254712,4.00009526122079,100,3769.88600205823,5.66097075215161,4,10
10.1011236648377,2.54854458729314,-3.77067238446006,39.7617290654792,59.3545319619773,14.0837862054279,8.80212373701306,12.5727961163848,4.00009521181732,100,3769.88608692528,5.66097071258958,4,10
10.1011236941534,2.54854456959084,-3.77067257016802,39.7617291736266,59.3545324789802,14.0837862200499,8.80212374198572,12.5727963071811,4.00009516230551,100,3769.88617173533,5.66097067302912,4,10
10.1011237234406,2.54854455188873,-3.77067275587433,39.7617292816691,59.354532995731,14.0837862344911,8.80212374684294,12.5727964978601,4.00009511268553,100,3769.88625648832,5.6609706334703,4,10
10.1011237526993,2.54854453418687,-3.77067294157854,39.7617293896066,59.3545335122299,14.0837862487523,8.80212375158493,12.5727966884215,4.00009506295771,100,3769.88634118422,5.66097059391324,4,10
10.1011237819297,2.5485445164853,-3.77067312728013,39.7617294974394,59.3545340284753,14.083786262834,8.8021237562121,12.5727968788651,4.00009501312263,100,3769.88642582289,5.660970554358,4,10
10.1011238111315,2.54854449878405,-3.77067331297883,39.7617296051673,59.3545345444671,14.0837862767363,8.80212376072467,12.5727970691909,4.0000949631808,100,3769.88651040433,5.6609705148047,4,10
10.101123840305,2.54854448108319,-3.77067349867394,39.7617297127904,59.3545350602043,14.08378629046,8.80212376512299,12.5727972593986,4.00009491313256,100,3769.88659492836,5.66097047525345,4,10
10.1011238694499,2.54854446338274,-3.77067368436514,39.7617298203085,59.354535575687,14.0837863040053,8.80212376940733,12.5727974494881,4.00009486297819,100,3769.88667939509,5.66097043570432,4,10
10.1011238985664,2.54854444568275,-3.77067387005201,39.7617299277219,59.3545360909138,14.0837863173728,8.80212377357788,12.5727976394593,4.00009481271809,100,3769.88676380439,5.66097039615736,4,10
10.1011239276545,2.54854442798327,-3.77067405573399,39.7617300350304,59.3545366058848,14.0837863305627,8.80212377763502,12.5727978293119,4.00009476235283,100,3769.88684815618,5.66097035661275,4,10
10.1011239567142,2.54854441028432,-3.77067424141069,39.7617301422342,59.3545371205987,14.0837863435754,8.80212378157898,12.5727980190457,4.00009471188258,100,3769.88693245039,5.6609703170705,4,10
10.1011239857454,2.54854439258596,-3.77067442708181,39.761730249333,59.3545376350553,14.0837863564116,8.80212378541,12.5727982086608,4.00009466130774,100,3769.887016687,5.66097027753072,4,10
10.1011240147481,2.54854437488824,-3.77067461274669,39.7617303563271,59.354538149254,14.0837863690716,8.80212378912853,12.5727983981567,4.00009461062882,100,3769.88710086592,5.66097023799358,4,10
10.1011240437224,2.54854435719119,-3.77067479840491,39.7617304632163,59.3545386631939,14.0837863815558,8.80212379273468,12.5727985875334,4.00009455984639,100,3769.88718498708,5.66097019845906,4,10
10.1011240726683,2.54854433949485,-3.77067498405614,39.7617305700007,59.3545391768748,14.0837863938645,8.80212379622878,12.5727987767908,4.00009450896061,100,3769.88726905047,5.66097015892732,4,10
10.1011241015858,2.54854432179926,-3.77067516969993,39.7617306766803,59.3545396902957,14.0837864059983,8.80212379961114,12.5727989659287,4.00009445797184,100,3769.88735305595,5.66097011939842,4,10
10.1011241304748,2.54854430410448,-3.7706753553357,39.761730783255,59.3545402034561,14.0837864179575,8.80212380288202,12.5727991549468,4.00009440688052,100,3769.88743700354,5.66097007987249,4,10
10.1011241593353,2.54854428641053,-3.77067554096311,39.761730889725,59.3545407163556,14.0837864297427,8.80212380604166,12.5727993438451,4.00009435568722,100,3769.88752089316,5.66097004034956,4,10
10.1011241881675,2.54854426871747,-3.77067572658177,39.7617309960903,59.3545412289934,14.0837864413543,8.80212380909046,12.5727995326234,4.00009430439212,100,3769.88760472473,5.66097000082976,4,10
10.1011242169712,2.54854425102533,-3.77067591219117,39.7617311023507,59.3545417413688,14.0837864527924,8.80212381202853,12.5727997212816,4.00009425299561,100,3769.88768849819,5.66096996131319,4,10
10.1011242457465,2.54854423333414,-3.77067609779084,39.7617312085063,59.3545422534818,14.0837864640577,8.80212381485632,12.5727999098194,4.00009420149814,100,3769.88777221355,5.66096992179988,4,10
10.1011242744933,2.54854421564397,-3.77067628338051,39.7617313145572,59.3545427653312,14.0837864751506,8.802123817574,12.5728000982368,4.00009414990012,100,3769.88785587066,5.66096988228999,4,10
10.1011243032118,2.54854419795485,-3.77067646895944,39.7617314205033,59.3545432769163,14.0837864860715,8.80212382018186,12.5728002865334,4.00009409820188,100,3769.88793946952,5.66096984278359,4,10
10.1011243319018,2.5485441802668,-3.77067665452756,39.7617315263447,59.3545437882373,14.0837864968206,8.80212382268019,12.5728004747094,4.00009404640377,100,3769.88802301006,5.66096980328074,4,10
10.1011243605634,2.54854416257989,-3.77067684008426,39.7617316320812,59.3545442992927,14.0837865073987,8.80212382506926,12.5728006627645,4.00009399450624,100,3769.8881064922,5.66096976378154,4,10
10.1011243891966,2.54854414489415,-3.77067702562908,39.7617317377131,59.3545448100828,14.0837865178059,8.80212382734931,12.5728008506983,4.00009394250969,100,3769.88818991592,5.66096972428609,4,10
10.1011244178013,2.54854412720963,-3.77067721116163,39.7617318432402,59.3545453206064,14.0837865280429,8.80212382952072,12.5728010385109,4.00009389041463,100,3769.8882732811,5.6609696847945,4,10
10.1011244463777,2.54854410952635,-3.77067739668149,39.7617319486628,59.3545458308629,14.0837865381098,8.80212383158374,12.5728012262022,4.00009383822129,100,3769.88835658774,5.66096964530682,4,10
10.1011244749256,2.54854409184437,-3.77067758218811,39.7617320539804,59.3545463408519,14.0837865480074,8.80212383353864,12.5728014137719,4.00009378593018,100,3769.88843983578,5.66096960582316,4,10
10.1011245034452,2.54854407416372,-3.77067776768132,39.7617321591935,59.354546850573,14.0837865577357,8.80212383538566,12.57280160122,4.00009373354152,100,3769.88852302519,5.66096956634359,4,10
10.1011245319363,2.54854405648444,-3.77067795316054,39.7617322643018,59.3545473600255,14.0837865672954,8.80212383712507,12.5728017885462,4.00009368105566,100,3769.88860615587,5.66096952686819,4,10
10.101124560399,2.54854403880657,-3.77067813862521,39.7617323693054,59.3545478692085,14.0837865766866,8.8021238387571,12.5728019757503,4.00009362847305,100,3769.8886892278,5.66096948739708,4,10
10.1011245888334,2.54854402113016,-3.77067832407516,39.7617324742045,59.3545483781223,14.08378658591,8.80212384028209,12.5728021628323,4.00009357579415,100,3769.88877224091,5.66096944793034,4,10
10.1011246172393,2.54854400345523,-3.77067850950999,39.7617325789988,59.354548886765,14.083786594966,8.80212384170034,12.5728023497921,4.00009352301919,100,3769.88885519511,5.66096940846801,4,10
10.1011246456169,2.54854398578185,-3.77067869492902,39.7617326836883,59.3545493951376,14.0837866038551,8.80212384301205,12.5728025366294,4.00009347014867,100,3769.88893809037,5.66096936901024,4,10
10.101124673966,2.54854396811005,-3.7706788803319,39.7617327882733,59.3545499032377,14.0837866125774,8.80212384421759,12.572802723344,4.00009341718311,100,3769.88902092663,5.66096932955709,4,10
10.1011247022868,2.54854395043984,-3.77067906571835,39.7617328927538,59.3545504110663,14.0837866211334,8.80212384531711,12.5728029099359,4.00009336412262,100,3769.88910370387,5.66096929010863,4,10
10.1011247305792,2.5485439327713,-3.77067925108781,39.7617329971296,59.3545509186226,14.0837866295237,8.80212384631102,12.5728030964049,4.00009331096766,100,3769.88918642205,5.66096925066495,4,10
10.1011247588432,2.54854391510444,-3.77067943644005,39.7617331014007,59.3545514259054,14.0837866377484,8.80212384719943,12.5728032827511,4.0000932577185,100,3769.88926908108,5.66096921122616,4,10
10.1011247870788,2.54854389743932,-3.7706796217746,39.7617332055672,59.3545519329145,14.0837866458081,8.80212384798273,12.572803468974,4.00009320437562,100,3769.88935168089,5.66096917179233,4,10
10.101124815286,2.54854387977597,-3.7706798070908,39.7617333096291,59.3545524396496,14.0837866537033,8.8021238486611,12.5728036550735,4.00009315093962,100,3769.88943422146,5.66096913236354,4,10
10.1011248434649,2.54854386211444,-3.77067999238852,39.7617334135865,59.3545529461098,14.0837866614343,8.80212384923493,12.5728038410496,4.00009309741063,100,3769.88951670272,5.66096909293991,4,10
10.1011248716154,2.54854384445474,-3.77068017766709,39.7617335174394,59.3545534522943,14.0837866690015,8.80212384970446,12.572804026902,4.00009304378904,100,3769.88959912462,5.66096905352147,4,10
10.1011248997376,2.54854382679694,-3.77068036292644,39.7617336211877,59.3545539582034,14.0837866764051,8.80212385006979,12.5728042126309,4.00009299007525,100,3769.88968148716,5.66096901410833,4,10
10.1011249278313,2.54854380914106,-3.7706805481659,39.7617337248313,59.3545544638361,14.0837866836459,8.80212385033138,12.5728043982357,4.00009293626954,100,3769.88976379025,5.66096897470055,4,10
10.1011249558968,2.54854379148715,-3.77068073338518,39.7617338283706,59.3545549691915,14.0837866907241,8.80212385048941,12.5728045837166,4.00009288237243,100,3769.88984603382,5.66096893529826,4,10
10.1011249839339,2.54854377383525,-3.77068091858382,39.7617339318053,59.3545554742694,14.0837866976401,8.80212385054415,12.5728047690732,4.00009282838408,100,3769.88992821783,5.66096889590152,4,10
10.1011250119426,2.54854375618539,-3.77068110376149,39.7617340351356,59.3545559790695,14.0837867043944,8.80212385049583,12.5728049543056,4.00009277430519,100,3769.89001034222,5.66096885651042,4,10
10.101125039923,2.54854373853762,-3.77068128891756,39.7617341383613,59.3545564835911,14.0837867109872,8.80212385034491,12.5728051394134,4.00009272013591,100,3769.890092407,5.66096881712506,4,10
10.101125067875,2.54854372089197,-3.77068147405174,39.7617342414825,59.3545569878331,14.0837867174192,8.8021238500915,12.5728053243967,4.00009266587659,100,3769.89017441202,5.66096877774548,4,10
10.1011250957987,2.54854370324847,-3.77068165916387,39.7617343444994,59.3545574917956,14.0837867236906,8.80212384973589,12.5728055092554,4.00009261152769,100,3769.89025635731,5.66096873837179,4,10
10.1011251236941,2.54854368560718,-3.77068184425332,39.7617344474118,59.3545579954783,14.0837867298017,8.80212384927836,12.5728056939892,4.0000925570896,100,3769.89033824283,5.66096869900404,4,10
10.1011251515612,2.54854366796812,-3.77068202931963,39.7617345502198,59.3545584988802,14.0837867357531,8.80212384871913,12.572805878598,4.00009250256272,100,3769.89042006845,5.66096865964237,4,10
10.1011251793999,2.54854365033132,-3.77068221436252,39.7617346529234,59.3545590020005,14.083786741545,8.8021238480585,12.5728060630817,4.00009244794717,100,3769.89050183424,5.66096862028683,4,10
10.1011252072103,2.54854363269684,-3.7706823993816,39.7617347555226,59.3545595048394,14.083786747178,8.80212384729668,12.5728062474401,4.00009239324345,100,3769.89058354005,5.66096858093747,4,10
10.1011252349923,2.54854361506472,-3.77068258437646,39.7617348580173,59.3545600073957,14.0837867526524,8.80212384643403,12.5728064316731,4.00009233845196,100,3769.89066518583,5.66096854159442,4,10
10.1011252627461,2.54854359743498,-3.77068276934659,39.7617349604078,59.3545605096695,14.0837867579688,8.80212384547076,12.5728066157806,4.00009228357305,100,3769.8907467716,5.66096850225776,4,10
10.1011252904716,2.54854357980766,-3.77068295429166,39.7617350626938,59.3545610116602,14.0837867631273,8.80212384440716,12.5728067997624,4.00009222860712,100,3769.89082829731,5.66096846292753,4,10
10.1011253181687,2.54854356218281,-3.77068313921131,39.7617351648755,59.3545615133665,14.0837867681284,8.80212384324352,12.5728069836185,4.00009217355455,100,3769.89090976283,5.66096842360388,4,10
10.1011253458376,2.54854354456046,-3.77068332410516,39.7617352669531,59.3545620147889,14.0837867729725,8.80212384198006,12.5728071673487,4.00009211841564,100,3769.89099116817,5.66096838428682,4,10
10.1011253734782,2.54854352694064,-3.77068350897287,39.7617353689262,59.3545625159265,14.08378677766,8.80212384061701,12.5728073509529,4.00009206319072,100,3769.89107251335,5.66096834497647,4,10
10.1011254010904,2.54854350932339,-3.77068369381379,39.761735470795,59.3545630167789,14.0837867821912,8.8021238391546,12.5728075344308,4.00009200788003,100,3769.89115379822,5.6609683056729,4,10
10.1011254286744,2.54854349170875,-3.77068387862795,39.7617355725596,59.3545635173451,14.0837867865666,8.80212383759323,12.5728077177826,4.00009195248418,100,3769.89123502281,5.66096826637614,4,10
10.1011254562301,2.54854347409678,-3.77068406341459,39.7617356742201,59.354564017625,14.0837867907869,8.80212383593306,12.5728079010078,4.00009189700353,100,3769.89131618694,5.66096822708637,4,10
10.1011254837575,2.54854345648748,-3.77068424817338,39.7617357757762,59.3545645176179,14.0837867948518,8.80212383417438,12.5728080841064,4.00009184143823,100,3769.89139729069,5.66096818780362,4,10
10.1011255112567,2.54854343888089,-3.77068443290415,39.761735877228,59.3545650173237,14.0837867987622,8.80212383231742,12.5728082670785,4.0000917857887,100,3769.89147833402,5.66096814852795,4,10
10.1011255387276,2.54854342127707,-3.77068461760626,39.7617359785758,59.3545655167419,14.0837868025184,8.80212383036246,12.5728084499237,4.00009173005549,100,3769.89155931685,5.66096810925945,4,10
10.1011255661702,2.54854340367605,-3.77068480227939,39.7617360798193,59.3545660158711,14.0837868061208,8.80212382830973,12.5728086326419,4.00009167423883,100,3769.89164023907,5.66096806999822,4,10
10.1011255935846,2.54854338607786,-3.7706849869233,39.7617361809587,59.3545665147119,14.0837868095696,8.80212382615957,12.572808815233,4.00009161833901,100,3769.89172110075,5.66096803074434,4,10
10.1011256209707,2.54854336848254,-3.77068517153748,39.7617362819939,59.3545670132633,14.0837868128655,8.80212382391215,12.5728089976971,4.00009156235649,100,3769.89180190178,5.66096799149787,4,10
10.1011256483286,2.54854335089012,-3.77068535612159,39.7617363829252,59.3545675115248,14.0837868160086,8.80212382156782,12.5728091800337,4.00009150629148,100,3769.89188264214,5.66096795225887,4,10
10.1011256756583,2.54854333330064,-3.77068554067517,39.7617364837521,59.354568009496,14.0837868189993,8.80212381912673,12.572809362243,4.0000914501444,100,3769.89196332181,5.66096791302746,4,10
10.1011257029597,2.54854331571414,-3.77068572519784,39.7617365844752,59.3545685071765,14.0837868218384,8.8021238165893,12.5728095443246,4.00009139391574,100,3769.89204394067,5.66096787380369,4,10
10.1011257302329,2.54854329813065,-3.7706859096894,39.761736685094,59.3545690045659,14.0837868245259,8.80212381395563,12.5728097262787,4.00009133760568,100,3769.89212449873,5.66096783458766,4,10
10.1011257574778,2.54854328055021,-3.77068609414937,39.7617367856091,59.3545695016637,14.0837868270622,8.80212381122601,12.572809908105,4.00009128121468,100,3769.89220499601,5.66096779537942,4,10
10.1011257846945,2.54854326297285,-3.77068627857733,39.7617368860198,59.3545699984686,14.0837868294476,8.80212380840072,12.5728100898033,4.00009122474302,100,3769.89228543232,5.66096775617907,4,10
10.1011258118831,2.54854324539861,-3.770686462973,39.7617369863266,59.354570494981,14.0837868316826,8.80212380547999,12.5728102713737,4.00009116819092,100,3769.89236580772,5.66096771698664,4,10
10.1011258390434,2.54854322782753,-3.77068664733582,39.7617370865295,59.3545709912002,14.083786833768,8.80212380246405,12.5728104528158,4.00009111155907,100,3769.89244612214,5.66096767780228,4,10
10.1011258661755,2.54854321025963,-3.77068683166561,39.7617371866284,59.354571487126,14.0837868357034,8.80212379935318,12.5728106341297,4.00009105484747,100,3769.89252637557,5.66096763862601,4,10
10.1011258932794,2.54854319269497,-3.77068701596204,39.7617372866234,59.3545719827575,14.08378683749,8.80212379614767,12.5728108153152,4.00009099805669,100,3769.8926065679,5.66096759945796,4,10
10.1011259203551,2.54854317513357,-3.77068720022447,39.7617373865145,59.3545724780944,14.0837868391275,8.80212379284774,12.5728109963721,4.00009094118707,100,3769.89268669918,5.66096756029815,4,10
10.1011259474027,2.54854315757547,-3.77068738445263,39.7617374863017,59.3545729731363,14.0837868406168,8.80212378945373,12.5728111773004,4.00009088423889,100,3769.89276676925,5.66096752114669,4,10
10.1011259744221,2.5485431400207,-3.77068756864617,39.761737585985,59.3545734678823,14.0837868419577,8.80212378596576,12.5728113580999,4.00009082721238,100,3769.8928467782,5.66096748200365,4,10
10.1011260014132,2.5485431224693,-3.7706877528048,39.7617376855645,59.3545739623327,14.0837868431512,8.80212378238417,12.5728115387706,4.00009077010822,100,3769.89292672589,5.66096744286911,4,10
10.1011260283763,2.5485431049213,-3.77068793692814,39.7617377850401,59.3545744564866,14.0837868441972,8.80212377870924,12.5728117193123,4.00009071292646,100,3769.89300661235,5.6609674037431,4,10
10.1011260553111,2.54854308737674,-3.77068812101578,39.7617378844118,59.3545749503435,14.0837868450964,8.80212377494115,12.572811899725,4.00009065566758,100,3769.89308643751,5.66096736462577,4,10
10.1011260822178,2.54854306983564,-3.77068830506744,39.7617379836799,59.3545754439028,14.0837868458491,8.80212377108018,12.5728120800086,4.00009059833184,100,3769.89316620132,5.66096732551713,4,10
10.1011261090964,2.54854305229806,-3.77068848908266,39.7617380828441,59.3545759371647,14.0837868464557,8.80212376712655,12.5728122601628,4.00009054091959,100,3769.89324590376,5.66096728641729,4,10
10.1011261359468,2.54854303476401,-3.77068867306099,39.7617381819047,59.3545764301281,14.0837868469164,8.80212376308054,12.5728124401875,4.00009048343111,100,3769.89332554477,5.6609672473263,4,10
10.1011261627691,2.54854301723354,-3.77068885700231,39.7617382808614,59.3545769227927,14.0837868472317,8.8021237589424,12.5728126200829,4.00009042586686,100,3769.89340512434,5.66096720824426,4,10
10.1011261895633,2.54854299970668,-3.77068904090601,39.7617383797145,59.3545774151585,14.083786847402,8.80212375471234,12.5728127998484,4.00009036822729,100,3769.89348464243,5.66096716917124,4,10
10.1011262163293,2.54854298218346,-3.77068922477196,39.7617384784641,59.3545779072242,14.0837868474276,8.80212375039071,12.5728129794843,4.00009031051258,100,3769.89356409893,5.6609671301073,4,10
10.1011262430672,2.54854296466393,-3.77068940859954,39.7617385771097,59.3545783989898,14.083786847309,8.80212374597761,12.5728131589902,4.00009025272306,100,3769.89364349386,5.66096709105255,4,10
10.101126269777,2.5485429471481,-3.77068959238863,39.761738675652,59.3545788904551,14.0837868470466,8.80212374147345,12.5728133383662,4.00009019485913,100,3769.89372282726,5.66096705200698,4,10
10.1011262964587,2.54854292963602,-3.77068977613874,39.7617387740906,59.3545793816191,14.0837868466404,8.80212373687834,12.5728135176122,4.0000901369209,100,3769.89380209896,5.66096701297074,4,10
10.1011263231123,2.54854291212772,-3.77068995984968,39.7617388724255,59.3545798724817,14.0837868460912,8.80212373219263,12.572813696728,4.00009007890907,100,3769.89388130897,5.66096697394389,4,10
10.1011263497378,2.54854289462324,-3.77069014352077,39.7617389706569,59.3545803630429,14.0837868453993,8.80212372741653,12.5728138757134,4.00009002082385,100,3769.89396045727,5.6609669349265,4,10
10.1011263763353,2.5485428771226,-3.77069032715184,39.7617390687848,59.3545808533015,14.0837868445651,8.80212372255022,12.5728140545684,4.00008996266553,100,3769.89403954382,5.66096689591865,4,10
10.1011264029046,2.54854285962585,-3.77069051074272,39.7617391668094,59.3545813432572,14.0837868435887,8.80212371759404,12.5728142332929,4.0000899044345,100,3769.89411856853,5.66096685692039,4,10
10.1011264294459,2.54854284213301,-3.77069069429274,39.7617392647303,59.3545818329101,14.0837868424705,8.80212371254828,12.5728144118868,4.00008984613089,100,3769.89419753147,5.66096681793178,4,10
10.1011264559591,2.54854282464411,-3.77069087780177,39.7617393625478,59.3545823222591,14.0837868412112,8.80212370741305,12.57281459035,4.00008978775526,100,3769.89427643254,5.6609667789529,4,10
10.1011264824443,2.54854280715919,-3.77069106126942,39.7617394602618,59.3545828113044,14.083786839811,8.80212370218857,12.5728147686825,4.00008972930789,100,3769.89435527174,5.66096673998385,4,10
10.1011265089014,2.5485427896783,-3.77069124469529,39.7617395578725,59.3545833000447,14.0837868382702,8.80212369687519,12.5728149468839,4.00008967078912,100,3769.89443404892,5.66096670102471,4,10
10.1011265353305,2.54854277220145,-3.77069142807886,39.7617396553799,59.3545837884808,14.0837868365894,8.80212369147318,12.572815124954,4.00008961219913,100,3769.89451276419,5.66096666207551,4,10
10.1011265617316,2.54854275472869,-3.77069161142015,39.7617397527838,59.3545842766113,14.0837868347687,8.80212368598274,12.5728153028933,4.00008955353854,100,3769.89459141743,5.66096662313635,4,10
10.1011265881046,2.54854273726003,-3.77069179471863,39.7617398500845,59.3545847644359,14.0837868328086,8.80212368040418,12.5728154807014,4.00008949480753,100,3769.89467000863,5.66096658420729,4,10
10.1011266144496,2.54854271979553,-3.77069197797385,39.7617399472818,59.3545852519546,14.0837868307094,8.80212367473763,12.572815658378,4.00008943600642,100,3769.89474853778,5.66096654528839,4,10
10.1011266407666,2.5485427023352,-3.77069216118565,39.7617400443759,59.3545857391665,14.0837868284715,8.80212366898343,12.5728158359233,4.00008937713545,100,3769.89482700476,5.66096650637974,4,10
