Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011266670556,2.54854268487908,-3.77069234435356,39.7617401413667,59.3545862260715,14.0837868260951,8.80212366314174,12.572816013337,4.00008931819514,100,3769.89490540966,5.66096646748137,4,10
10.1011266933165,2.54854266742721,-3.77069252747737,39.7617402382543,59.3545867126692,14.0837868235809,8.80212365721286,12.5728161906191,4.00008925918564,100,3769.89498375235,5.66096642859343,4,10
10.1011267195495,2.54854264997961,-3.77069271055666,39.7617403350388,59.354587198959,14.0837868209292,8.80212365119701,12.5728163677695,4.00008920010742,100,3769.89506203285,5.66096638971591,4,10
10.1011267457546,2.54854263253632,-3.77069289359099,39.7617404317201,59.3545876849408,14.08378681814,8.80212364509441,12.572816544788,4.00008914096065,100,3769.8951402511,5.66096635084892,4,10
10.1011267719316,2.54854261509738,-3.77069307658019,39.7617405282982,59.3545881706137,14.0837868152141,8.80212363890536,12.5728167216746,4.00008908174578,100,3769.89521840708,5.66096631199249,4,10
10.1011267980807,2.54854259766281,-3.7706932595238,39.7617406247733,59.3545886559778,14.0837868121517,8.80212363263007,12.5728168984292,4.0000890224631,100,3769.89529650073,5.66096627314676,4,10
10.1011268242018,2.54854258023264,-3.77069344242153,39.7617407211453,59.3545891410321,14.0837868089531,8.80212362626872,12.5728170750516,4.000088963113,100,3769.89537453207,5.66096623431173,4,10
10.1011268502949,2.54854256280691,-3.77069362527305,39.7617408174142,59.354589625777,14.0837868056188,8.8021236198216,12.5728172515418,4.00008890369577,100,3769.895452501,5.66096619548755,4,10
10.1011268763601,2.54854254538566,-3.77069380807802,39.7617409135801,59.3545901102112,14.0837868021491,8.80212361328898,12.5728174278996,4.00008884421175,100,3769.89553040752,5.66096615667421,4,10
10.1011269023974,2.5485425279689,-3.77069399083604,39.761741009643,59.3545905943349,14.0837867985442,8.8021236066711,12.572817604125,4.0000887846611,100,3769.89560825165,5.66096611787178,4,10
10.1011269284068,2.54854251055668,-3.77069417354693,39.761741105603,59.3545910781477,14.0837867948048,8.80212359996818,12.572817780218,4.00008872504435,100,3769.89568603329,5.66096607908038,4,10
10.1011269543882,2.54854249314902,-3.7706943562103,39.76174120146,59.3545915616488,14.0837867909311,8.80212359318045,12.5728179561785,4.00008866536172,100,3769.89576375241,5.66096604030005,4,10
10.1011269803417,2.54854247574596,-3.77069453882558,39.7617412972142,59.3545920448385,14.0837867869234,8.8021235863082,12.572818132006,4.0000886056136,100,3769.89584140901,5.66096600153084,4,10
10.1011270062673,2.54854245834753,-3.77069472139283,39.7617413928653,59.3545925277156,14.083786782782,8.8021235793517,12.572818307701,4.00008854580028,100,3769.89591900304,5.66096596277284,4,10
10.101127032165,2.54854244095375,-3.77069490391148,39.7617414884139,59.3545930102801,14.0837867785074,8.80212357231102,12.5728184832632,4.00008848592194,100,3769.8959965345,5.66096592402611,4,10
10.1011270580348,2.54854242356466,-3.77069508638129,39.7617415838594,59.354593492532,14.0837867740998,8.80212356518649,12.5728186586923,4.00008842597902,100,3769.89607400337,5.66096588529075,4,10
10.1011270838768,2.5485424061803,-3.77069526880194,39.7617416792023,59.3545939744702,14.0837867695597,8.80212355797835,12.5728188339884,4.00008836597175,100,3769.89615140954,5.66096584656675,4,10
10.1011271096909,2.54854238880069,-3.77069545117303,39.7617417744423,59.3545944560946,14.0837867648873,8.80212355068682,12.5728190091514,4.00008830590059,100,3769.89622875304,5.66096580785427,4,10
10.1011271354771,2.54854237142586,-3.77069563349414,39.7617418695796,59.354594937405,14.0837867600833,8.80212354331212,12.572819184181,4.00008824576588,100,3769.89630603382,5.66096576915333,4,10
10.1011271612354,2.54854235405586,-3.77069581576507,39.7617419646143,59.3545954184004,14.0837867551479,8.80212353585455,12.5728193590772,4.00008818556802,100,3769.89638325185,5.66096573046399,4,10
10.1011271869659,2.54854233669069,-3.77069599798563,39.7617420595463,59.3545958990813,14.0837867500812,8.80212352831433,12.5728195338402,4.000088125307,100,3769.89646040713,5.66096569178632,4,10
10.1011272126686,2.5485423193304,-3.77069618015537,39.7617421543757,59.3545963794466,14.0837867448838,8.80212352069162,12.5728197084697,4.00008806498334,100,3769.89653749961,5.66096565312042,4,10
10.1011272383434,2.54854230197501,-3.77069636227378,39.7617422491026,59.3545968594966,14.083786739556,8.80212351298667,12.5728198829654,4.00008800459716,100,3769.89661452929,5.66096561446629,4,10
10.1011272639905,2.54854228462456,-3.77069654434081,39.7617423437267,59.3545973392303,14.0837867340981,8.80212350519975,12.5728200573275,4.00008794414896,100,3769.8966914961,5.66096557582404,4,10
10.1011272896097,2.54854226727908,-3.77069672635616,39.7617424382483,59.3545978186476,14.0837867285107,8.80212349733114,12.5728202315559,4.00008788363908,100,3769.89676840001,5.66096553719373,4,10
10.1011273152011,2.54854224993861,-3.77069690831934,39.7617425326676,59.3545982977481,14.0837867227938,8.80212348938102,12.5728204056505,4.00008782306776,100,3769.89684524099,5.66096549857546,4,10
10.1011273407647,2.54854223260315,-3.77069709022993,39.7617426269842,59.3545987765314,14.0837867169478,8.80212348134961,12.5728205796109,4.00008776243538,100,3769.89692201906,5.66096545996922,4,10
10.1011273663005,2.54854221527276,-3.77069727208789,39.7617427211985,59.3545992549971,14.0837867109735,8.80212347323715,12.5728207534375,4.00008770174236,100,3769.89699873416,5.66096542137514,4,10
10.1011273918085,2.54854219794746,-3.77069745389281,39.7617428153105,59.3545997331451,14.0837867048708,8.80212346504385,12.57282092713,4.00008764098862,100,3769.89707538628,5.66096538279323,4,10
10.1011274172888,2.54854218062727,-3.77069763564418,39.7617429093198,59.3546002109746,14.0837866986401,8.80212345677,12.572821100688,4.00008758017475,100,3769.89715197536,5.66096534422359,4,10
10.1011274427413,2.54854216331223,-3.77069781734201,39.7617430032271,59.3546006884854,14.0837866922818,8.8021234484159,12.572821274112,4.00008751930102,100,3769.89722850143,5.66096530566628,4,10
10.1011274681661,2.54854214600237,-3.7706979989859,39.7617430970319,59.3546011656773,14.0837866857963,8.80212343998159,12.5728214474018,4.00008745836772,100,3769.8973049644,5.66096526712137,4,10
10.1011274935631,2.54854212869772,-3.77069818057538,39.7617431907345,59.3546016425502,14.083786679184,8.80212343146741,12.572821620557,4.00008739737518,100,3769.89738136426,5.6609652285889,4,10
10.1011275189324,2.5485421113983,-3.77069836211018,39.7617432843347,59.354602119103,14.0837866724449,8.80212342287359,12.5728217935776,4.0000873363237,100,3769.89745770101,5.66096519006897,4,10
10.101127544274,2.54854209410416,-3.77069854359019,39.7617433778329,59.354602595336,14.0837866655797,8.80212341420031,12.5728219664638,4.00008727521345,100,3769.89753397459,5.66096515156161,4,10
10.1011275695878,2.5485420768153,-3.77069872501482,39.7617434712288,59.354603071248,14.0837866585888,8.8021234054479,12.5728221392151,4.00008721404504,100,3769.89761018501,5.66096511306688,4,10
10.101127594874,2.54854205953178,-3.77069890638387,39.7617435645226,59.3546035468402,14.0837866514724,8.80212339661659,12.5728223118318,4.00008715281859,100,3769.89768633223,5.66096507458487,4,10
10.1011276201324,2.5485420422536,-3.77069908769715,39.7617436577144,59.3546040221107,14.0837866442307,8.80212338770644,12.5728224843137,4.00008709153428,100,3769.89776241624,5.66096503611565,4,10
10.1011276453632,2.54854202498082,-3.7706992689541,39.7617437508039,59.3546044970597,14.0837866368644,8.80212337871785,12.5728226566605,4.00008703019273,100,3769.89783843695,5.66096499765926,4,10
10.1011276705663,2.54854200771344,-3.77069945015478,39.7617438437915,59.354604971687,14.0837866293734,8.80212336965093,12.5728228288726,4.00008696879399,100,3769.89791439442,5.66096495921573,4,10
10.1011276957417,2.54854199045151,-3.77069963129856,39.7617439366771,59.354605445992,14.0837866217585,8.80212336050596,12.5728230009495,4.00008690733841,100,3769.89799028856,5.66096492078519,4,10
10.1011277208895,2.54854197319506,-3.77069981238532,39.7617440294607,59.3546059199746,14.0837866140197,8.80212335128323,12.5728231728913,4.00008684582627,100,3769.89806611937,5.66096488236768,4,10
10.1011277460096,2.54854195594409,-3.7706999934145,39.7617441221424,59.3546063936344,14.0837866061576,8.80212334198291,12.5728233446977,4.00008678425797,100,3769.89814188689,5.66096484396324,4,10
10.101127771102,2.54854193869866,-3.77070017438621,39.7617442147221,59.3546068669709,14.0837865981723,8.80212333260516,12.5728235163691,4.0000867226338,100,3769.89821759096,5.66096480557195,4,10
10.1011277961669,2.54854192145879,-3.77070035529982,39.7617443072,59.3546073399841,14.0837865900643,8.80212332315034,12.572823687905,4.00008666095408,100,3769.89829323166,5.66096476719386,4,10
10.1011278212041,2.5485419042245,-3.77070053615495,39.7617443995761,59.3546078126732,14.0837865818339,8.80212331361861,12.5728238593053,4.00008659921906,100,3769.89836880895,5.66096472882905,4,10
10.1011278462137,2.54854188699583,-3.77070071695169,39.7617444918503,59.354608285038,14.0837865734816,8.80212330401014,12.5728240305703,4.00008653742907,100,3769.89844432278,5.66096469047759,4,10
10.1011278711957,2.5485418697728,-3.77070089768955,39.7617445840228,59.3546087570784,14.0837865650073,8.80212329432521,12.5728242016997,4.00008647558423,100,3769.89851977317,5.66096465213946,4,10
10.1011278961501,2.54854185255544,-3.77070107836818,39.7617446760936,59.3546092287939,14.0837865564118,8.80212328456406,12.5728243726934,4.00008641368498,100,3769.89859516005,5.66096461381482,4,10
10.1011279210769,2.54854183534378,-3.77070125898729,39.7617447680627,59.3546097001843,14.0837865476951,8.80212327472691,12.5728245435513,4.00008635173168,100,3769.89867048342,5.66096457550371,4,10
10.1011279459762,2.54854181813786,-3.77070143954649,39.7617448599301,59.3546101712491,14.0837865388579,8.80212326481399,12.5728247142734,4.00008628972455,100,3769.89874574324,5.66096453720615,4,10
10.1011279708479,2.54854180093769,-3.77070162004571,39.7617449516958,59.3546106419879,14.0837865299004,8.80212325482546,12.5728248848597,4.00008622766399,100,3769.8988209395,5.66096449892225,4,10
10.101127995692,2.5485417837433,-3.77070180048446,39.7617450433602,59.3546111124008,14.0837865208226,8.80212324476162,12.5728250553099,4.00008616555021,100,3769.8988960722,5.660964460652,4,10
10.1011280205086,2.54854176655472,-3.77070198086261,39.7617451349229,59.3546115824871,14.0837865116252,8.80212323462263,12.5728252256242,4.00008610338341,100,3769.89897114133,5.66096442239552,4,10
10.1011280452977,2.54854174937198,-3.77070216118,39.7617452263841,59.3546120522468,14.0837865023085,8.80212322440877,12.5728253958026,4.00008604116402,100,3769.89904614684,5.66096438415289,4,10
10.1011280700593,2.54854173219511,-3.77070234143582,39.7617453177438,59.3546125216791,14.0837864928728,8.80212321412023,12.5728255658446,4.00008597889234,100,3769.89912108869,5.66096434592407,4,10
10.1011280947933,2.54854171502413,-3.7707025216302,39.7617454090021,59.3546129907839,14.0837864833185,8.80212320375722,12.5728257357504,4.00008591656854,100,3769.89919596686,5.66096430770921,4,10
10.1011281194999,2.54854169785908,-3.77070270176273,39.761745500159,59.3546134595612,14.0837864736458,8.80212319332003,12.5728259055199,4.00008585419312,100,3769.89927078134,5.66096426950835,4,10
10.1011281441789,2.54854168069998,-3.77070288183319,39.7617455912145,59.3546139280099,14.0837864638551,8.80212318280883,12.5728260751532,4.0000857917662,100,3769.89934553212,5.66096423132156,4,10
10.1011281688305,2.54854166354685,-3.77070306184106,39.7617456821689,59.3546143961307,14.0837864539466,8.80212317222379,12.5728262446499,4.00008572928806,100,3769.89942021921,5.66096419314885,4,10
10.1011281934546,2.54854164639973,-3.77070324178646,39.7617457730217,59.3546148639228,14.0837864439209,8.80212316156519,12.5728264140103,4.00008566675916,100,3769.89949484258,5.6609641549903,4,10
10.1011282180512,2.54854162925864,-3.77070342166866,39.7617458637733,59.3546153313855,14.0837864337782,8.80212315083327,12.5728265832338,4.00008560417962,100,3769.89956940213,5.66096411684599,4,10
10.1011282426204,2.54854161212361,-3.77070360148775,39.7617459544239,59.3546157985189,14.0837864235189,8.80212314002819,12.572826752321,4.00008554154982,100,3769.89964389792,5.66096407871597,4,10
10.1011282671621,2.54854159499466,-3.77070378124324,39.7617460449732,59.3546162653229,14.0837864131431,8.80212312915017,12.5728269212714,4.00008547887001,100,3769.89971832989,5.66096404060028,4,10
10.1011282916765,2.54854157787183,-3.77070396093478,39.7617461354216,59.3546167317972,14.0837864026512,8.8021231181994,12.572827090085,4.00008541614034,100,3769.89979269811,5.66096400249899,4,10
10.1011283161634,2.54854156075513,-3.77070414056237,39.7617462257686,59.3546171979406,14.0837863920439,8.80212310717621,12.5728272587618,4.00008535336138,100,3769.89986700241,5.66096396441219,4,10
10.1011283406229,2.54854154364461,-3.77070432012545,39.7617463160147,59.3546176637537,14.0837863813211,8.80212309608072,12.5728274273017,4.00008529053321,100,3769.89994124288,5.66096392633986,4,10
10.101128365055,2.54854152654028,-3.77070449962383,39.7617464061597,59.3546181292359,14.0837863704833,8.80212308491321,12.5728275957046,4.00008522765626,100,3769.90001541945,5.66096388828213,4,10
10.1011283894597,2.54854150944218,-3.77070467905725,39.7617464962038,59.3546185943871,14.0837863595309,8.80212307367395,12.5728277639705,4.00008516473076,100,3769.90008953213,5.66096385023904,4,10
10.101128413837,2.54854149235031,-3.77070485842535,39.7617465861471,59.3546190592066,14.0837863484641,8.80212306236302,12.5728279320993,4.00008510175695,100,3769.90016358089,5.66096381221062,4,10
10.101128438187,2.54854147526472,-3.77070503772796,39.7617466759892,59.3546195236949,14.0837863372832,8.80212305098075,12.572828100091,4.00008503873516,100,3769.90023756576,5.66096377419696,4,10
10.1011284625096,2.54854145818543,-3.7707052169647,39.7617467657307,59.354619987851,14.0837863259887,8.80212303952732,12.5728282679455,4.00008497566569,100,3769.90031148668,5.66096373619808,4,10
10.1011284868049,2.54854144111247,-3.7707053961355,39.7617468553713,59.3546204516742,14.0837863145807,8.80212302800294,12.5728284356628,4.0000849125488,100,3769.9003853436,5.66096369821408,4,10
10.1011285110728,2.54854142404585,-3.77070557523984,39.7617469449111,59.354620915165,14.0837863030596,8.80212301640773,12.5728286032428,4.00008484938468,100,3769.90045913651,5.66096366024496,4,10
10.1011285353134,2.54854140698561,-3.77070575427763,39.7617470343503,59.3546213783231,14.0837862914259,8.8021230047421,12.5728287706854,4.00008478617372,100,3769.90053286548,5.66096362229085,4,10
10.1011285595267,2.54854138993177,-3.77070593324845,39.7617471236886,59.3546218411479,14.0837862796797,8.80212299300615,12.5728289379906,4.00008472291609,100,3769.90060653042,5.66096358435172,4,10
10.1011285837127,2.54854137288437,-3.77070611215225,39.7617472129264,59.3546223036395,14.0837862678215,8.80212298120006,12.5728291051584,4.00008465961224,100,3769.9006801313,5.6609635464277,4,10
10.1011286078715,2.54854135584343,-3.77070629098836,39.7617473020635,59.3546227657969,14.0837862558516,8.80212296932405,12.5728292721884,4.00008459626247,100,3769.90075366814,5.66096350851881,4,10
10.1011286320029,2.54854133880896,-3.77070646975682,39.7617473911001,59.3546232276203,14.0837862437702,8.8021229573784,12.5728294390809,4.00008453286694,100,3769.9008271409,5.6609634706251,4,10
10.1011286561071,2.548541321781,-3.77070664845735,39.7617474800361,59.3546236891098,14.0837862315776,8.80212294536324,12.5728296058358,4.00008446942593,100,3769.90090054963,5.66096343274665,4,10
10.101128680184,2.54854130475957,-3.77070682708961,39.7617475688717,59.3546241502642,14.0837862192743,8.80212293327884,12.5728297724528,4.00008440593962,100,3769.90097389421,5.66096339488349,4,10
10.1011287042337,2.54854128774471,-3.77070700565338,39.7617476576068,59.3546246110838,14.0837862068607,8.80212292112543,12.5728299389322,4.00008434240851,100,3769.90104717465,5.6609633570357,4,10
10.1011287282561,2.54854127073642,-3.77070718414831,39.7617477462415,59.3546250715684,14.0837861943367,8.80212290890324,12.5728301052737,4.00008427883279,100,3769.90112039104,5.66096331920332,4,10
10.1011287522514,2.54854125373475,-3.77070736257406,39.7617478347759,59.3546255317175,14.0837861817031,8.80212289661245,12.5728302714773,4.00008421521272,100,3769.90119354321,5.66096328138639,4,10
10.1011287762194,2.54854123673971,-3.77070754093057,39.7617479232097,59.354625991531,14.0837861689599,8.80212288425321,12.572830437543,4.00008415154866,100,3769.90126663128,5.660963243585,4,10
10.1011288001602,2.54854121975133,-3.77070771921751,39.7617480115436,59.3546264510082,14.0837861561075,8.80212287182576,12.5728306034707,4.00008408784078,100,3769.90133965509,5.66096320579918,4,10
10.1011288240738,2.54854120276963,-3.77070789743453,39.7617480997771,59.3546269101497,14.0837861431461,8.80212285933032,12.5728307692603,4.00008402408923,100,3769.90141261483,5.66096316802898,4,10
10.1011288479603,2.54854118579464,-3.77070807558147,39.7617481879104,59.3546273689542,14.0837861300764,8.80212284676708,12.5728309349118,4.00008396029443,100,3769.90148551031,5.66096313027445,4,10
10.1011288718196,2.54854116882639,-3.77070825365803,39.7617482759435,59.3546278274217,14.0837861168985,8.80212283413636,12.5728311004251,4.00008389645672,100,3769.90155834155,5.66096309253566,4,10
10.1011288956517,2.5485411518649,-3.77070843166388,39.7617483638766,59.3546282855528,14.0837861036124,8.80212282143827,12.5728312658002,4.00008383257637,100,3769.90163110856,5.66096305481269,4,10
10.1011289194567,2.5485411349102,-3.77070860959884,39.7617484517095,59.3546287433462,14.083786090219,8.80212280867306,12.5728314310371,4.00008376865355,100,3769.90170381135,5.66096301710553,4,10
10.1011289432346,2.5485411179623,-3.77070878746258,39.7617485394425,59.3546292008019,14.0837860767183,8.80212279584094,12.5728315961356,4.00008370468873,100,3769.90177644985,5.66096297941428,4,10
10.1011289669853,2.54854110102124,-3.77070896525481,39.7617486270753,59.3546296579198,14.0837860631104,8.80212278294215,12.5728317610958,4.00008364068191,100,3769.90184902409,5.66096294173898,4,10
10.101128990709,2.54854108408703,-3.77070914297553,39.7617487146084,59.3546301146998,14.0837860493962,8.80212276997685,12.5728319259177,4.00008357663353,100,3769.90192153405,5.66096290407966,4,10
10.1011290144055,2.54854106715971,-3.77070932062441,39.7617488020415,59.3546305711413,14.0837860355756,8.80212275694527,12.5728320906013,4.00008351254377,100,3769.9019939797,5.6609628664364,4,10
10.101129038075,2.54854105023929,-3.77070949820086,39.7617488893747,59.3546310272445,14.083786021649,8.80212274384752,12.5728322551461,4.00008344841297,100,3769.90206636106,5.66096282880925,4,10
10.1011290617174,2.54854103332581,-3.77070967570495,39.7617489766081,59.3546314830083,14.0837860076167,8.80212273068389,12.5728324195525,4.00008338424146,100,3769.90213867806,5.66096279119824,4,10
10.1011290853327,2.54854101641929,-3.77070985313622,39.7617490637418,59.3546319384332,14.0837859934791,8.80212271745467,12.5728325838201,4.00008332002949,100,3769.90221093074,5.66096275360346,4,10
10.101129108921,2.54854099951974,-3.77071003049468,39.7617491507758,59.354632393519,14.0837859792362,8.8021227041599,12.5728327479493,4.00008325577716,100,3769.90228311911,5.66096271602494,4,10
10.1011291324823,2.54854098262719,-3.77071020777976,39.76174923771,59.3546328482649,14.0837859648887,8.80212269079993,12.5728329119397,4.00008319148475,100,3769.90235524309,5.66096267846272,4,10
10.1011291560165,2.54854096574167,-3.77071038499145,39.7617493245446,59.3546333026711,14.0837859504367,8.80212267737483,12.5728330757914,4.00008312715255,100,3769.90242730272,5.66096264091686,4,10
10.1011291795237,2.54854094886321,-3.77071056212947,39.7617494112797,59.3546337567372,14.0837859358805,8.8021226638848,12.5728332395043,4.00008306278107,100,3769.90249929795,5.66096260338741,4,10
10.101129203004,2.54854093199183,-3.77071073919342,39.7617494979152,59.3546342104625,14.0837859212206,8.8021226503302,12.5728334030782,4.00008299837026,100,3769.90257122871,5.66096256587446,4,10
10.1011292264572,2.54854091512754,-3.77071091618313,39.7617495844511,59.3546346638473,14.0837859064573,8.80212263671115,12.5728335665133,4.00008293392068,100,3769.90264309515,5.66096252837801,4,10
10.1011292498835,2.54854089827038,-3.77071109309838,39.7617496708877,59.3546351168913,14.0837858915905,8.80212262302791,12.5728337298095,4.00008286943233,100,3769.90271489713,5.66096249089811,4,10
10.1011292732828,2.54854088142036,-3.77071126993894,39.7617497572249,59.3546355695944,14.0837858766209,8.80212260928062,12.5728338929669,4.00008280490567,100,3769.9027866347,5.66096245343484,4,10
10.1011292966551,2.54854086457751,-3.77071144670447,39.7617498434625,59.3546360219562,14.0837858615487,8.80212259546948,12.5728340559851,4.00008274034087,100,3769.90285830787,5.66096241598825,4,10
10.1011293200005,2.54854084774186,-3.77071162339479,39.761749929601,59.3546364739764,14.0837858463743,8.80212258159469,12.5728342188643,4.0000826757381,100,3769.90292991652,5.66096237855837,4,10
10.101129343319,2.54854083091343,-3.77071180000968,39.7617500156401,59.3546369256542,14.0837858310982,8.80212256765651,12.5728343816044,4.00008261109792,100,3769.90300146073,5.66096234114526,4,10
10.1011293666106,2.54854081409224,-3.77071197654874,39.76175010158,59.3546373769907,14.0837858157201,8.80212255365507,12.5728345442053,4.00008254642029,100,3769.9030729405,5.66096230374897,4,10
10.1011293898753,2.54854079727831,-3.77071215301191,39.7617501874207,59.3546378279847,14.0837858002408,8.80212253959058,12.572834706667,4.00008248170559,100,3769.90314435578,5.66096226636954,4,10
10.1011294131131,2.54854078047167,-3.77071232939892,39.7617502731624,59.3546382786361,14.0837857846605,8.80212252546335,12.5728348689895,4.00008241695406,100,3769.90321570655,5.66096222900704,4,10
10.101129436324,2.54854076367234,-3.77071250570935,39.7617503588049,59.3546387289445,14.0837857689794,8.80212251127341,12.5728350311727,4.00008235216592,100,3769.90328699286,5.6609621916615,4,10
10.101129459508,2.54854074688033,-3.77071268194334,39.7617504443483,59.3546391789102,14.0837857531978,8.80212249702106,12.5728351932167,4.0000822873414,100,3769.90335821463,5.66096215433298,4,10
10.1011294826652,2.54854073009569,-3.77071285810035,39.7617505297927,59.3546396285331,14.0837857373161,8.80212248270647,12.5728353551214,4.00008222248096,100,3769.90342937192,5.66096211702152,4,10
10.1011295057956,2.54854071331844,-3.77071303418001,39.7617506151381,59.3546400778116,14.0837857213347,8.80212246832991,12.5728355168865,4.00008215758487,100,3769.9035004646,5.66096207972718,4,10
10.1011295288991,2.54854069654857,-3.77071321018235,39.7617507003847,59.3546405267472,14.0837857052535,8.80212245389146,12.5728356785123,4.00008209265309,100,3769.90357149282,5.66096204245,4,10
10.1011295519759,2.54854067978614,-3.77071338610705,39.7617507855325,59.3546409753387,14.0837856890734,8.80212243939138,12.5728358399985,4.00008202768618,100,3769.90364245647,5.66096200519005,4,10
10.1011295750258,2.54854066303115,-3.77071356195381,39.7617508705814,59.354641423586,14.0837856727942,8.80212242482986,12.5728360013452,4.00008196268408,100,3769.90371335559,5.66096196794735,4,10
10.1011295980489,2.54854064628362,-3.77071373772253,39.7617509555314,59.3546418714891,14.0837856564166,8.80212241020712,12.5728361625524,4.00008189764731,100,3769.90378419014,5.66096193072196,4,10
10.1011296210453,2.5485406295436,-3.77071391341281,39.7617510403828,59.3546423190477,14.0837856399405,8.80212239552338,12.5728363236199,4.00008183257614,100,3769.90385496011,5.66096189351391,4,10
10.1011296440149,2.54854061281109,-3.77071408902458,39.7617511251355,59.3546427662616,14.0837856233663,8.80212238077883,12.572836484548,4.00008176747059,100,3769.90392566553,5.66096185632328,4,10
10.1011296669577,2.54854059608611,-3.77071426455751,39.7617512097895,59.3546432131302,14.0837856066944,8.80212236597362,12.5728366453363,4.0000817023311,100,3769.90399630632,5.66096181915011,4,10
10.1011296898738,2.54854057936869,-3.77071444001126,39.7617512943451,59.3546436596536,14.0837855899254,8.80212235110804,12.5728368059849,4.0000816371579,100,3769.90406688255,5.66096178199442,4,10
10.1011297127632,2.54854056265885,-3.77071461538583,39.761751378802,59.3546441058319,14.0837855730592,8.80212233618221,12.5728369664939,4.00008157195123,100,3769.90413739417,5.66096174485628,4,10
10.1011297356259,2.54854054595661,-3.77071479068076,39.7617514631604,59.3546445516644,14.0837855560961,8.80212232119635,12.572837126863,4.0000815067113,100,3769.90420784121,5.66096170773573,4,10
10.1011297584619,2.548540529262,-3.77071496589616,39.7617515474205,59.3546449971515,14.0837855390365,8.80212230615064,12.5728372870925,4.0000814414384,100,3769.90427822364,5.66096167063284,4,10
10.1011297812712,2.54854051257504,-3.77071514103142,39.7617516315821,59.3546454422922,14.0837855218806,8.80212229104529,12.5728374471821,4.00008137613281,100,3769.90434854145,5.66096163354763,4,10
10.1011298040538,2.54854049589574,-3.77071531608652,39.7617517156454,59.3546458870869,14.0837855046288,8.80212227588049,12.5728376071318,4.00008131079471,100,3769.90441879458,5.66096159648013,4,10
10.1011298268098,2.54854047922414,-3.77071549106114,39.7617517996105,59.3546463315349,14.0837854872815,8.80212226065652,12.5728377669416,4.00008124542444,100,3769.90448898314,5.66096155943043,4,10
10.1011298495391,2.54854046256024,-3.77071566595509,39.7617518834771,59.354646775636,14.083785469839,8.80212224537343,12.5728379266116,4.00008118002216,100,3769.90455910703,5.66096152239857,4,10
10.1011298722418,2.54854044590409,-3.7707158407681,39.7617519672456,59.3546472193906,14.0837854523012,8.80212223003144,12.5728380861415,4.00008111458811,100,3769.90462916626,5.66096148538458,4,10
10.1011298949178,2.54854042925568,-3.7707160155,39.7617520509161,59.3546476627985,14.0837854346687,8.8021222146308,12.5728382455314,4.00008104912274,100,3769.90469916091,5.66096144838848,4,10
10.1011299175673,2.54854041261506,-3.77071619015055,39.7617521344883,59.3546481058582,14.0837854169419,8.80212219917172,12.5728384047814,4.00008098362605,100,3769.9047690908,5.66096141141039,4,10
10.1011299401902,2.54854039598223,-3.77071636471948,39.7617522179625,59.3546485485714,14.0837853991209,8.80212218365443,12.5728385638912,4.00008091809849,100,3769.90483895611,5.6609613744503,4,10
10.1011299627865,2.54854037935722,-3.7707165392066,39.7617523013387,59.3546489909364,14.083785381206,8.80212216807905,12.572838722861,4.00008085254007,100,3769.90490875677,5.66096133750825,4,10
10.1011299853562,2.54854036274005,-3.77071671361176,39.7617523846171,59.3546494329537,14.0837853631976,8.80212215244569,12.5728388816908,4.00008078695106,100,3769.90497849275,5.66096130058428,4,10
10.1011300078994,2.54854034613074,-3.77071688793473,39.7617524677974,59.3546498746231,14.0837853450959,8.80212213675463,12.5728390403804,4.00008072133198,100,3769.90504816403,5.66096126367848,4,10
10.101130030416,2.54854032952932,-3.77071706217515,39.7617525508797,59.3546503159441,14.0837853269014,8.80212212100616,12.5728391989298,4.00008065568301,100,3769.90511777057,5.6609612267909,4,10
10.1011300529061,2.54854031293581,-3.77071723633276,39.7617526338644,59.3546507569168,14.0837853086139,8.80212210520034,12.5728393573389,4.00008059000419,100,3769.90518731254,5.66096118992155,4,10
10.1011300753697,2.54854029635021,-3.77071741040749,39.7617527167513,59.3546511975409,14.0837852902344,8.80212208933739,12.5728395156078,4.00008052429592,100,3769.90525678978,5.66096115307046,4,10
10.1011300978068,2.54854027977256,-3.77071758439922,39.7617527995407,59.3546516378156,14.0837852717627,8.80212207341754,12.5728396737366,4.00008045855839,100,3769.9053262023,5.66096111623771,4,10
10.1011301202174,2.54854026320288,-3.77071775830746,39.7617528822321,59.3546520777419,14.0837852531991,8.8021220574409,12.572839831725,4.0000803927918,100,3769.90539555015,5.66096107942333,4,10
10.1011301426015,2.54854024664119,-3.77071793213219,39.7617529648261,59.3546525173187,14.0837852345439,8.8021220414077,12.5728399895731,4.0000803269964,100,3769.90546483329,5.66096104262735,4,10
10.1011301649592,2.5485402300875,-3.77071810587324,39.7617530473224,59.3546529565464,14.0837852157975,8.80212202531811,12.5728401472809,4.0000802611724,100,3769.90553405172,5.66096100584987,4,10
10.1011301872905,2.54854021354185,-3.77071827953006,39.7617531297213,59.3546533954244,14.0837851969603,8.80212200917231,12.5728403048482,4.00008019532027,100,3769.90560320547,5.66096096909085,4,10
10.1011302095953,2.54854019700424,-3.77071845310275,39.7617532120227,59.3546538339524,14.0837851780323,8.80212199297057,12.5728404622751,4.00008012944011,100,3769.90567229445,5.6609609323504,4,10
10.1011302318737,2.5485401804747,-3.77071862659096,39.7617532942266,59.3546542721308,14.0837851590142,8.80212197671307,12.5728406195615,4.00008006353215,100,3769.90574131877,5.66096089562855,4,10
10.1011302541256,2.54854016395326,-3.7707187999946,39.7617533763332,59.354654709959,14.0837851399059,8.80212196040003,12.5728407767077,4.00007999759663,100,3769.90581027832,5.66096085892534,4,10
10.1011302763512,2.54854014743992,-3.77071897331319,39.7617534583426,59.3546551474371,14.0837851207077,8.80212194403146,12.5728409337132,4.00007993163371,100,3769.90587917323,5.66096082224078,4,10
10.1011302985505,2.54854013093471,-3.77071914654692,39.7617535402547,59.3546555845646,14.0837851014201,8.80212192760763,12.5728410905784,4.00007986564373,100,3769.90594800339,5.66096078557495,4,10
10.1011303207233,2.54854011443766,-3.77071931969527,39.7617536220695,59.3546560213414,14.0837850820432,8.80212191112878,12.5728412473029,4.00007979962692,100,3769.90601676881,5.66096074892789,4,10
10.1011303428698,2.54854009794877,-3.77071949275813,39.7617537037872,59.3546564577674,14.0837850625775,8.80212189459513,12.5728414038869,4.00007973358356,100,3769.9060854695,5.66096071229964,4,10
10.10113036499,2.54854008146808,-3.77071966573527,39.7617537854078,59.3546568938426,14.0837850430231,8.80212187800686,12.5728415603304,4.00007966751383,100,3769.90615410548,5.66096067569023,4,10
10.1011303870838,2.54854006499559,-3.77071983862646,39.7617538669314,59.3546573295666,14.0837850233802,8.80212186136401,12.5728417166333,4.00007960141795,100,3769.90622267675,5.66096063909971,4,10
10.1011304091514,2.54854004853133,-3.77072001143165,39.7617539483578,59.3546577649388,14.0837850036494,8.80212184466689,12.5728418727957,4.00007953529615,100,3769.90629118324,5.66096060252813,4,10
10.1011304311926,2.54854003207533,-3.77072018415038,39.7617540296874,59.3546581999602,14.0837849838308,8.8021218279157,12.5728420288173,4.00007946914866,100,3769.90635962503,5.66096056597551,4,10
10.1011304532076,2.5485400156276,-3.77072035678259,39.7617541109201,59.3546586346298,14.0837849639245,8.80212181111057,12.5728421846983,4.00007940297576,100,3769.90642800207,5.66096052944194,4,10
10.1011304751963,2.54853999918815,-3.77072052932795,39.7617541920558,59.3546590689472,14.0837849439313,8.80212179425172,12.5728423404385,4.00007933677779,100,3769.90649631435,5.66096049292742,4,10
10.1011304971588,2.54853998275702,-3.7707207017865,39.7617542730949,59.3546595029129,14.0837849238509,8.80212177733932,12.5728424960382,4.00007927055481,100,3769.9065645619,5.66096045643201,4,10
10.101130519095,2.54853996633421,-3.77072087415769,39.7617543540371,59.3546599365261,14.0837849036841,8.80212176037361,12.572842651497,4.00007920430716,100,3769.90663274472,5.66096041995573,4,10
10.101130541005,2.54853994991975,-3.77072104644157,39.7617544348827,59.3546603697873,14.0837848834308,8.80212174335475,12.5728428068152,4.00007913803501,100,3769.90670086279,5.66096038349864,4,10
10.1011305628888,2.54853993351366,-3.77072121863807,39.7617545156317,59.3546608026962,14.0837848630913,8.80212172628285,12.5728429619928,4.00007907173858,100,3769.90676891618,5.66096034706076,4,10
10.1011305847464,2.54853991711595,-3.7707213907467,39.761754596284,59.3546612352522,14.0837848426659,8.80212170915814,12.5728431170295,4.00007900541806,100,3769.90683690482,5.66096031064215,4,10
10.1011306065778,2.54853990072664,-3.77072156276733,39.7617546768399,59.3546616674557,14.0837848221551,8.8021216919808,12.5728432719255,4.00007893907377,100,3769.90690482868,5.66096027424284,4,10
10.1011306283831,2.54853988434577,-3.77072173469992,39.7617547572991,59.3546620993059,14.083784801559,8.80212167475105,12.5728434266807,4.0000788727059,100,3769.90697268781,5.6609602378629,4,10
10.1011306501622,2.54853986797334,-3.77072190654394,39.7617548376621,59.3546625308031,14.083784780878,8.802121657469,12.572843581295,4.00007880631472,100,3769.90704048217,5.66096020150236,4,10
10.1011306719151,2.54853985160937,-3.7707220782994,39.7617549179286,59.354662961947,14.0837847601123,8.80212164013494,12.5728437357684,4.00007873990052,100,3769.90710821179,5.66096016516124,4,10
10.101130693642,2.54853983525389,-3.77072224996607,39.7617549980988,59.3546633927377,14.0837847392621,8.80212162274893,12.572843890101,4.00007867346341,100,3769.90717587674,5.66096012883958,4,10
10.1011307153427,2.5485398189069,-3.77072242154384,39.7617550781727,59.3546638231745,14.0837847183276,8.80212160531119,12.5728440442928,4.00007860700373,100,3769.9072434769,5.66096009253744,4,10
10.1011307370174,2.54853980256843,-3.77072259303242,39.7617551581503,59.3546642532577,14.0837846973094,8.80212158782189,12.5728441983436,4.00007854052154,100,3769.90731101235,5.66096005625485,4,10
10.1011307586659,2.54853978623851,-3.77072276443153,39.7617552380319,59.3546646829874,14.0837846762077,8.80212157028132,12.5728443522534,4.00007847401719,100,3769.90737848304,5.66096001999186,4,10
10.1011307802884,2.54853976991714,-3.77072293574111,39.7617553178173,59.3546651123625,14.0837846550224,8.80212155268953,12.5728445060224,4.000078407491,100,3769.907445889,5.66095998374851,4,10
10.1011308018849,2.54853975360434,-3.77072310696093,39.7617553975066,59.354665541384,14.0837846337541,8.80212153504675,12.5728446596505,4.00007834094299,100,3769.90751323024,5.66095994752479,4,10
10.1011308234553,2.54853973730014,-3.77072327809088,39.7617554770999,59.3546659700505,14.0837846124031,8.80212151735321,12.5728448131376,4.00007827437349,100,3769.90758050672,5.66095991132081,4,10
10.1011308449996,2.54853972100455,-3.77072344913051,39.7617555565973,59.3546663983631,14.0837845909699,8.80212149960903,12.5728449664837,4.00007820778274,100,3769.90764771849,5.66095987513658,4,10
10.101130866518,2.54853970471759,-3.77072362007993,39.7617556359987,59.3546668263207,14.0837845694542,8.80212148181431,12.572845119689,4.00007814117089,100,3769.90771486552,5.66095983897211,4,10
10.1011308880104,2.54853968843929,-3.77072379093869,39.7617557153044,59.354667253924,14.0837845478565,8.80212146396934,12.572845272753,4.00007807453829,100,3769.90778194781,5.6609598028275,4,10
10.1011309094768,2.54853967216965,-3.77072396170678,39.7617557945143,59.3546676811721,14.0837845261771,8.8021214460743,12.5728454256761,4.00007800788512,100,3769.90784896543,5.66095976670277,4,10
10.1011309309173,2.54853965590869,-3.77072413238403,39.7617558736284,59.3546681080654,14.0837845044162,8.80212142812934,12.5728455784583,4.00007794121143,100,3769.9079159183,5.66095973059789,4,10
10.1011309523318,2.54853963965643,-3.77072430297,39.7617559526468,59.3546685346033,14.0837844825742,8.80212141013465,12.5728457310993,4.00007787451761,100,3769.90798280646,5.66095969451299,4,10
10.1011309737204,2.54853962341289,-3.77072447346484,39.7617560315696,59.3546689607863,14.0837844606513,8.80212139209038,12.5728458835995,4.00007780780373,100,3769.90804962992,5.66095965844805,4,10
10.101130995083,2.54853960717811,-3.77072464386828,39.7617561103969,59.3546693866136,14.083784438648,8.80212137399673,12.5728460359587,4.0000777410703,100,3769.90811638861,5.66095962240314,4,10
10.1011310164197,2.54853959095208,-3.7707248141798,39.7617561891284,59.3546698120853,14.0837844165645,8.80212135585396,12.5728461881765,4.00007767431754,100,3769.90818308258,5.66095958637831,4,10
10.1011310377306,2.54853957473482,-3.77072498439946,39.7617562677646,59.3546702372015,14.0837843944005,8.80212133766213,12.5728463402534,4.00007760754539,100,3769.90824971184,5.66095955037356,4,10
10.1011310590156,2.54853955852635,-3.77072515452699,39.7617563463054,59.3546706619616,14.0837843721569,8.80212131942142,12.5728464921891,4.00007754075415,100,3769.90831627645,5.66095951438894,4,10
10.1011310802747,2.54853954232669,-3.77072532456248,39.7617564247508,59.3546710863658,14.0837843498338,8.80212130113205,12.5728466439839,4.00007747394403,100,3769.90838277634,5.66095947842447,4,10
10.101131101508,2.54853952613587,-3.77072549450537,39.761756503101,59.3546715104143,14.0837843274315,8.80212128279419,12.5728467956374,4.0000774071155,100,3769.90844921151,5.66095944248023,4,10
10.1011311227154,2.54853950995389,-3.77072566435578,39.7617565813559,59.3546719341061,14.08378430495,8.80212126440802,12.57284694715,4.00007734026849,100,3769.90851558202,5.66095940655622,4,10
10.1011311438971,2.54853949378077,-3.77072583411342,39.7617566595156,59.3546723574418,14.08378428239,8.80212124597369,12.5728470985214,4.00007727340318,100,3769.90858188782,5.66095937065251,4,10
10.1011311650529,2.54853947761653,-3.77072600377812,39.7617567375802,59.354672780421,14.0837842597514,8.8021212274914,12.5728472497518,4.00007720652002,100,3769.90864812892,5.66095933476912,4,10
10.1011311861829,2.54853946146119,-3.77072617334949,39.7617568155496,59.3546732030436,14.0837842370348,8.8021212089613,12.5728474008409,4.00007713961918,100,3769.90871430536,5.66095929890607,4,10
10.1011312072872,2.54853944531477,-3.77072634282763,39.7617568934241,59.3546736253097,14.0837842142403,8.80212119038362,12.5728475517889,4.00007707270089,100,3769.90878041704,5.66095926306347,4,10
10.1011312283658,2.54853942917728,-3.77072651221209,39.7617569712036,59.3546740472185,14.083784191368,8.80212117175847,12.5728477025957,4.00007700576521,100,3769.90884646413,5.66095922724123,4,10
10.1011312494185,2.54853941304873,-3.77072668150305,39.7617570488881,59.3546744687707,14.0837841684183,8.80212115308603,12.5728478532615,4.00007693881241,100,3769.90891244653,5.66095919143949,4,10
10.1011312704456,2.54853939692916,-3.77072685070004,39.7617571264778,59.3546748899658,14.0837841453915,8.80212113436653,12.5728480037861,4.00007687184279,100,3769.90897836426,5.66095915565823,4,10
10.101131291447,2.54853938081857,-3.77072701980296,39.7617572039726,59.3546753108038,14.0837841222879,8.80212111560007,12.5728481541695,4.00007680485646,100,3769.90904421737,5.66095911989754,4,10
10.1011313124226,2.54853936471697,-3.77072718881152,39.7617572813728,59.3546757312843,14.0837840991077,8.80212109678689,12.5728483044116,4.0000767378537,100,3769.90911000579,5.6609590841574,4,10
10.1011313333726,2.5485393486244,-3.77072735772578,39.7617573586782,59.3546761514077,14.0837840758509,8.80212107792704,12.5728484545127,4.00007667083474,100,3769.90917572958,5.66095904843788,4,10
10.1011313542969,2.54853933254087,-3.7707275265455,39.761757435889,59.3546765711731,14.0837840525185,8.80212105902086,12.5728486044725,4.00007660379993,100,3769.90924138867,5.66095901273902,4,10
10.1011313751956,2.54853931646638,-3.77072769527041,39.7617575130053,59.3546769905811,14.0837840291098,8.80212104006841,12.5728487542913,4.00007653674925,100,3769.90930698316,5.66095897706083,4,10
10.1011313960686,2.54853930040096,-3.77072786390028,39.7617575900269,59.3546774096312,14.0837840056258,8.80212102106992,12.5728489039687,4.00007646968288,100,3769.90937251301,5.66095894140336,4,10
10.1011314169161,2.54853928434462,-3.7707280324351,39.7617576669542,59.3546778283235,14.0837839820664,8.8021210020255,12.572849053505,4.00007640260111,100,3769.90943797829,5.66095890576663,4,10
10.1011314377379,2.54853926829739,-3.7707282008746,39.7617577437869,59.3546782466579,14.0837839584322,8.80212098293538,12.5728492029001,4.00007633550427,100,3769.90950337887,5.66095887015071,4,10
10.1011314585341,2.54853925225927,-3.77072836921866,39.7617578205255,59.3546786646342,14.083783934723,8.80212096379972,12.572849352154,4.00007626839249,100,3769.90956871486,5.66095883455559,4,10
10.1011314793048,2.54853923623028,-3.77072853746699,39.7617578971696,59.3546790822521,14.0837839109394,8.80212094461865,12.5728495012667,4.00007620126593,100,3769.90963398624,5.66095879898136,4,10
10.1011315000499,2.54853922021045,-3.77072870561966,39.7617579737195,59.354679499512,14.0837838870814,8.80212092539233,12.5728496502383,4.00007613412475,100,3769.90969919303,5.66095876342801,4,10
10.1011315207694,2.54853920419979,-3.77072887367615,39.7617580501753,59.3546799164135,14.0837838631496,8.80212090612099,12.5728497990685,4.00007606696948,100,3769.90976433524,5.66095872789558,4,10
10.1011315414635,2.54853918819831,-3.77072904163657,39.7617581265368,59.3546803329562,14.083783839144,8.8021208868048,12.5728499477576,4.0000759998,100,3769.9098294128,5.66095869238412,4,10
10.101131562132,2.54853917220602,-3.7707292095007,39.7617582028043,59.3546807491403,14.0837838150649,8.80212086744393,12.5728500963055,4.0000759326166,100,3769.90989442583,5.66095865689365,4,10
10.101131582775,2.54853915622295,-3.7707293772682,39.7617582789779,59.3546811649658,14.0837837909126,8.8021208480385,12.5728502447121,4.00007586541955,100,3769.90995937426,5.66095862142421,4,10
10.1011316033926,2.54853914024911,-3.77072954493906,39.7617583550574,59.3546815804326,14.0837837666874,8.80212082858867,12.5728503929776,4.00007579820891,100,3769.91002425815,5.66095858597583,4,10
10.1011316239847,2.54853912428452,-3.77072971251317,39.761758431043,59.3546819955407,14.0837837423893,8.80212080909467,12.5728505411018,4.00007573098509,100,3769.91008907747,5.66095855054856,4,10
10.1011316445513,2.54853910832919,-3.77072987999026,39.7617585069349,59.3546824102892,14.0837837180188,8.80212078955662,12.5728506890849,4.00007566374813,100,3769.91015383225,5.6609585151424,4,10
10.1011316650926,2.54853909238314,-3.77073004737019,39.7617585827329,59.3546828246789,14.0837836935762,8.80212076997469,12.5728508369268,4.00007559649833,100,3769.91021852245,5.66095847975741,4,10
10.1011316856084,2.54853907644638,-3.77073021465276,39.7617586584371,59.3546832387092,14.0837836690615,8.80212075034899,12.5728509846275,4.00007552923591,100,3769.91028314812,5.66095844439364,4,10
10.1011317060988,2.54853906051894,-3.77073038183778,39.7617587340479,59.3546836523803,14.0837836444754,8.80212073067986,12.5728511321868,4.00007546196093,100,3769.91034770924,5.66095840905112,4,10
10.1011317265638,2.54853904460082,-3.77073054892514,39.7617588095649,59.3546840656924,14.0837836198176,8.8021207109673,12.572851279605,4.00007539467379,100,3769.91041220591,5.66095837372983,4,10
10.1011317470034,2.54853902869204,-3.77073071591468,39.7617588849884,59.3546844786444,14.0837835950887,8.80212069121154,12.572851426882,4.00007532737459,100,3769.91047663801,5.66095833842982,4,10
10.1011317674177,2.54853901279262,-3.77073088280633,39.7617589603184,59.3546848912373,14.0837835702888,8.80212067141269,12.5728515740179,4.00007526006345,100,3769.91054100561,5.66095830315118,4,10
10.1011317878067,2.54853899690257,-3.77073104959965,39.7617590355547,59.3546853034703,14.0837835454183,8.80212065157104,12.5728517210123,4.00007519274067,100,3769.91060530874,5.66095826789389,4,10
10.1011318081703,2.5485389810219,-3.77073121629479,39.7617591106979,59.3546857153437,14.0837835204772,8.80212063168659,12.5728518678658,4.00007512540651,100,3769.91066954738,5.66095823265799,4,10
10.1011318285086,2.54853896515064,-3.77073138289148,39.7617591857478,59.3546861268572,14.083783495466,8.80212061175956,12.5728520145781,4.0000750580611,100,3769.91073372157,5.66095819744351,4,10
10.1011318488217,2.54853894928881,-3.7707315493895,39.7617592607044,59.3546865380108,14.083783470385,8.80212059179024,12.5728521611491,4.00007499070472,100,3769.91079783117,5.66095816225053,4,10
10.1011318691094,2.5485389334364,-3.77073171578854,39.7617593355677,59.3546869488041,14.0837834452342,8.80212057177874,12.5728523075788,4.00007492333748,100,3769.91086187641,5.66095812707901,4,10
10.1011318893719,2.54853891759343,-3.77073188208868,39.7617594103379,59.3546873592377,14.0837834200141,8.80212055172512,12.5728524538674,4.00007485595967,100,3769.91092585721,5.66095809192902,4,10
10.1011319096092,2.54853890175994,-3.77073204828991,39.761759485015,59.3546877693111,14.083783394725,8.80212053162967,12.572852600015,4.00007478857134,100,3769.9109897735,5.66095805680061,4,10
10.1011319298212,2.54853888593593,-3.77073221439167,39.7617595595991,59.3546881790242,14.0837833693668,8.80212051149255,12.5728527460213,4.00007472117278,100,3769.91105362538,5.66095802169378,4,10
10.1011319500081,2.5485388701214,-3.77073238039407,39.7617596340901,59.3546885883769,14.0837833439397,8.80212049131381,12.5728528918866,4.00007465376422,100,3769.91111741288,5.66095798660854,4,10
10.1011319701697,2.54853885431638,-3.77073254629687,39.7617597084884,59.3546889973691,14.0837833184444,8.8021204710937,12.5728530376107,4.00007458634582,100,3769.91118113592,5.66095795154499,4,10
10.1011319903062,2.54853883852089,-3.77073271209997,39.7617597827938,59.3546894060012,14.083783292881,8.80212045083238,12.5728531831937,4.00007451891787,100,3769.91124479458,5.6609579165031,4,10
10.1011320104174,2.54853882273493,-3.77073287780308,39.7617598570063,59.3546898142724,14.0837832672495,8.8021204305299,12.5728533286355,4.00007445148032,100,3769.91130838883,5.66095788148293,4,10
10.1011320305036,2.54853880695852,-3.77073304340615,39.7617599311262,59.354690222183,14.0837832415502,8.80212041018655,12.572853473936,4.0000743840335,100,3769.91137191873,5.6609578464845,4,10
10.1011320505646,2.54853879119169,-3.77073320890912,39.7617600051533,59.3546906297328,14.0837832157837,8.80212038980238,12.5728536190957,4.00007431657764,100,3769.91143538422,5.66095781150784,4,10
10.1011320706005,2.54853877543444,-3.77073337431165,39.7617600790878,59.3546910369221,14.0837831899501,8.80212036937775,12.572853764114,4.00007424911308,100,3769.91149878534,5.66095777655302,4,10
10.1011320906113,2.54853875968678,-3.77073353961356,39.7617601529298,59.35469144375,14.0837831640492,8.80212034891264,12.5728539089913,4.00007418163983,100,3769.91156212214,5.66095774162002,4,10
10.101132110597,2.54853874394872,-3.77073370481492,39.7617602266793,59.3546918502174,14.0837831380817,8.80212032840723,12.5728540537276,4.000074114158,100,3769.91162539461,5.66095770670888,4,10
10.1011321305577,2.5485387282203,-3.7707338699156,39.7617603003363,59.3546922563241,14.0837831120479,8.80212030786174,12.5728541983228,4.00007404666803,100,3769.91168860273,5.66095767181967,4,10
10.1011321504933,2.54853871250152,-3.77073403491505,39.7617603739009,59.3546926620692,14.0837830859477,8.8021202872763,12.5728543427768,4.00007397916994,100,3769.91175174652,5.66095763695235,4,10
10.1011321704039,2.54853869679239,-3.77073419981349,39.7617604473733,59.3546930674534,14.0837830597818,8.80212026665106,12.5728544870898,4.000073911664,100,3769.91181482602,5.660957602107,4,10
10.1011321902894,2.54853868109293,-3.77073436461069,39.7617605207533,59.354693472476,14.08378303355,8.80212024598615,12.5728546312617,4.00007384415034,100,3769.91187784119,5.66095756728365,4,10
10.10113221015,2.54853866540316,-3.77073452930637,39.7617605940412,59.3546938771377,14.0837830072529,8.80212022528184,12.5728547752925,4.00007377662928,100,3769.91194079209,5.66095753248233,4,10
10.1011322299856,2.54853864972307,-3.77073469390047,39.761760667237,59.354694281438,14.0837829808902,8.8021202045382,12.5728549191823,4.00007370910083,100,3769.91200367874,5.66095749770305,4,10
10.1011322497962,2.5485386340527,-3.77073485839287,39.7617607403406,59.3546946853768,14.0837829544628,8.80212018375539,12.5728550629311,4.00007364156528,100,3769.91206650111,5.66095746294584,4,10
10.1011322695818,2.54853861839205,-3.77073502278364,39.7617608133523,59.3546950889541,14.0837829279705,8.80212016293365,12.572855206539,4.00007357402279,100,3769.91212925922,5.66095742821075,4,10
