Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011322893425,2.54853860274113,-3.77073518707209,39.7617608862719,59.3546954921702,14.0837829014137,8.80212014207297,12.5728553500057,4.00007350647365,100,3769.91219195313,5.66095739349779,4,10
10.1011323090783,2.54853858709998,-3.77073535125857,39.7617609590997,59.3546958950244,14.0837828747927,8.80212012117363,12.5728554933315,4.00007343891804,100,3769.91225458278,5.660957358807,4,10
10.1011323287892,2.54853857146858,-3.77073551534272,39.7617610318356,59.354696297517,14.0837828481075,8.80212010023575,12.5728556365164,4.000073371356,100,3769.91231714823,5.6609573241384,4,10
10.1011323484752,2.54853855584696,-3.77073567932433,39.7617611044798,59.354696699648,14.0837828213585,8.80212007925951,12.5728557795601,4.00007330378776,100,3769.91237964949,5.66095728949204,4,10
10.1011323681364,2.54853854023513,-3.7707358432034,39.7617611770322,59.3546971014172,14.0837827945459,8.80212005824501,12.5728559224629,4.0000732362135,100,3769.91244208659,5.6609572548679,4,10
10.1011323877727,2.54853852463311,-3.77073600697986,39.761761249493,59.3546975028246,14.08378276767,8.80212003719242,12.5728560652249,4.00007316863343,100,3769.91250445945,5.66095722026607,4,10
10.1011324073841,2.54853850904092,-3.77073617065338,39.7617613218622,59.35469790387,14.0837827407312,8.80212001610198,12.5728562078458,4.0000731010478,100,3769.91256676818,5.66095718568656,4,10
10.1011324269707,2.54853849345856,-3.77073633422384,39.7617613941399,59.3546983045537,14.0837827137294,8.80211999497379,12.5728563503258,4.00007303345694,100,3769.91262901275,5.66095715112938,4,10
10.1011324465326,2.54853847788604,-3.77073649769113,39.761761466326,59.3546987048751,14.083782686665,8.80211997380803,12.5728564926649,4.0000729658608,100,3769.91269119317,5.66095711659456,4,10
10.1011324660696,2.54853846232338,-3.7707366610552,39.7617615384208,59.3546991048346,14.0837826595381,8.80211995260476,12.5728566348632,4.00007289825953,100,3769.91275330948,5.66095708208215,4,10
10.1011324855819,2.5485384467706,-3.7707368243158,39.7617616104243,59.3546995044321,14.0837826323494,8.80211993136425,12.5728567769206,4.00007283065349,100,3769.91281536167,5.66095704759217,4,10
10.1011325050694,2.54853843122771,-3.77073698747267,39.7617616823363,59.3546999036675,14.0837826050987,8.80211991008662,12.5728569188369,4.00007276304291,100,3769.91287734978,5.66095701312463,4,10
10.1011325245321,2.54853841569471,-3.77073715052603,39.7617617541572,59.3547003025404,14.0837825777862,8.80211988877204,12.5728570606126,4.00007269542778,100,3769.91293927377,5.66095697867957,4,10
10.1011325439702,2.54853840017162,-3.77073731347542,39.761761825887,59.3547007010512,14.0837825504123,8.80211986742057,12.5728572022475,4.00007262780827,100,3769.91300113374,5.66095694425701,4,10
10.1011325633835,2.54853838465846,-3.77073747632102,39.7617618975256,59.3547010991998,14.0837825229773,8.8021198460325,12.5728573437416,4.00007256018478,100,3769.91306292961,5.66095690985699,4,10
10.1011325827722,2.54853836915524,-3.7707376390623,39.7617619690731,59.3547014969865,14.0837824954814,8.80211982460793,12.5728574850948,4.00007249255736,100,3769.91312466148,5.66095687547953,4,10
10.1011326021362,2.54853835366198,-3.7707378016994,39.7617620405297,59.3547018944105,14.0837824679247,8.80211980314698,12.5728576263073,4.00007242492626,100,3769.91318632929,5.66095684112466,4,10
10.1011326214755,2.54853833817867,-3.77073796423201,39.7617621118953,59.354702291472,14.0837824403073,8.80211978164982,12.572857767379,4.00007235729146,100,3769.91324793311,5.6609568067924,4,10
10.1011326407902,2.54853832270534,-3.77073812666026,39.7617621831702,59.3547026881713,14.0837824126298,8.80211976011657,12.5728579083101,4.0000722896533,100,3769.91330947295,5.66095677248278,4,10
10.1011326600803,2.548538307242,-3.77073828898381,39.7617622543542,59.3547030845078,14.0837823848922,8.80211973854745,12.5728580491004,4.00007222201197,100,3769.91337094873,5.66095673819584,4,10
10.1011326793458,2.54853829178867,-3.77073845120248,39.7617623254474,59.3547034804818,14.0837823570949,8.80211971694257,12.5728581897499,4.00007215436761,100,3769.91343236057,5.6609567039316,4,10
10.1011326985867,2.54853827634535,-3.77073861331621,39.76176239645,59.3547038760933,14.0837823292379,8.80211969530205,12.5728583302588,4.00007208672042,100,3769.91349370848,5.66095666969008,4,10
10.101132717803,2.54853826091206,-3.77073877532496,39.7617624673619,59.3547042713427,14.0837823013215,8.80211967362612,12.572858470627,4.00007201907056,100,3769.91355499246,5.66095663547131,4,10
10.1011327369948,2.54853824548881,-3.77073893722837,39.7617625381833,59.3547046662285,14.0837822733463,8.80211965191489,12.5728586108545,4.00007195141842,100,3769.91361621245,5.66095660127533,4,10
10.101132756162,2.54853823007562,-3.77073909902646,39.7617626089143,59.3547050607521,14.083782245312,8.80211963016848,12.5728587509414,4.00007188376389,100,3769.91367736855,5.66095656710215,4,10
10.1011327753047,2.54853821467249,-3.7707392607191,39.7617626795546,59.3547054549132,14.083782217219,8.8021196083871,12.5728588908876,4.00007181610727,100,3769.91373846078,5.66095653295179,4,10
10.1011327944229,2.54853819927943,-3.77073942230618,39.7617627501048,59.3547058487113,14.0837821890677,8.80211958657088,12.5728590306933,4.0000717484487,100,3769.91379948915,5.66095649882428,4,10
10.1011328135166,2.54853818389647,-3.77073958378747,39.7617628205646,59.3547062421467,14.0837821608584,8.80211956471999,12.5728591703584,4.00007168078849,100,3769.91386045361,5.66095646471966,4,10
10.1011328325859,2.5485381685236,-3.77073974516316,39.7617628909342,59.3547066352191,14.0837821325907,8.80211954283448,12.5728593098831,4.00007161312664,100,3769.91392135427,5.66095643063793,4,10
10.1011328516307,2.54853815316086,-3.77073990643265,39.7617629612135,59.354707027929,14.0837821042657,8.80211952091457,12.5728594492671,4.0000715454633,100,3769.91398219103,5.66095639657915,4,10
10.101132870651,2.54853813780823,-3.77074006759608,39.7617630314028,59.3547074202758,14.0837820758828,8.80211949896039,12.5728595885107,4.00007147779871,100,3769.91404296404,5.66095636254332,4,10
10.101132889647,2.54853812246575,-3.77074022865338,39.761763101502,59.3547078122597,14.0837820474428,8.80211947697211,12.5728597276138,4.0000714101331,100,3769.91410367319,5.66095632853047,4,10
10.1011329086185,2.54853810713342,-3.77074038960427,39.7617631715112,59.3547082038808,14.0837820189457,8.80211945494983,12.5728598665764,4.00007134246681,100,3769.9141643186,5.66095629454064,4,10
10.1011329275657,2.54853809181125,-3.77074055044852,39.7617632414305,59.3547085951387,14.0837819903919,8.80211943289379,12.5728600053984,4.00007127479978,100,3769.91422490018,5.66095626057384,4,10
10.1011329464885,2.54853807649926,-3.77074071118631,39.7617633112599,59.3547089860336,14.0837819617814,8.8021194108041,12.5728601440801,4.00007120713224,100,3769.91428541803,5.66095622663009,4,10
10.1011329653869,2.54853806119746,-3.77074087181734,39.7617633809995,59.3547093765654,14.0837819331146,8.80211938868086,12.5728602826214,4.00007113946424,100,3769.91434587213,5.66095619270944,4,10
10.101132984261,2.54853804590585,-3.77074103234145,39.7617634506494,59.3547097667346,14.0837819043917,8.80211936652432,12.5728604210223,4.00007107179624,100,3769.91440626259,5.66095615881189,4,10
10.1011330031108,2.54853803062445,-3.77074119275858,39.7617635202096,59.3547101565406,14.0837818756128,8.80211934433453,12.5728605592829,4.00007100412824,100,3769.9144665893,5.66095612493749,4,10
10.1011330219363,2.54853801535327,-3.77074135306867,39.7617635896802,59.3547105459837,14.0837818467782,8.80211932211165,12.5728606974032,4.00007093646042,100,3769.91452685233,5.66095609108622,4,10
10.1011330407375,2.54853800009233,-3.7707415132715,39.7617636590612,59.3547109350629,14.0837818178881,8.80211929985586,12.5728608353832,4.00007086879287,100,3769.91458705165,5.66095605725813,4,10
10.1011330595145,2.54853798484163,-3.77074167336701,39.7617637283528,59.3547113237798,14.0837817889428,8.80211927756727,12.5728609732229,4.00007080112584,100,3769.91464718734,5.66095602345325,4,10
10.1011330782672,2.54853796960118,-3.77074183335509,39.7617637975548,59.3547117121331,14.0837817599425,8.80211925524605,12.5728611109224,4.00007073345955,100,3769.91470725939,5.66095598967162,4,10
10.1011330969956,2.548537954371,-3.77074199323556,39.7617638666676,59.3547121001237,14.0837817308873,8.80211923289232,12.5728612484816,4.00007066579417,100,3769.91476726785,5.66095595591323,4,10
10.1011331156999,2.54853793915111,-3.77074215300826,39.7617639356911,59.354712487751,14.0837817017774,8.80211921050625,12.5728613859006,4.00007059812975,100,3769.91482721268,5.6609559221781,4,10
10.1011331343799,2.5485379239415,-3.77074231267312,39.7617640046253,59.3547128750148,14.0837816726133,8.80211918808789,12.5728615231794,4.00007053046664,100,3769.91488709394,5.66095588846629,4,10
10.1011331530358,2.54853790874219,-3.77074247223004,39.7617640734704,59.3547132619156,14.083781643395,8.80211916563746,12.5728616603179,4.00007046280484,100,3769.91494691164,5.66095585477782,4,10
10.1011331716675,2.5485378935532,-3.77074263167884,39.7617641422262,59.3547136484531,14.0837816141226,8.80211914315521,12.5728617973163,4.00007039514469,100,3769.91500666578,5.66095582111267,4,10
10.1011331902751,2.54853787837453,-3.77074279101959,39.7617642108931,59.3547140346275,14.0837815847968,8.80211912064112,12.5728619341748,4.00007032748613,100,3769.9150663564,5.66095578747091,4,10
10.1011332088586,2.54853786320619,-3.77074295025199,39.761764279471,59.3547144204385,14.0837815554172,8.80211909809543,12.5728620708931,4.00007025982944,100,3769.91512598353,5.66095575385255,4,10
10.1011332274179,2.54853784804821,-3.77074310937593,39.76176434796,59.3547148058863,14.0837815259844,8.80211907551825,12.5728622074714,4.00007019217486,100,3769.91518554712,5.66095572025759,4,10
10.1011332459532,2.54853783290058,-3.77074326839141,39.7617644163601,59.354715190971,14.0837814964988,8.80211905290975,12.5728623439097,4.00007012452267,100,3769.91524504726,5.66095568668608,4,10
10.1011332644643,2.54853781776332,-3.77074342729816,39.7617644846715,59.3547155756924,14.0837814669604,8.80211903027003,12.5728624802079,4.00007005687286,100,3769.9153044839,5.66095565313807,4,10
10.1011332829515,2.54853780263644,-3.77074358609616,39.7617645528941,59.35471596005,14.0837814373692,8.80211900759929,12.5728626163662,4.00006998922561,100,3769.91536385713,5.66095561961351,4,10
10.1011333014145,2.54853778751994,-3.77074374478519,39.761764621028,59.3547163440447,14.0837814077256,8.80211898489756,12.5728627523845,4.00006992158092,100,3769.91542316696,5.66095558611245,4,10
10.1011333198536,2.54853777241384,-3.77074390336543,39.7617646890735,59.354716727676,14.0837813780297,8.80211896216503,12.572862888263,4.00006985393912,100,3769.91548241341,5.66095555263492,4,10
10.1011333382686,2.54853775731815,-3.77074406183652,39.7617647570302,59.3547171109442,14.0837813482819,8.80211893940185,12.5728630240015,4.00006978630046,100,3769.91554159643,5.66095551918097,4,10
10.1011333566597,2.54853774223289,-3.77074422019842,39.7617648248985,59.354717493849,14.0837813184824,8.80211891660815,12.5728631596003,4.00006971866497,100,3769.9156007161,5.66095548575059,4,10
10.1011333750268,2.54853772715807,-3.77074437845079,39.7617648926784,59.3547178763905,14.0837812886314,8.80211889378415,12.5728632950589,4.0000696510329,100,3769.91565977239,5.66095545234382,4,10
10.1011333933699,2.54853771209368,-3.7707445365939,39.76176496037,59.3547182585684,14.0837812587291,8.80211887092992,12.572863430378,4.00006958340452,100,3769.91571876539,5.66095541896066,4,10
10.1011334116891,2.54853769703975,-3.77074469462741,39.7617650279733,59.3547186403836,14.0837812287756,8.80211884804561,12.5728635655573,4.00006951577973,100,3769.91577769508,5.66095538560114,4,10
10.1011334299844,2.54853768199628,-3.77074485255116,39.7617650954884,59.3547190218348,14.0837811987713,8.80211882513134,12.5728637005968,4.00006944815885,100,3769.91583656149,5.6609553522653,4,10
10.1011334482558,2.54853766696329,-3.77074501036526,39.7617651629154,59.3547194029229,14.0837811687163,8.80211880218729,12.5728638354966,4.00006938054202,100,3769.91589536462,5.66095531895313,4,10
10.1011334665033,2.54853765194078,-3.77074516806937,39.7617652302542,59.3547197836479,14.0837811386108,8.80211877921363,12.5728639702567,4.0000693129295,100,3769.91595410449,5.66095528566471,4,10
10.1011334847269,2.54853763692877,-3.7707453256636,39.7617652975051,59.3547201640092,14.0837811084552,8.80211875621052,12.5728641048772,4.0000692453213,100,3769.91601278112,5.66095525239998,4,10
10.1011335029267,2.54853762192725,-3.77074548314766,39.761765364668,59.3547205440075,14.0837810782494,8.80211873317791,12.5728642393582,4.00006917771765,100,3769.91607139462,5.660955219159,4,10
10.1011335211027,2.54853760693626,-3.77074564052162,39.7617654317429,59.3547209236424,14.083781047994,8.80211871011602,12.5728643736995,4.00006911011872,100,3769.91612994482,5.6609551859418,4,10
10.1011335392548,2.54853759195578,-3.77074579778508,39.7617654987301,59.3547213029144,14.0837810176886,8.80211868702503,12.5728645079011,4.00006904252444,100,3769.91618843198,5.66095515274838,4,10
10.1011335573832,2.54853757698585,-3.77074595493843,39.7617655656295,59.3547216818224,14.083780987334,8.80211866390511,12.5728646419635,4.00006897493529,100,3769.91624685589,5.66095511957879,4,10
10.1011335754877,2.54853756202646,-3.77074611198111,39.7617656324413,59.3547220603678,14.0837809569302,8.80211864075636,12.5728647758862,4.00006890735136,100,3769.91630521673,5.66095508643303,4,10
10.1011335935686,2.54853754707763,-3.77074626891317,39.7617656991653,59.3547224385492,14.0837809264775,8.80211861757891,12.5728649096695,4.00006883977278,100,3769.9163635144,5.66095505331114,4,10
10.1011336116256,2.54853753213936,-3.77074642573444,39.7617657658019,59.354722816368,14.083780895976,8.80211859437293,12.5728650433134,4.00006877219965,100,3769.91642174902,5.66095502021313,4,10
10.101133629659,2.54853751721167,-3.77074658244487,39.7617658323509,59.3547231938232,14.083780865426,8.80211857113846,12.5728651768178,4.00006870463221,100,3769.91647992058,5.66095498713902,4,10
10.1011336476686,2.54853750229456,-3.77074673904434,39.7617658988125,59.3547235709156,14.0837808348275,8.80211854787575,12.5728653101828,4.00006863707057,100,3769.91653802912,5.66095495408882,4,10
10.1011336656546,2.54853748738805,-3.7707468955328,39.7617659651866,59.3547239476437,14.0837808041809,8.80211852458496,12.5728654434085,4.00006856951495,100,3769.91659607456,5.66095492106256,4,10
10.1011336836168,2.54853747249215,-3.77074705191012,39.7617660314736,59.3547243240094,14.0837807734864,8.80211850126608,12.5728655764951,4.00006850196547,100,3769.91665405706,5.66095488806027,4,10
10.1011337015555,2.54853745760685,-3.77074720817626,39.7617660976733,59.3547247000116,14.0837807427442,8.80211847791941,12.5728657094423,4.00006843442225,100,3769.91671197652,5.66095485508195,4,10
10.1011337194705,2.54853744273218,-3.77074736433093,39.7617661637857,59.3547250756505,14.0837807119545,8.80211845454494,12.5728658422503,4.00006836688544,100,3769.91676983308,5.66095482212761,4,10
10.1011337373618,2.54853742786814,-3.7707475203743,39.7617662298111,59.3547254509267,14.0837806811175,8.8021184311429,12.5728659749192,4.00006829935529,100,3769.91682762667,5.6609547891973,4,10
10.1011337552296,2.54853741301474,-3.77074767630597,39.7617662957494,59.3547258258396,14.0837806502333,8.80211840771341,12.5728661074489,4.00006823183185,100,3769.91688535736,5.66095475629103,4,10
10.1011337730738,2.548537398172,-3.77074783212618,39.7617663616008,59.3547262003889,14.0837806193022,8.80211838425657,12.5728662398396,4.00006816431539,100,3769.91694302511,5.66095472340882,4,10
10.1011337908944,2.54853738333992,-3.77074798783451,39.7617664273652,59.3547265745756,14.0837805883245,8.80211836077245,12.5728663720911,4.00006809680593,100,3769.91700063002,5.66095469055069,4,10
10.1011338086915,2.54853736851851,-3.77074814343104,39.7617664930427,59.3547269483985,14.0837805573004,8.80211833726133,12.5728665042035,4.00006802930363,100,3769.91705817204,5.66095465771666,4,10
10.101133826465,2.54853735370778,-3.77074829891563,39.7617665586336,59.3547273218588,14.0837805262299,8.80211831372327,12.572866636177,4.00006796180878,100,3769.91711565124,5.66095462490675,4,10
10.1011338442151,2.54853733890774,-3.77074845428808,39.7617666241377,59.3547276949558,14.0837804951134,8.80211829015838,12.5728667680114,4.00006789432149,100,3769.91717306761,5.66095459212096,4,10
10.1011338619416,2.5485373241184,-3.77074860954843,39.7617666895552,59.3547280676904,14.0837804639508,8.80211826656677,12.5728668997068,4.00006782684181,100,3769.91723042126,5.66095455935934,4,10
10.1011338796447,2.54853730933977,-3.77074876469663,39.761766754886,59.3547284400611,14.0837804327427,8.80211824294872,12.5728670312634,4.00006775936993,100,3769.91728771206,5.6609545266219,4,10
10.1011338973243,2.54853729457185,-3.77074891973245,39.7617668201303,59.354728812069,14.0837804014892,8.80211821930425,12.5728671626812,4.00006769190617,100,3769.91734494017,5.66095449390865,4,10
10.1011339149804,2.54853727981466,-3.77074907465584,39.7617668852881,59.354729183714,14.0837803701904,8.80211819563357,12.5728672939601,4.00006762445059,100,3769.91740210551,5.66095446121962,4,10
10.1011339326132,2.54853726506821,-3.77074922946667,39.7617669503597,59.3547295549963,14.0837803388465,8.80211817193668,12.5728674251002,4.00006755700332,100,3769.91745920819,5.66095442855479,4,10
10.1011339502225,2.5485372503325,-3.7707493841649,39.7617670153448,59.3547299259152,14.0837803074577,8.80211814821382,12.5728675561016,4.0000674895644,100,3769.91751624817,5.66095439591423,4,10
10.1011339678085,2.54853723560753,-3.77074953875047,39.7617670802438,59.3547302964715,14.0837802760242,8.80211812446504,12.5728676869643,4.00006742213395,100,3769.91757322552,5.66095436329793,4,10
10.1011339853711,2.54853722089333,-3.77074969322325,39.7617671450564,59.3547306666646,14.0837802445465,8.80211810069051,12.5728678176883,4.00006735471243,100,3769.91763014021,5.66095433070592,4,10
10.1011340029103,2.54853720618991,-3.77074984758315,39.7617672097832,59.3547310364952,14.0837802130243,8.80211807689039,12.5728679482737,4.00006728729971,100,3769.91768699229,5.66095429813822,4,10
10.1011340204262,2.54853719149726,-3.77075000183004,39.7617672744236,59.3547314059629,14.0837801814582,8.80211805306487,12.5728680787204,4.0000672198961,100,3769.91774378179,5.66095426559484,4,10
10.1011340379188,2.5485371768154,-3.7707501559637,39.7617673389781,59.3547317750675,14.0837801498483,8.802118029214,12.5728682090286,4.00006715250169,100,3769.91780050874,5.66095423307583,4,10
10.1011340553881,2.54853716214434,-3.77075030998441,39.7617674034468,59.3547321438093,14.0837801181947,8.80211800533789,12.5728683391984,4.00006708511671,100,3769.91785717311,5.66095420058111,4,10
10.1011340728341,2.54853714748408,-3.77075046389177,39.7617674678295,59.3547325121886,14.0837800864977,8.80211798143665,12.5728684692297,4.00006701774106,100,3769.91791377497,5.66095416811082,4,10
10.1011340902569,2.54853713283463,-3.77075061768579,39.7617675321265,59.3547328802053,14.0837800547573,8.80211795751046,12.5728685991224,4.00006695037507,100,3769.91797031438,5.66095413566491,4,10
10.1011341076564,2.548537118196,-3.77075077136635,39.7617675963377,59.3547332478593,14.0837800229739,8.80211793355943,12.5728687288768,4.00006688301892,100,3769.9180267913,5.66095410324339,4,10
10.1011341250326,2.54853710356821,-3.77075092493345,39.7617676604632,59.3547336151503,14.0837799911478,8.80211790958367,12.5728688584929,4.00006681567271,100,3769.91808320574,5.66095407084634,4,10
10.1011341423857,2.54853708895125,-3.77075107838692,39.7617677245033,59.354733982079,14.0837799592788,8.8021178855833,12.5728689879706,4.00006674833662,100,3769.9181395578,5.66095403847368,4,10
10.1011341597156,2.54853707434514,-3.77075123172671,39.7617677884579,59.3547343486451,14.0837799273673,8.80211786155849,12.57286911731,4.00006668101065,100,3769.91819584745,5.66095400612553,4,10
10.1011341770223,2.54853705974989,-3.77075138495269,39.7617678523267,59.3547347148486,14.0837798954138,8.8021178375094,12.5728692465112,4.00006661369508,100,3769.91825207471,5.66095397380185,4,10
10.1011341943059,2.54853704516551,-3.7707515380647,39.7617679161103,59.3547350806897,14.0837798634181,8.8021178134361,12.5728693755741,4.00006654638997,100,3769.9183082396,5.66095394150267,4,10
10.1011342115663,2.54853703059198,-3.77075169106269,39.7617679798086,59.3547354461681,14.0837798313806,8.80211778933869,12.5728695044988,4.00006647909566,100,3769.91836434222,5.66095390922798,4,10
10.1011342288037,2.54853701602935,-3.77075184394698,39.7617680434217,59.3547358112843,14.0837797993013,8.80211776521742,12.5728696332857,4.0000664118121,100,3769.91842038246,5.66095387697788,4,10
10.1011342460179,2.54853700147759,-3.77075199671674,39.7617681069495,59.354736176038,14.0837797671805,8.80211774107227,12.5728697619342,4.00006634453945,100,3769.91847636052,5.66095384475226,4,10
10.101134263209,2.54853698693674,-3.77075214937247,39.7617681703921,59.3547365404295,14.0837797350185,8.80211771690341,12.5728698904447,4.00006627727794,100,3769.91853227622,5.66095381255125,4,10
10.1011342803771,2.5485369724068,-3.77075230191383,39.7617682337498,59.3547369044583,14.0837797028155,8.80211769271108,12.5728700188172,4.00006621002768,100,3769.91858812969,5.6609537803748,4,10
10.1011342975221,2.54853695788776,-3.77075245434088,39.7617682970226,59.3547372681254,14.0837796705716,8.80211766849527,12.572870147052,4.00006614278885,100,3769.91864392101,5.66095374822297,4,10
10.1011343146442,2.54853694337964,-3.77075260665328,39.7617683602103,59.3547376314298,14.083779638287,8.80211764425616,12.5728702751485,4.00006607556156,100,3769.91869965011,5.66095371609574,4,10
10.1011343317432,2.54853692888246,-3.77075275885136,39.7617684233132,59.3547379943722,14.0837796059618,8.80211761999391,12.5728704031075,4.00006600834593,100,3769.91875531705,5.66095368399316,4,10
10.1011343488192,2.5485369143962,-3.77075291093468,39.7617684863312,59.3547383569527,14.0837795735963,8.80211759570864,12.5728705309286,4.00006594114205,100,3769.91881092189,5.66095365191519,4,10
10.1011343658722,2.54853689992089,-3.77075306290328,39.7617685492646,59.3547387191708,14.0837795411907,8.8021175714004,12.5728706586119,4.00006587395023,100,3769.91886646459,5.6609536198619,4,10
10.1011343829023,2.54853688545652,-3.77075321475712,39.7617686121134,59.3547390810271,14.0837795087451,8.80211754706937,12.5728707861575,4.00006580677041,100,3769.91892194523,5.66095358783328,4,10
10.1011343999095,2.54853687100312,-3.77075336649619,39.7617686748775,59.3547394425213,14.08377947626,8.80211752271566,12.5728709135656,4.00006573960286,100,3769.9189773638,5.66095355582934,4,10
10.1011344168938,2.54853685656068,-3.77075351812016,39.761768737557,59.3547398036538,14.0837794437352,8.80211749833938,12.5728710408358,4.0000656724477,100,3769.91903272036,5.66095352385013,4,10
10.1011344338551,2.54853684212922,-3.77075366962902,39.7617688001521,59.3547401644239,14.0837794111709,8.8021174739406,12.5728711679684,4.000065605305,100,3769.91908801488,5.66095349189564,4,10
10.1011344507936,2.54853682770873,-3.77075382102294,39.761768862663,59.3547405248326,14.0837793785675,8.80211744951959,12.5728712949635,4.00006553817497,100,3769.91914324745,5.66095345996589,4,10
10.1011344677092,2.54853681329924,-3.77075397230163,39.7617689250894,59.3547408848792,14.0837793459252,8.8021174250764,12.5728714218212,4.00006547105772,100,3769.91919841801,5.66095342806088,4,10
10.1011344846019,2.54853679890074,-3.77075412346505,39.7617689874315,59.3547412445642,14.0837793132442,8.80211740061117,12.5728715485415,4.00006540395344,100,3769.91925352666,5.66095339618068,4,10
10.1011345014719,2.54853678451324,-3.77075427451297,39.7617690496896,59.3547416038876,14.0837792805244,8.80211737612399,12.5728716751241,4.00006533686224,100,3769.91930857342,5.66095336432523,4,10
10.101134518319,2.54853677013676,-3.77075442544555,39.7617691118634,59.3547419628491,14.0837792477661,8.80211735161492,12.5728718015695,4.00006526978416,100,3769.9193635583,5.66095333249462,4,10
10.1011345351434,2.5485367557713,-3.77075457626273,39.7617691739532,59.3547423214494,14.08377921497,8.80211732708426,12.5728719278777,4.0000652027195,100,3769.91941848129,5.66095330068879,4,10
10.101134551945,2.54853674141685,-3.77075472696424,39.761769235959,59.3547426796879,14.0837791821356,8.80211730253205,12.5728720540485,4.00006513566848,100,3769.91947334248,5.6609532689078,4,10
10.1011345687238,2.54853672707345,-3.77075487755002,39.761769297881,59.3547430375651,14.0837791492635,8.80211727795836,12.5728721800821,4.00006506863093,100,3769.91952814185,5.66095323715166,4,10
10.1011345854799,2.54853671274107,-3.77075502802012,39.761769359719,59.3547433950807,14.0837791163535,8.80211725336329,12.5728723059785,4.00006500160703,100,3769.91958287947,5.66095320542036,4,10
10.1011346022133,2.54853669841975,-3.77075517837449,39.7617694214733,59.354743752235,14.0837790834062,8.80211722874702,12.5728724317378,4.00006493459711,100,3769.91963755531,5.66095317371396,4,10
10.1011346189239,2.54853668410948,-3.77075532861278,39.7617694831439,59.354744109028,14.0837790504215,8.80211720410966,12.5728725573598,4.00006486760128,100,3769.91969216945,5.66095314203246,4,10
10.101134635612,2.54853666981027,-3.77075547873528,39.7617695447308,59.3547444654596,14.0837790173998,8.80211717945133,12.5728726828449,4.00006480061961,100,3769.91974672186,5.66095311037584,4,10
10.1011346522773,2.54853665552214,-3.77075562874177,39.7617696062342,59.3547448215304,14.0837789843413,8.80211715477219,12.5728728081931,4.00006473365227,100,3769.9198012126,5.66095307874416,4,10
10.10113466892,2.54853664124507,-3.77075577863206,39.7617696676541,59.3547451772397,14.0837789512461,8.8021171300723,12.5728729334043,4.0000646666993,100,3769.91985564174,5.66095304713738,4,10
10.1011346855401,2.54853662697908,-3.77075592840617,39.7617697289905,59.354745532588,14.0837789181143,8.80211710535184,12.5728730584785,4.00006459976089,100,3769.91991000922,5.66095301555557,4,10
10.1011347021376,2.54853661272418,-3.7707560780641,39.7617697902434,59.3547458875754,14.083778884946,8.80211708061086,12.5728731834159,4.00006453283726,100,3769.91996431512,5.6609529839987,4,10
10.1011347187125,2.54853659848038,-3.77075622760572,39.7617698514132,59.3547462422017,14.0837788517416,8.80211705584952,12.5728733082166,4.0000644659284,100,3769.92001855944,5.66095295246683,4,10
10.1011347352648,2.54853658424768,-3.77075637703086,39.7617699124997,59.3547465964675,14.0837788185011,8.80211703106795,12.5728734328804,4.00006439903439,100,3769.92007274228,5.66095292095993,4,10
10.1011347517946,2.54853657002608,-3.77075652633965,39.7617699735031,59.3547469503721,14.0837787852248,8.80211700626626,12.5728735574076,4.0000643321556,100,3769.92012686358,5.66095288947801,4,10
10.1011347683019,2.5485365558156,-3.7707566755318,39.7617700344233,59.354747303916,14.083778751913,8.8021169814445,12.5728736817981,4.00006426529211,100,3769.92018092332,5.66095285802115,4,10
10.1011347847866,2.54853654161625,-3.77075682460747,39.7617700952604,59.3547476570992,14.0837787185659,8.80211695660296,12.572873806052,4.00006419844391,100,3769.92023492163,5.66095282658931,4,10
10.1011348012488,2.54853652742801,-3.77075697356628,39.7617701560146,59.3547480099218,14.0837786851835,8.80211693174164,12.5728739301692,4.00006413161128,100,3769.92028885856,5.66095279518249,4,10
10.1011348176886,2.54853651325092,-3.77075712240861,39.7617702166859,59.3547483623839,14.0837786517658,8.80211690686065,12.5728740541502,4.00006406479429,100,3769.92034273408,5.66095276380074,4,10
10.1011348341059,2.54853649908496,-3.77075727113402,39.7617702772744,59.3547487144857,14.0837786183133,8.8021168819601,12.5728741779947,4.00006399799292,100,3769.92039654822,5.66095273244404,4,10
10.1011348505008,2.54853648493015,-3.77075741974249,39.7617703377801,59.3547490662268,14.0837785848262,8.80211685704018,12.5728743017026,4.00006393120742,100,3769.92045030101,5.66095270111242,4,10
10.1011348668733,2.54853647078649,-3.77075756823422,39.7617703982032,59.3547494176076,14.0837785513044,8.80211683210098,12.5728744252744,4.000063864438,100,3769.92050399249,5.66095266980589,4,10
10.1011348832233,2.54853645665399,-3.7707577166089,39.7617704585437,59.3547497686279,14.0837785177484,8.80211680714262,12.5728745487099,4.00006379768485,100,3769.9205576226,5.66095263852448,4,10
10.101134899551,2.54853644253266,-3.77075786486637,39.7617705188015,59.3547501192887,14.0837784841581,8.80211678216511,12.572874672009,4.00006373094783,100,3769.92061119154,5.66095260726817,4,10
10.1011349158563,2.5485364284225,-3.7707580130068,39.7617705789768,59.3547504695889,14.0837784505339,8.80211675716868,12.5728747951719,4.00006366422724,100,3769.92066469918,5.66095257603701,4,10
10.1011349321393,2.54853641432352,-3.7707581610299,39.7617706390697,59.3547508195289,14.0837784168759,8.80211673215342,12.5728749181986,4.00006359752314,100,3769.92071814563,5.66095254483101,4,10
10.1011349483999,2.54853640023573,-3.77075830893597,39.7617706990803,59.354751169109,14.0837783831843,8.80211670711947,12.5728750410894,4.00006353083586,100,3769.92077153089,5.66095251365014,4,10
10.1011349646383,2.54853638615913,-3.77075845672448,39.7617707590087,59.3547515183293,14.0837783494593,8.80211668206692,12.5728751638439,4.00006346416524,100,3769.920824855,5.66095248249447,4,10
10.1011349808543,2.54853637209372,-3.77075860439572,39.7617708188548,59.3547518671893,14.0837783157011,8.80211665699591,12.5728752864626,4.00006339751167,100,3769.920878118,5.66095245136396,4,10
10.1011349970481,2.54853635803951,-3.77075875194942,39.7617708786187,59.3547522156902,14.0837782819096,8.80211663190653,12.5728754089453,4.00006333087509,100,3769.92093131988,5.66095242025863,4,10
10.1011350132197,2.54853634399651,-3.77075889938573,39.7617709383006,59.354752563831,14.0837782480852,8.80211660679885,12.5728755312923,4.00006326425563,100,3769.92098446072,5.66095238917852,4,10
10.1011350293689,2.54853632996472,-3.77075904670431,39.7617709979006,59.3547529116124,14.0837782142281,8.80211658167303,12.5728756535032,4.0000631976535,100,3769.92103754051,5.66095235812362,4,10
10.101135045496,2.54853631594416,-3.77075919390529,39.7617710574185,59.3547532590341,14.0837781803384,8.80211655652926,12.5728757755783,4.00006313106883,100,3769.92109055927,5.66095232709397,4,10
10.1011350616009,2.54853630193482,-3.77075934098872,39.7617711168546,59.3547536060963,14.0837781464164,8.80211653136757,12.572875897518,4.00006306450155,100,3769.92114351707,5.66095229608953,4,10
10.1011350776836,2.54853628793671,-3.77075948795425,39.7617711762088,59.3547539527989,14.0837781124621,8.80211650618804,12.5728760193218,4.00006299795206,100,3769.92119641391,5.66095226511036,4,10
10.1011350937442,2.54853627394985,-3.77075963480189,39.7617712354813,59.3547542991427,14.0837780784758,8.80211648099083,12.5728761409899,4.0000629314203,100,3769.9212492498,5.66095223415646,4,10
10.1011351097826,2.54853625997422,-3.77075978153175,39.7617712946721,59.3547546451272,14.0837780444576,8.80211645577606,12.5728762625226,4.00006286490657,100,3769.92130202483,5.66095220322782,4,10
10.1011351257989,2.54853624600985,-3.7707599281436,39.7617713537814,59.3547549907522,14.0837780104077,8.80211643054383,12.5728763839197,4.00006279841085,100,3769.92135473895,5.66095217232449,4,10
10.1011351417931,2.54853623205672,-3.77076007463751,39.7617714128092,59.3547553360184,14.0837779763263,8.80211640529427,12.5728765051813,4.00006273193333,100,3769.92140739227,5.66095214144645,4,10
10.1011351577652,2.54853621811487,-3.77076022101335,39.7617714717555,59.3547556809253,14.0837779422137,8.80211638002748,12.5728766263076,4.00006266547405,100,3769.92145998475,5.66095211059371,4,10
10.1011351737152,2.54853620418427,-3.77076036727084,39.7617715306204,59.3547560254738,14.0837779080698,8.80211635474359,12.5728767472983,4.00006259903324,100,3769.92151251649,5.66095207976629,4,10
10.1011351896432,2.54853619026494,-3.77076051341044,39.761771589404,59.354756369663,14.083777873895,8.8021163294427,12.572876868154,4.00006253261091,100,3769.92156498745,5.66095204896422,4,10
10.1011352055492,2.54853617635689,-3.7707606594318,39.7617716481063,59.3547567134938,14.0837778396892,8.80211630412487,12.5728769888745,4.00006246620717,100,3769.92161739771,5.66095201818746,4,10
10.1011352214331,2.54853616246012,-3.7707608053347,39.7617717067275,59.3547570569658,14.0837778054528,8.80211627879027,12.5728771094596,4.00006239982213,100,3769.92166974725,5.66095198743608,4,10
10.1011352372951,2.54853614857464,-3.77076095111943,39.7617717652675,59.354757400079,14.083777771186,8.80211625343895,12.5728772299097,4.00006233345624,100,3769.92172203613,5.66095195671007,4,10
10.1011352531351,2.54853613470045,-3.77076109678563,39.7617718237265,59.3547577428338,14.0837777368889,8.8021162280711,12.5728773502246,4.00006226710923,100,3769.92177426433,5.66095192600941,4,10
10.1011352689531,2.54853612083756,-3.77076124233338,39.7617718821044,59.3547580852306,14.0837777025617,8.80211620268682,12.5728774704045,4.00006220078137,100,3769.92182643202,5.66095189533416,4,10
10.1011352847492,2.54853610698597,-3.7707613877626,39.7617719404017,59.3547584272687,14.0837776682044,8.80211617728617,12.5728775904494,4.0000621344729,100,3769.92187853906,5.6609518646843,4,10
10.1011353005234,2.54853609314569,-3.77076153307326,39.7617719986179,59.3547587689488,14.0837776338174,8.80211615186931,12.5728777103594,4.00006206818369,100,3769.92193058559,5.66095183405984,4,10
10.1011353162757,2.54853607931672,-3.77076167826539,39.7617720567533,59.3547591102704,14.0837775994008,8.80211612643632,12.5728778301347,4.00006200191399,100,3769.9219825716,5.66095180346081,4,10
10.1011353320061,2.54853606549907,-3.77076182333866,39.7617721148081,59.3547594512343,14.0837775649547,8.80211610098735,12.572877949775,4.00006193566389,100,3769.92203449712,5.66095177288716,4,10
10.1011353477147,2.54853605169274,-3.77076196829341,39.7617721727822,59.3547597918401,14.0837775304794,8.80211607552246,12.5728780692808,4.00006186943358,100,3769.92208636217,5.66095174233898,4,10
10.1011353634014,2.54853603789774,-3.77076211312931,39.7617722306759,59.3547601320883,14.0837774959749,8.80211605004177,12.5728781886518,4.00006180322316,100,3769.92213816681,5.66095171181625,4,10
10.1011353790663,2.54853602411408,-3.77076225784623,39.7617722884889,59.3547604719786,14.0837774614413,8.80211602454546,12.572878307888,4.00006173703269,100,3769.92218991105,5.66095168131899,4,10
10.1011353947094,2.54853601034175,-3.7707624024444,39.7617723462217,59.3547608115111,14.0837774268793,8.80211599903356,12.5728784269899,4.00006167086235,100,3769.92224159493,5.66095165084718,4,10
10.1011354103307,2.54853599658076,-3.77076254692361,39.761772403874,59.3547611506861,14.0837773922886,8.8021159735062,12.5728785459572,4.0000616047123,100,3769.92229321846,5.66095162040084,4,10
10.1011354259302,2.54853598283112,-3.77076269128378,39.7617724614461,59.3547614895034,14.0837773576692,8.80211594796344,12.57287866479,4.00006153858243,100,3769.92234478169,5.66095158997998,4,10
10.101135441508,2.54853596909283,-3.77076283552503,39.7617725189379,59.3547618279641,14.0837773230219,8.80211592240551,12.5728787834885,4.00006147247296,100,3769.9223962847,5.66095155958463,4,10
10.1011354570641,2.5485359553659,-3.7707629796472,39.7617725763496,59.3547621660667,14.0837772883464,8.80211589683239,12.5728789020527,4.00006140638413,100,3769.9224477274,5.66095152921478,4,10
10.1011354725985,2.54853594165033,-3.77076312365006,39.7617726336812,59.3547625038124,14.0837772536427,8.80211587124427,12.5728790204824,4.00006134031599,100,3769.92249910991,5.66095149887044,4,10
10.1011354881111,2.54853592794613,-3.77076326753382,39.7617726909329,59.3547628412008,14.0837772189115,8.80211584564125,12.5728791387781,4.0000612742686,100,3769.92255043222,5.66095146855162,4,10
10.1011355036021,2.5485359142533,-3.77076341129833,39.7617727481045,59.3547631782325,14.0837771841527,8.80211582002346,12.5728792569396,4.00006120824219,100,3769.92260169439,5.66095143825835,4,10
10.1011355190715,2.54853590057185,-3.77076355494353,39.7617728051964,59.3547635149072,14.0837771493664,8.80211579439089,12.572879374967,4.00006114223686,100,3769.92265289645,5.6609514079906,4,10
10.1011355345192,2.54853588690177,-3.77076369846941,39.7617728622083,59.3547638512248,14.0837771145527,8.80211576874376,12.5728794928603,4.00006107625256,100,3769.92270403839,5.66095137774841,4,10
10.1011355499453,2.54853587324308,-3.77076384187592,39.7617729191406,59.3547641871859,14.083777079712,8.80211574308214,12.5728796106197,4.00006101028947,100,3769.92275512029,5.66095134753178,4,10
10.1011355653498,2.54853585959577,-3.77076398516306,39.7617729759932,59.3547645227903,14.0837770448443,8.80211571740614,12.5728797282452,4.00006094434769,100,3769.92280614216,5.66095131734073,4,10
10.1011355807327,2.54853584595986,-3.77076412833071,39.7617730327662,59.3547648580383,14.0837770099497,8.80211569171581,12.5728798457368,4.0000608784274,100,3769.92285710408,5.66095128717524,4,10
10.1011355960941,2.54853583233535,-3.77076427137888,39.7617730894597,59.3547651929295,14.0837769750287,8.80211566601133,12.5728799630947,4.00006081252889,100,3769.92290800592,5.66095125703534,4,10
10.1011356114339,2.54853581872224,-3.77076441430734,39.7617731460738,59.354765527465,14.0837769400811,8.80211564029275,12.5728800803187,4.00006074665191,100,3769.92295884791,5.66095122692103,4,10
10.1011356267523,2.54853580512054,-3.77076455711625,39.7617732026084,59.3547658616436,14.0837769051075,8.80211561456025,12.572880197409,4.00006068079693,100,3769.92300962996,5.66095119683235,4,10
10.1011356420491,2.54853579153025,-3.7707646998054,39.7617732590638,59.3547661954666,14.0837768701076,8.80211558881388,12.5728803143656,4.00006061496384,100,3769.92306035216,5.66095116676925,4,10
10.1011356573244,2.54853577795138,-3.77076484237494,39.7617733154399,59.3547665289335,14.0837768350817,8.8021155630538,12.5728804311888,4.00006054915269,100,3769.92311101451,5.66095113673178,4,10
10.1011356725783,2.54853576438391,-3.77076498482472,39.7617733717369,59.3547668620445,14.08377680003,8.80211553728009,12.5728805478785,4.00006048336377,100,3769.92316161708,5.66095110671992,4,10
10.1011356878107,2.54853575082788,-3.77076512715473,39.7617734279547,59.3547671947998,14.0837767649528,8.80211551149284,12.5728806644348,4.00006041759718,100,3769.92321215984,5.66095107673373,4,10
10.1011357030217,2.54853573728327,-3.77076526936492,39.7617734840935,59.3547675271992,14.0837767298499,8.80211548569213,12.5728807808578,4.00006035185288,100,3769.92326264289,5.66095104677315,4,10
10.1011357182113,2.54853572375009,-3.77076541145527,39.7617735401534,59.3547678592429,14.0837766947217,8.80211545987805,12.5728808971474,4.00006028613109,100,3769.92331306621,5.66095101683824,4,10
10.1011357333795,2.54853571022835,-3.77076555342563,39.7617735961344,59.3547681909316,14.0837766595685,8.80211543405073,12.5728810133037,4.00006022043181,100,3769.92336342986,5.66095098692898,4,10
10.1011357485263,2.54853569671805,-3.77076569527605,39.7617736520365,59.3547685222649,14.0837766243902,8.80211540821028,12.5728811293268,4.00006015475526,100,3769.92341373384,5.66095095704538,4,10
10.1011357636518,2.54853568321919,-3.77076583700648,39.7617737078599,59.3547688532426,14.0837765891872,8.80211538235682,12.5728812452168,4.00006008910162,100,3769.92346397822,5.66095092718749,4,10
10.1011357787559,2.54853566973178,-3.77076597861674,39.7617737636046,59.3547691838652,14.0837765539593,8.80211535649045,12.5728813609736,4.00006002347084,100,3769.92351416299,5.66095089735525,4,10
10.1011357938388,2.54853565625581,-3.77076612010711,39.7617738192706,59.3547695141327,14.0837765187068,8.80211533061117,12.5728814765976,4.00005995786302,100,3769.92356428823,5.66095086754871,4,10
10.1011358089003,2.54853564279131,-3.77076626147732,39.7617738748582,59.3547698440454,14.0837764834301,8.80211530471922,12.5728815920885,4.00005989227839,100,3769.92361435393,5.66095083776787,4,10
10.1011358239406,2.54853562933827,-3.7707664027273,39.7617739303673,59.3547701736033,14.0837764481293,8.80211527881471,12.5728817074465,4.00005982671695,100,3769.92366436014,5.66095080801273,4,10
10.1011358389596,2.54853561589667,-3.77076654385701,39.7617739857979,59.3547705028062,14.0837764128042,8.80211525289764,12.5728818226717,4.00005976117893,100,3769.92371430694,5.66095077828331,4,10
10.1011358539574,2.54853560246656,-3.7707666848666,39.7617740411502,59.3547708316548,14.0837763774556,8.80211522696817,12.5728819377642,4.00005969566439,100,3769.92376419423,5.66095074857961,4,10
10.101135868934,2.5485355890479,-3.77076682575586,39.7617740964242,59.3547711601489,14.083776342083,8.80211520102637,12.572882052724,4.00005963017333,100,3769.9238140222,5.66095071890162,4,10
10.1011358838894,2.54853557564073,-3.77076696652477,39.7617741516202,59.3547714882883,14.0837763066868,8.8021151750724,12.5728821675511,4.00005956470602,100,3769.92386379074,5.66095068924937,4,10
10.1011358988236,2.54853556224503,-3.77076710717336,39.7617742067379,59.3547718160739,14.0837762712673,8.80211514910633,12.5728822822458,4.00005949926253,100,3769.9239135,5.66095065962287,4,10
10.1011359137366,2.54853554886081,-3.7707672477016,39.7617742617775,59.3547721435053,14.0837762358244,8.80211512312826,12.5728823968079,4.00005943384281,100,3769.92396314999,5.66095063002211,4,10
10.1011359286285,2.54853553548807,-3.77076738810928,39.7617743167393,59.3547724705827,14.0837762003586,8.80211509713826,12.5728825112375,4.00005936844718,100,3769.92401274072,5.66095060044711,4,10
10.1011359434992,2.54853552212682,-3.77076752839662,39.7617743716232,59.3547727973058,14.0837761648698,8.80211507113648,12.5728826255349,4.0000593030756,100,3769.92406227216,5.66095057089786,4,10
10.1011359583489,2.54853550877706,-3.77076766856339,39.761774426429,59.3547731236751,14.0837761293582,8.80211504512306,12.5728827396999,4.00005923772824,100,3769.92411174442,5.6609505413744,4,10
10.1011359731775,2.5485354954388,-3.77076780860955,39.7617744811571,59.3547734496912,14.0837760938239,8.80211501909798,12.5728828537326,4.00005917240526,100,3769.92416115753,5.66095051187668,4,10
10.101135987985,2.54853548211203,-3.77076794853525,39.7617745358077,59.3547737753534,14.0837760582671,8.80211499306142,12.5728829676332,4.00005910710672,100,3769.92421051152,5.66095048240475,4,10
10.1011360027715,2.54853546879676,-3.77076808834039,39.7617745903806,59.3547741006624,14.083776022688,8.80211496701338,12.5728830814018,4.00005904183257,100,3769.92425980642,5.6609504529586,4,10
10.1011360175369,2.54853545549299,-3.77076822802474,39.7617746448758,59.3547744256176,14.0837759870868,8.80211494095403,12.5728831950381,4.00005897658303,100,3769.92430904224,5.66095042353826,4,10
10.1011360322814,2.54853544220073,-3.7707683675884,39.7617746992935,59.3547747502204,14.0837759514635,8.80211491488348,12.5728833085424,4.00005891135817,100,3769.92435821908,5.6609503941437,4,10
10.1011360470048,2.54853542891999,-3.77076850703151,39.761774753634,59.3547750744693,14.0837759158184,8.80211488880184,12.572883421915,4.0000588461582,100,3769.92440733685,5.66095036477495,4,10
10.1011360617073,2.54853541565075,-3.77076864635382,39.7617748078969,59.3547753983655,14.0837758801513,8.80211486270917,12.5728835351557,4.00005878098312,100,3769.92445639568,5.66095033543203,4,10
10.1011360763888,2.54853540239304,-3.77076878555522,39.7617748620827,59.3547757219087,14.0837758444628,8.8021148366056,12.5728836482644,4.00005871583301,100,3769.92450539559,5.6609503061149,4,10
10.1011360910494,2.54853538914684,-3.77076892463595,39.7617749161911,59.3547760450994,14.083775808753,8.80211481049122,12.5728837612415,4.00005865070807,100,3769.92455433658,5.66095027682362,4,10
10.1011361056891,2.54853537591217,-3.77076906359576,39.7617749702225,59.3547763679372,14.0837757730219,8.8021147843661,12.572883874087,4.00005858560849,100,3769.92460321869,5.66095024755816,4,10
10.1011361203079,2.54853536268902,-3.77076920243462,39.7617750241768,59.3547766904229,14.0837757372697,8.8021147582304,12.5728839868007,4.0000585205342,100,3769.92465204201,5.66095021831853,4,10
10.1011361349058,2.5485353494774,-3.77076934115274,39.7617750780541,59.3547770125558,14.0837757014964,8.80211473208419,12.5728840993831,4.00005845548537,100,3769.92470080653,5.66095018910473,4,10
10.1011361494829,2.54853533627731,-3.77076947974973,39.7617751318544,59.3547773343369,14.0837756657024,8.80211470592752,12.5728842118339,4.00005839046202,100,3769.92474951226,5.66095015991678,4,10
10.1011361640391,2.54853532308875,-3.77076961822593,39.7617751855778,59.3547776557657,14.0837756298878,8.80211467976056,12.5728843241534,4.00005832546429,100,3769.92479815929,5.66095013075468,4,10
10.1011361785745,2.54853530991173,-3.77076975658105,39.7617752392246,59.3547779768427,14.0837755940527,8.80211465358337,12.5728844363416,4.00005826049227,100,3769.92484674763,5.66095010161843,4,10
10.1011361930891,2.54853529674625,-3.7707698948152,39.7617752927945,59.3547782975676,14.0837755581971,8.80211462739601,12.5728845483986,4.00005819554616,100,3769.92489527729,5.66095007250806,4,10
10.1011362075829,2.54853528359232,-3.77077003292823,39.7617753462878,59.3547786179406,14.0837755223214,8.80211460119853,12.5728846603242,4.00005813062592,100,3769.92494374832,5.66095004342353,4,10
10.101136222056,2.54853527044992,-3.77077017092023,39.7617753997045,59.3547789379624,14.0837754864256,8.80211457499115,12.5728847721188,4.00005806573176,100,3769.92499216075,5.66095001436489,4,10
10.1011362365083,2.54853525731908,-3.77077030879099,39.7617754530448,59.3547792576325,14.0837754505099,8.80211454877394,12.5728848837821,4.0000580008637,100,3769.92504051464,5.66094998533211,4,10
10.1011362509399,2.5485352441998,-3.77077044654072,39.7617755063085,59.3547795769512,14.0837754145745,8.80211452254707,12.5728849953147,4.00005793602185,100,3769.92508880999,5.66094995632524,4,10
10.1011362653508,2.54853523109206,-3.77077058416921,39.761775559496,59.354779895919,14.0837753786194,8.80211449631054,12.5728851067163,4.00005787120625,100,3769.92513704688,5.66094992734422,4,10
10.101136279741,2.54853521799587,-3.77077072167657,39.7617756126071,59.3547802145354,14.0837753426447,8.8021144700644,12.5728852179871,4.00005780641709,100,3769.92518522532,5.6609498983891,4,10
10.1011362941106,2.54853520491124,-3.77077085906262,39.7617756656419,59.354780532801,14.0837753066508,8.80211444380876,12.572885329127,4.00005774165442,100,3769.92523334529,5.66094986945989,4,10
10.1011363084595,2.54853519183818,-3.77077099632749,39.7617757186007,59.3547808507155,14.0837752706378,8.80211441754375,12.5728854401362,4.00005767691846,100,3769.92528140687,5.66094984055657,4,10
10.1011363227878,2.54853517877669,-3.7707711334711,39.7617757714834,59.3547811682799,14.0837752346057,8.80211439126953,12.5728855510148,4.00005761220928,100,3769.92532941013,5.66094981167917,4,10
10.1011363370954,2.54853516572675,-3.77077127049324,39.7617758242899,59.3547814854927,14.0837751985547,8.80211436498615,12.5728856617628,4.00005754752686,100,3769.925377355,5.66094978282767,4,10
10.1011363513825,2.54853515268839,-3.77077140739414,39.7617758770206,59.3547818023557,14.083775162485,8.80211433869363,12.5728857723803,4.00005748287134,100,3769.92542524165,5.66094975400208,4,10
10.101136365649,2.54853513966159,-3.77077154417373,39.7617759296754,59.3547821188683,14.0837751263969,8.80211431239212,12.5728858828674,4.00005741824276,100,3769.92547307003,5.66094972520241,4,10
10.101136379895,2.54853512664637,-3.77077168083184,39.7617759822544,59.3547824350308,14.0837750902901,8.80211428608169,12.572885993224,4.00005735364135,100,3769.9255208402,5.66094969642866,4,10
10.1011363941205,2.54853511364273,-3.77077181736865,39.7617760347576,59.3547827508434,14.0837750541651,8.80211425976245,12.5728861034503,4.00005728906706,100,3769.92556855222,5.66094966768082,4,10
10.1011364083254,2.54853510065066,-3.77077195378399,39.7617760871852,59.3547830663056,14.083775018022,8.80211423343457,12.5728862135464,4.00005722452011,100,3769.92561620604,5.66094963895894,4,10
