Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011364225098,2.54853508767017,-3.77077209007786,39.7617761395372,59.3547833814183,14.0837749818608,8.80211420709804,12.5728863235124,4.00005716000049,100,3769.92566380179,5.66094961026297,4,10
10.1011364366738,2.54853507470126,-3.77077222625024,39.7617761918136,59.3547836961816,14.0837749456817,8.80211418075299,12.5728864333483,4.0000570955084,100,3769.92571133948,5.66094958159294,4,10
10.1011364508173,2.54853506174394,-3.77077236230116,39.7617762440146,59.354784010595,14.083774909485,8.80211415439948,12.5728865430542,4.00005703104381,100,3769.92575881905,5.66094955294888,4,10
10.1011364649403,2.54853504879821,-3.77077249823049,39.7617762961403,59.3547843246594,14.0837748732706,8.8021141280376,12.57288665263,4.00005696660691,100,3769.92580624067,5.66094952433074,4,10
10.101136479043,2.54853503586406,-3.77077263403839,39.7617763481906,59.354784638374,14.083774837039,8.80211410166748,12.572886762076,4.0000569021978,100,3769.9258536043,5.66094949573855,4,10
10.1011364931252,2.5485350229415,-3.7707727697246,39.7617764001656,59.3547849517401,14.0837748007898,8.80211407528918,12.5728868713921,4.00005683781649,100,3769.92590091002,5.66094946717234,4,10
10.1011365071871,2.54853501003054,-3.77077290528933,39.7617764520655,59.3547852647569,14.0837747645235,8.80211404890287,12.5728869805785,4.00005677346314,100,3769.92594815782,5.66094943863205,4,10
10.1011365212286,2.54853499713117,-3.77077304073242,39.7617765038903,59.3547855774252,14.0837747282404,8.80211402250853,12.5728870896353,4.00005670913782,100,3769.92599534779,5.66094941011773,4,10
10.1011365352498,2.54853498424339,-3.77077317605375,39.76177655564,59.3547858897443,14.0837746919402,8.8021139961063,12.5728871985623,4.00005664484058,100,3769.92604247987,5.66094938162938,4,10
10.1011365492507,2.54853497136722,-3.77077331125361,39.7617766073148,59.3547862017155,14.0837746556234,8.80211396969634,12.5728873073599,4.0000565805716,100,3769.92608955421,5.660949353167,4,10
10.1011365632312,2.54853495850265,-3.77077344633165,39.7617766589147,59.3547865133377,14.08377461929,8.80211394327864,12.572887416028,4.00005651633091,100,3769.92613657075,5.66094932473057,4,10
10.1011365771915,2.54853494564968,-3.77077358128804,39.7617767104398,59.3547868246118,14.0837745829401,8.80211391685339,12.5728875245667,4.00005645211871,100,3769.92618352953,5.66094929632014,4,10
10.1011365911315,2.54853493280831,-3.77077371612273,39.76177676189,59.354787135538,14.0837745465739,8.80211389042057,12.5728876329761,4.00005638793488,100,3769.92623043069,5.66094926793569,4,10
10.1011366050512,2.54853491997855,-3.77077385083572,39.7617768132657,59.3547874461162,14.0837745101917,8.80211386398037,12.5728877412563,4.00005632377969,100,3769.92627727417,5.6609492395772,4,10
10.1011366189508,2.54853490716039,-3.7707739854269,39.7617768645667,59.3547877563464,14.0837744737932,8.80211383753272,12.5728878494073,4.00005625965309,100,3769.92632406007,5.66094921124467,4,10
10.1011366328301,2.54853489435384,-3.77077411989643,39.7617769157932,59.3547880662289,14.0837744373791,8.80211381107785,12.5728879574291,4.00005619555526,100,3769.92637078834,5.66094918293816,4,10
10.1011366466893,2.54853488155891,-3.77077425424403,39.7617769669452,59.3547883757638,14.0837744009492,8.80211378461581,12.5728880653219,4.0000561314863,100,3769.92641745906,5.66094915465763,4,10
10.1011366605282,2.54853486877558,-3.77077438846982,39.7617770180228,59.3547886849515,14.0837743645037,8.80211375814673,12.5728881730856,4.00005606744634,100,3769.92646407229,5.66094912640311,4,10
10.1011366743471,2.54853485600387,-3.77077452257396,39.761777069026,59.3547889937916,14.0837743280426,8.8021137316706,12.5728882807207,4.00005600343547,100,3769.92651062804,5.66094909817456,4,10
10.1011366881458,2.54853484324378,-3.77077465655617,39.7617771199552,59.3547893022848,14.0837742915663,8.80211370518759,12.5728883882268,4.00005593945355,100,3769.92655712634,5.66094906997201,4,10
10.1011367019244,2.5485348304953,-3.77077479041645,39.7617771708101,59.3547896104311,14.0837742550746,8.80211367869771,12.572888495604,4.00005587550078,100,3769.92660356733,5.66094904179544,4,10
10.1011367156829,2.54853481775844,-3.77077492415498,39.7617772215908,59.3547899182304,14.083774218568,8.80211365220111,12.5728886028527,4.00005581157723,100,3769.92664995085,5.6609490136449,4,10
10.1011367294213,2.5485348050332,-3.77077505777163,39.7617772722974,59.3547902256831,14.0837741820463,8.80211362569793,12.5728887099727,4.00005574768312,100,3769.92669627706,5.66094898552034,4,10
10.1011367431397,2.54853479231959,-3.77077519126624,39.7617773229302,59.3547905327895,14.0837741455099,8.8021135991882,12.5728888169642,4.00005568381857,100,3769.92674254601,5.66094895742179,4,10
10.101136756838,2.54853477961759,-3.77077532463915,39.761777373489,59.3547908395493,14.0837741089589,8.802113572672,12.5728889238273,4.00005561998353,100,3769.92678875766,5.66094892934927,4,10
10.1011367705163,2.54853476692722,-3.77077545788995,39.761777423974,59.3547911459625,14.0837740723935,8.80211354614943,12.572889030562,4.00005555617821,100,3769.9268349121,5.66094890130275,4,10
10.1011367841747,2.54853475424848,-3.77077559101889,39.7617774743852,59.3547914520299,14.0837740358137,8.80211351962066,12.5728891371683,4.00005549240251,100,3769.92688100932,5.66094887328222,4,10
10.101136797813,2.54853474158136,-3.77077572402578,39.7617775247227,59.3547917577516,14.0837739992197,8.80211349308559,12.5728892436464,4.00005542865665,100,3769.92692704943,5.66094884528772,4,10
10.1011368114314,2.54853472892587,-3.7707758569108,39.7617775749865,59.3547920631276,14.0837739626114,8.80211346654448,12.5728893499964,4.00005536494075,100,3769.92697303246,5.66094881731923,4,10
10.1011368250299,2.54853471628201,-3.77077598967384,39.7617776251769,59.3547923681576,14.0837739259892,8.80211343999736,12.5728894562183,4.00005530125469,100,3769.92701895837,5.66094878937676,4,10
10.1011368386084,2.54853470364977,-3.77077612231494,39.7617776752938,59.3547926728421,14.0837738893533,8.80211341344426,12.5728895623123,4.00005523759881,100,3769.92706482725,5.6609487614603,4,10
10.1011368521671,2.54853469102917,-3.77077625483389,39.7617777253373,59.3547929771817,14.0837738527034,8.80211338688525,12.5728896682782,4.0000551739729,100,3769.92711063916,5.66094873356987,4,10
10.1011368657058,2.54853467842021,-3.77077638723097,39.7617777753075,59.3547932811756,14.0837738160401,8.8021133603205,12.5728897741162,4.00005511037728,100,3769.92715639405,5.66094870570546,4,10
10.1011368792247,2.54853466582288,-3.77077651950583,39.7617778252043,59.3547935848244,14.0837737793634,8.80211333375013,12.5728898798263,4.00005504681201,100,3769.92720209202,5.66094867786709,4,10
10.1011368927238,2.54853465323718,-3.77077665165865,39.761777875028,59.3547938881284,14.0837737426735,8.80211330717412,12.5728899854088,4.00005498327727,100,3769.92724773307,5.66094865005474,4,10
10.101136906203,2.54853464066312,-3.77077678368954,39.7617779247786,59.354794191088,14.0837737059704,8.80211328059261,12.5728900908637,4.00005491977299,100,3769.92729331731,5.66094862226842,4,10
10.1011369196625,2.5485346281007,-3.77077691559833,39.7617779744559,59.3547944937026,14.0837736692542,8.80211325400569,12.5728901961909,4.00005485629919,100,3769.9273388447,5.6609485945081,4,10
10.1011369331021,2.5485346155499,-3.77077704738497,39.7617780240604,59.3547947959732,14.0837736325252,8.80211322741343,12.5728903013907,4.00005479285608,100,3769.92738431534,5.66094856677382,4,10
10.101136946522,2.54853460301075,-3.77077717904967,39.761778073592,59.3547950978995,14.0837735957831,8.80211320081588,12.5728904064631,4.00005472944355,100,3769.92742972926,5.66094853906558,4,10
10.1011369599221,2.54853459048325,-3.77077731059222,39.7617781230508,59.3547953994812,14.0837735590286,8.80211317421322,12.5728905114081,4.00005466606189,100,3769.92747508639,5.66094851138338,4,10
10.1011369733025,2.54853457796738,-3.77077744201256,39.7617781724368,59.3547957007192,14.0837735222616,8.80211314760544,12.5728906162258,4.00005460271115,100,3769.92752038689,5.6609484837272,4,10
10.1011369866632,2.54853456546315,-3.77077757331097,39.76177822175,59.3547960016135,14.0837734854823,8.80211312099271,12.5728907209164,4.00005453939144,100,3769.92756563073,5.66094845609706,4,10
10.1011370000043,2.54853455297057,-3.77077770448716,39.7617782709908,59.3547963021638,14.0837734486907,8.80211309437504,12.5728908254799,4.00005447610283,100,3769.92761081796,5.66094842849295,4,10
10.1011370133256,2.54853454048963,-3.77077783554114,39.7617783201587,59.3547966023713,14.083773411887,8.8021130677526,12.5728909299162,4.00005441284537,100,3769.92765594867,5.66094840091488,4,10
10.1011370266273,2.54853452802034,-3.77077796647296,39.7617783692543,59.3547969022348,14.0837733750713,8.80211304112538,12.5728910342256,4.00005434961912,100,3769.92770102286,5.66094837336283,4,10
10.1011370399094,2.54853451556268,-3.77077809728274,39.7617784182774,59.3547972017551,14.0837733382437,8.8021130144935,12.5728911384081,4.00005428642407,100,3769.92774604053,5.66094834583683,4,10
10.1011370531718,2.54853450311667,-3.77077822797031,39.7617784672282,59.3547975009327,14.0837733014044,8.80211298785702,12.5728912424638,4.00005422326035,100,3769.92779100178,5.66094831833685,4,10
10.1011370664147,2.54853449068231,-3.77077835853589,39.7617785161067,59.3547977997673,14.0837732645535,8.80211296121598,12.5728913463929,4.00005416012823,100,3769.92783590657,5.66094829086296,4,10
10.1011370796379,2.54853447825959,-3.77077848897909,39.7617785649128,59.3547980982593,14.0837732276912,8.80211293457057,12.5728914501951,4.00005409702754,100,3769.92788075501,5.66094826341506,4,10
10.1011370928417,2.54853446584852,-3.77077861930019,39.7617786136473,59.3547983964084,14.0837731908175,8.80211290792084,12.5728915538708,4.00005403395858,100,3769.92792554711,5.66094823599321,4,10
10.1011371060259,2.5485344534491,-3.77077874949913,39.7617786623092,59.3547986942154,14.0837731539328,8.80211288126691,12.57289165742,4.00005397092133,100,3769.92797028291,5.66094820859741,4,10
10.1011371191906,2.54853444106133,-3.7707788795758,39.7617787108994,59.3547989916802,14.0837731170367,8.80211285460877,12.5728917608427,4.00005390791586,100,3769.92801496246,5.66094818122764,4,10
10.1011371323357,2.5485344286852,-3.77077900953037,39.7617787594176,59.354799288803,14.0837730801296,8.80211282794647,12.5728918641391,4.0000538449421,100,3769.92805958582,5.6609481538839,4,10
10.1011371454615,2.54853441632072,-3.77077913936273,39.7617788078639,59.3547995855836,14.0837730432119,8.80211280128015,12.5728919673092,4.00005378200035,100,3769.92810415292,5.66094812656621,4,10
10.1011371585677,2.5485344039679,-3.77077926907282,39.7617788562385,59.3547998820225,14.0837730062834,8.8021127746099,12.572892070353,4.00005371909054,100,3769.92814866393,5.66094809927457,4,10
10.1011371716545,2.54853439162672,-3.77077939866069,39.7617789045414,59.3548001781199,14.0837729693444,8.80211274793584,12.5728921732706,4.00005365621286,100,3769.92819311879,5.66094807200898,4,10
10.1011371847219,2.5485343792972,-3.77077952812635,39.7617789527725,59.3548004738759,14.0837729323948,8.80211272125803,12.5728922760622,4.00005359336734,100,3769.92823751759,5.66094804476941,4,10
10.1011371977699,2.54853436697932,-3.77077965746992,39.7617790009321,59.3548007692905,14.0837728954351,8.80211269457646,12.5728923787279,4.00005353055423,100,3769.92828186032,5.66094801755589,4,10
10.1011372107985,2.5485343546731,-3.77077978669104,39.7617790490202,59.3548010643642,14.0837728584651,8.80211266789132,12.5728924812675,4.00005346777334,100,3769.92832614707,5.66094799036841,4,10
10.1011372238077,2.54853434237853,-3.77077991579011,39.7617790970368,59.3548013590968,14.083772821485,8.80211264120265,12.5728925836814,4.00005340502491,100,3769.92837037787,5.66094796320697,4,10
10.1011372367976,2.5485343300956,-3.77078004476704,39.7617791449823,59.3548016534887,14.0837727844951,8.80211261451058,12.5728926859697,4.00005334230883,100,3769.92841455276,5.66094793607156,4,10
10.1011372497682,2.54853431782433,-3.77078017362152,39.7617791928563,59.35480194754,14.0837727474953,8.80211258781515,12.5728927881321,4.00005327962538,100,3769.92845867177,5.66094790896219,4,10
10.1011372627195,2.54853430556471,-3.77078030235384,39.7617792406591,59.3548022412508,14.0837727104856,8.80211256111642,12.572892890169,4.00005321697444,100,3769.9285027349,5.66094788187886,4,10
10.1011372756515,2.54853429331674,-3.77078043096407,39.7617792883908,59.3548025346217,14.0837726734664,8.80211253441445,12.5728929920805,4.00005315435624,100,3769.92854674228,5.66094785482158,4,10
10.1011372885642,2.54853428108042,-3.77078055945196,39.7617793360512,59.3548028276521,14.0837726364378,8.80211250770935,12.5728930938664,4.00005309177084,100,3769.9285906938,5.66094782779033,4,10
10.1011373014577,2.54853426885576,-3.77078068781771,39.7617793836409,59.3548031203426,14.0837725993999,8.8021124810013,12.5728931955271,4.00005302921829,100,3769.92863458964,5.66094780078511,4,10
10.1011373143319,2.54853425664275,-3.77078081606101,39.7617794311595,59.3548034126936,14.0837725623527,8.80211245429018,12.5728932970623,4.0000529666986,100,3769.92867842977,5.66094777380595,4,10
10.1011373271869,2.54853424444139,-3.77078094418226,39.7617794786073,59.3548037047043,14.0837725252966,8.80211242757622,12.5728933984724,4.00005290421194,100,3769.92872221423,5.66094774685281,4,10
10.1011373400228,2.54853423225168,-3.77078107218114,39.7617795259843,59.3548039963766,14.0837724882314,8.80211240085947,12.5728934997574,4.00005284175836,100,3769.92876594313,5.66094771992569,4,10
10.1011373528394,2.54853422007362,-3.77078120005797,39.7617795732905,59.354804287709,14.0837724511574,8.80211237413994,12.5728936009174,4.00005277933792,100,3769.9288096164,5.66094769302461,4,10
10.101137365637,2.54853420790722,-3.77078132781236,39.7617796205262,59.3548045787024,14.0837724140749,8.80211234741779,12.5728937019523,4.00005271695085,100,3769.9288532341,5.66094766614959,4,10
10.1011373784154,2.54853419575247,-3.77078145544459,39.7617796676912,59.3548048693568,14.0837723769836,8.80211232069308,12.5728938028624,4.00005265459697,100,3769.92889679634,5.66094763930058,4,10
10.1011373911746,2.54853418360937,-3.77078158295467,39.7617797147857,59.3548051596724,14.0837723398839,8.80211229396582,12.5728939036478,4.00005259227652,100,3769.92894030308,5.66094761247759,4,10
10.1011374039148,2.54853417147792,-3.77078171034236,39.7617797618097,59.3548054496492,14.0837723027758,8.80211226723617,12.5728940043082,4.00005252998938,100,3769.92898375442,5.66094758568064,4,10
10.1011374166359,2.54853415935812,-3.77078183760796,39.7617798087635,59.3548057392881,14.0837722656596,8.80211224050419,12.5728941048441,4.00005246773583,100,3769.92902715038,5.66094755890973,4,10
10.1011374293379,2.54853414724998,-3.77078196475128,39.7617798556468,59.3548060285885,14.0837722285352,8.80211221376993,12.5728942052555,4.00005240551587,100,3769.92907049097,5.66094753216484,4,10
10.101137442021,2.54853413515348,-3.77078209177233,39.76177990246,59.3548063175509,14.0837721914028,8.80211218703346,12.5728943055423,4.00005234332946,100,3769.92911377629,5.66094750544597,4,10
10.1011374546849,2.54853412306863,-3.77078221867123,39.7617799492029,59.3548066061751,14.0837721542625,8.80211216029483,12.5728944057047,4.00005228117675,100,3769.92915700633,5.66094747875312,4,10
10.1011374673299,2.54853411099543,-3.77078234544803,39.7617799958759,59.3548068944619,14.0837721171143,8.80211213355415,12.5728945057429,4.00005221905792,100,3769.92920018109,5.66094745208629,4,10
10.101137479956,2.54853409893389,-3.77078247210238,39.7617800424788,59.3548071824111,14.0837720799587,8.80211210681159,12.5728946056565,4.00005215697291,100,3769.92924330067,5.6609474254455,4,10
10.101137492563,2.548534086884,-3.77078259863453,39.7617800890117,59.3548074700228,14.0837720427957,8.80211208006716,12.5728947054461,4.0000520949219,100,3769.92928636509,5.66094739883072,4,10
10.1011375051511,2.54853407484575,-3.77078272504463,39.7617801354747,59.3548077572974,14.0837720056252,8.80211205332085,12.5728948051118,4.00005203290488,100,3769.92932937441,5.66094737224196,4,10
10.1011375177203,2.54853406281916,-3.7707828513324,39.761780181868,59.3548080442347,14.0837719684474,8.80211202657284,12.5728949046533,4.00005197092196,100,3769.92937232863,5.66094734567921,4,10
10.1011375302706,2.54853405080421,-3.77078297749802,39.7617802281915,59.3548083308353,14.0837719312625,8.80211199982318,12.5728950040709,4.00005190897321,100,3769.92941522782,5.66094731914248,4,10
10.101137542802,2.54853403880091,-3.77078310354136,39.7617802744453,59.3548086170993,14.0837718940706,8.80211197307199,12.5728951033645,4.00005184705861,100,3769.92945807201,5.66094729263178,4,10
10.1011375553145,2.54853402680925,-3.77078322946255,39.7617803206296,59.3548089030268,14.0837718568717,8.8021119463192,12.5728952025345,4.00005178517841,100,3769.92950086127,5.66094726614706,4,10
10.1011375678082,2.54853401482925,-3.77078335526164,39.7617803667443,59.3548091886178,14.083771819666,8.80211191956505,12.5728953015808,4.00005172333249,100,3769.92954359558,5.66094723968837,4,10
10.1011375802831,2.54853400286089,-3.77078348093846,39.7617804127895,59.3548094738726,14.0837717824537,8.80211189280953,12.5728954005035,4.00005166152096,100,3769.92958627497,5.66094721325569,4,10
10.1011375927391,2.54853399090417,-3.77078360649324,39.7617804587654,59.3548097587912,14.0837717452347,8.80211186605277,12.5728954993028,4.00005159974387,100,3769.92962889955,5.66094718684897,4,10
10.1011376051764,2.5485339789591,-3.77078373192575,39.7617805046719,59.3548100433745,14.0837717080093,8.80211183929475,12.5728955979785,4.00005153800146,100,3769.92967146934,5.6609471604683,4,10
10.1011376175949,2.54853396702567,-3.77078385723598,39.7617805505092,59.3548103276221,14.0837716707776,8.8021118125356,12.5728956965307,4.00005147629355,100,3769.92971398435,5.66094713411362,4,10
10.1011376299946,2.54853395510389,-3.77078398242423,39.7617805962774,59.354810611534,14.0837716335396,8.80211178577537,12.5728957949598,4.00005141462049,100,3769.92975644463,5.66094710778493,4,10
10.1011376423757,2.54853394319375,-3.77078410749027,39.7617806419765,59.3548108951106,14.0837715962955,8.80211175901417,12.5728958932656,4.0000513529821,100,3769.9297988502,5.66094708148224,4,10
10.101137654738,2.54853393129525,-3.7707842324341,39.7617806876065,59.3548111783518,14.0837715590455,8.802111732252,12.5728959914483,4.0000512913785,100,3769.92984120116,5.66094705520553,4,10
10.1011376670816,2.5485339194084,-3.77078435725593,39.7617807331675,59.3548114612587,14.0837715217896,8.80211170548904,12.5728960895079,4.0000512298098,100,3769.92988349747,5.66094702895481,4,10
10.1011376794065,2.54853390753319,-3.77078448195556,39.7617807786597,59.3548117438305,14.0837714845281,8.80211167872528,12.5728961874446,4.00005116827617,100,3769.92992573923,5.66094700273011,4,10
10.1011376917128,2.54853389566961,-3.77078460653308,39.761780824083,59.3548120260677,14.0837714472607,8.80211165196084,12.5728962852584,4.00005110677756,100,3769.92996792646,5.66094697653138,4,10
10.1011377040005,2.54853388381768,-3.77078473098851,39.7617808694376,59.3548123079706,14.083771409988,8.80211162519583,12.5728963829494,4.00005104531397,100,3769.93001005915,5.66094695035864,4,10
10.1011377162695,2.54853387197738,-3.77078485532161,39.7617809147235,59.3548125895392,14.0837713727099,8.80211159843026,12.5728964805174,4.00005098388556,100,3769.93005213745,5.66094692421186,4,10
10.1011377285199,2.54853386014871,-3.77078497953295,39.7617809599408,59.3548128707739,14.0837713354261,8.80211157166423,12.5728965779632,4.00005092249239,100,3769.93009416133,5.66094689809105,4,10
10.1011377407518,2.54853384833169,-3.77078510362213,39.7617810050896,59.3548131516746,14.0837712981373,8.80211154489768,12.5728966752864,4.00005086113441,100,3769.93013613083,5.66094687199623,4,10
10.1011377529651,2.5485338365263,-3.77078522758927,39.7617810501699,59.354813432242,14.0837712608434,8.80211151813091,12.572896772487,4.00005079981179,100,3769.93017804602,5.66094684592738,4,10
10.1011377651598,2.54853382473255,-3.77078535143437,39.7617810951817,59.3548137124758,14.0837712235447,8.80211149136386,12.5728968695653,4.00005073852469,100,3769.93021990686,5.66094681988449,4,10
10.1011377773361,2.54853381295043,-3.77078547515725,39.7617811401253,59.3548139923763,14.0837711862413,8.80211146459663,12.5728969665211,4.00005067727318,100,3769.93026171346,5.6609467938676,4,10
10.1011377894938,2.54853380117994,-3.77078559875815,39.7617811850006,59.3548142719434,14.0837711489329,8.8021114378293,12.5728970633548,4.00005061605714,100,3769.93030346584,5.66094676787666,4,10
10.1011378016331,2.54853378942108,-3.77078572223701,39.7617812298077,59.3548145511773,14.08377111162,8.8021114110619,12.5728971600663,4.00005055487674,100,3769.93034516407,5.66094674191166,4,10
10.1011378137539,2.54853377767386,-3.77078584559393,39.7617812745467,59.3548148300792,14.0837710743027,8.80211138429456,12.5728972566558,4.00005049373192,100,3769.93038680816,5.66094671597262,4,10
10.1011378258562,2.54853376593826,-3.7707859688287,39.7617813192176,59.3548151086484,14.0837710369808,8.80211135752728,12.5728973531233,4.00005043262286,100,3769.93042839818,5.66094669005954,4,10
10.1011378379401,2.54853375421429,-3.77078609194166,39.7617813638205,59.3548153868846,14.0837709996546,8.80211133076017,12.5728974494689,4.00005037154955,100,3769.93046993408,5.6609466641724,4,10
10.1011378500057,2.54853374250194,-3.77078621493257,39.7617814083557,59.3548156647891,14.0837709623242,8.80211130399323,12.5728975456927,4.00005031051211,100,3769.93051141603,5.6609466383112,4,10
10.1011378620528,2.54853373080122,-3.7707863378015,39.7617814528229,59.3548159423613,14.0837709249898,8.80211127722669,12.5728976417947,4.00005024951065,100,3769.93055284393,5.66094661247598,4,10
10.1011378740815,2.54853371911213,-3.77078646054844,39.7617814972223,59.3548162196021,14.0837708876514,8.80211125046054,12.5728977377751,4.00005018854523,100,3769.93059421794,5.66094658666669,4,10
10.101137886092,2.54853370743466,-3.77078658317328,39.7617815415541,59.3548164965109,14.0837708503092,8.80211122369485,12.5728978336338,4.00005012761585,100,3769.93063553803,5.66094656088331,4,10
10.101137898084,2.54853369576882,-3.77078670567647,39.7617815858184,59.3548167730883,14.0837708129633,8.80211119692967,12.5728979293713,4.00005006672268,100,3769.93067680427,5.66094653512587,4,10
10.1011379100578,2.54853368411459,-3.77078682805757,39.7617816300148,59.3548170493341,14.0837707756137,8.80211117016506,12.5728980249872,4.00005000586555,100,3769.93071801673,5.66094650939438,4,10
10.1011379220133,2.54853367247198,-3.7707869503169,39.7617816741439,59.3548173252495,14.0837707382607,8.80211114340113,12.572898120482,4.00004994504468,100,3769.93075917536,5.66094648368881,4,10
10.1011379339505,2.54853366084099,-3.77078707245425,39.7617817182056,59.3548176008334,14.0837707009041,8.80211111663789,12.5728982158554,4.00004988426008,100,3769.93080028028,5.66094645800914,4,10
10.1011379458694,2.54853364922161,-3.77078719446973,39.7617817622,59.3548178760865,14.0837706635442,8.80211108987544,12.5728983111076,4.0000498235118,100,3769.9308413315,5.6609464323554,4,10
10.1011379577701,2.54853363761385,-3.7707873163634,39.761781806127,59.3548181510096,14.0837706261811,8.80211106311384,12.5728984062388,4.00004976279996,100,3769.93088232909,5.66094640672757,4,10
10.1011379696526,2.5485336260177,-3.77078743813524,39.7617818499869,59.3548184256022,14.0837705888151,8.80211103635315,12.5728985012491,4.00004970212467,100,3769.93092327302,5.66094638112566,4,10
10.1011379815169,2.54853361443317,-3.77078755978516,39.7617818937796,59.3548186998646,14.083770551446,8.80211100959349,12.5728985961383,4.00004964148582,100,3769.93096416338,5.66094635554963,4,10
10.1011379933631,2.54853360286024,-3.77078768131332,39.7617819375053,59.3548189737971,14.083770514074,8.8021109828349,12.5728986909068,4.00004958088357,100,3769.93100500025,5.66094632999954,4,10
10.101138005191,2.54853359129893,-3.77078780271967,39.7617819811639,59.3548192473997,14.0837704766992,8.80211095607746,12.5728987855546,4.0000495203181,100,3769.93104578356,5.66094630447533,4,10
10.1011380170009,2.54853357974923,-3.7707879240042,39.7617820247557,59.3548195206727,14.083770439322,8.80211092932126,12.5728988800817,4.00004945978935,100,3769.93108651342,5.66094627897702,4,10
10.1011380287926,2.54853356821113,-3.77078804516691,39.7617820682806,59.3548197936161,14.083770401942,8.80211090256637,12.5728989744882,4.00004939929732,100,3769.9311271899,5.66094625350459,4,10
10.1011380405662,2.54853355668463,-3.77078816620798,39.7617821117386,59.3548200662306,14.0837703645595,8.80211087581279,12.5728990687743,4.00004933884213,100,3769.93116781298,5.66094622805802,4,10
10.1011380523217,2.54853354516974,-3.77078828712723,39.76178215513,59.3548203385162,14.0837703271748,8.80211084906063,12.57289916294,4.00004927842377,100,3769.93120838273,5.66094620263737,4,10
10.1011380640591,2.54853353366644,-3.77078840792478,39.7617821984547,59.3548206104728,14.0837702897879,8.80211082230994,12.5728992569854,4.00004921804248,100,3769.93124889922,5.66094617724258,4,10
10.1011380757786,2.54853352217475,-3.77078852860069,39.761782241713,59.3548208821006,14.0837702523989,8.80211079556079,12.5728993509106,4.00004915769819,100,3769.93128936239,5.66094615187366,4,10
10.10113808748,2.54853351069466,-3.77078864915495,39.7617822849047,59.3548211534001,14.0837702150078,8.80211076881329,12.5728994447157,4.00004909739096,100,3769.93132977239,5.66094612653063,4,10
10.1011380991633,2.54853349922616,-3.7707887695874,39.76178232803,59.3548214243714,14.0837701776148,8.80211074206744,12.5728995384007,4.00004903712085,100,3769.93137012919,5.66094610121344,4,10
10.1011381108287,2.54853348776925,-3.77078888989826,39.7617823710888,59.3548216950146,14.0837701402198,8.80211071532329,12.5728996319657,4.00004897688785,100,3769.93141043288,5.66094607592212,4,10
10.1011381224762,2.54853347632393,-3.77078901008753,39.7617824140813,59.35482196533,14.0837701028231,8.80211068858097,12.5728997254108,4.00004891669209,100,3769.93145068352,5.66094605065662,4,10
10.1011381341056,2.54853346489021,-3.77078913015521,39.7617824570077,59.3548222353179,14.0837700654249,8.80211066184046,12.5728998187362,4.00004885653351,100,3769.93149088109,5.66094602541699,4,10
10.1011381457172,2.54853345346808,-3.7707892501013,39.761782499868,59.3548225049776,14.0837700280253,8.80211063510188,12.5728999119418,4.00004879641244,100,3769.93153102557,5.66094600020323,4,10
10.1011381573108,2.54853344205753,-3.77078936992575,39.7617825426621,59.3548227743104,14.083769990624,8.80211060836535,12.5729000050276,4.00004873632872,100,3769.93157111712,5.6609459750153,4,10
10.1011381688865,2.54853343065857,-3.77078948962856,39.7617825853902,59.3548230433162,14.0837699532217,8.80211058163093,12.5729000979939,4.00004867628257,100,3769.93161115578,5.6609459498532,4,10
10.1011381804444,2.54853341927119,-3.77078960921006,39.7617826280524,59.3548233119949,14.0837699158182,8.8021105548986,12.572900190841,4.00004861627394,100,3769.93165114151,5.6609459247169,4,10
10.1011381919844,2.54853340789539,-3.77078972866985,39.7617826706486,59.3548235803471,14.0837698784135,8.80211052816844,12.5729002835685,4.00004855630294,100,3769.93169107442,5.66094589960646,4,10
10.1011382035066,2.54853339653118,-3.77078984800818,39.7617827131792,59.3548238483726,14.0837698410079,8.80211050144055,12.5729003761766,4.0000484963694,100,3769.9317309545,5.66094587452184,4,10
10.1011382150109,2.54853338517853,-3.77078996722514,39.7617827556439,59.3548241160722,14.0837698036013,8.80211047471499,12.5729004686657,4.00004843647355,100,3769.93177078183,5.66094584946301,4,10
10.1011382264975,2.54853337383747,-3.77079008632057,39.7617827980429,59.3548243834451,14.0837697661939,8.80211044799188,12.5729005610356,4.00004837661544,100,3769.93181055645,5.66094582442999,4,10
10.1011382379663,2.54853336250797,-3.77079020529465,39.7617828403765,59.3548246504927,14.0837697287859,8.80211042127127,12.5729006532865,4.00004831679524,100,3769.93185027837,5.6609457994228,4,10
10.1011382494173,2.54853335119005,-3.77079032414736,39.7617828826444,59.3548249172142,14.0837696913774,8.80211039455315,12.5729007454186,4.00004825701279,100,3769.93188994761,5.66094577444138,4,10
10.1011382608506,2.54853333988371,-3.77079044287848,39.761782924847,59.3548251836099,14.0837696539683,8.8021103678376,12.5729008374316,4.00004819726831,100,3769.93192956428,5.66094574948577,4,10
10.1011382722661,2.54853332858892,-3.77079056148824,39.7617829669841,59.3548254496809,14.0837696165588,8.80211034112472,12.5729009293258,4.00004813756181,100,3769.9319691284,5.66094572455595,4,10
10.101138283664,2.5485333173057,-3.77079067997687,39.7617830090559,59.3548257154263,14.0837695791491,8.80211031441462,12.5729010211016,4.00004807789333,100,3769.93200863996,5.66094569965191,4,10
10.1011382950442,2.54853330603404,-3.77079079834397,39.7617830510625,59.3548259808468,14.0837695417391,8.80211028770719,12.5729011127586,4.00004801826293,100,3769.93204809906,5.66094567477363,4,10
10.1011383064067,2.54853329477395,-3.77079091658999,39.7617830930039,59.3548262459425,14.0837695043293,8.80211026100267,12.5729012042972,4.00004795867056,100,3769.9320875057,5.66094564992117,4,10
10.1011383177515,2.54853328352541,-3.77079103471442,39.7617831348802,59.3548265107139,14.0837694669192,8.80211023430098,12.5729012957171,4.00004789911634,100,3769.93212685997,5.66094562509441,4,10
10.1011383290787,2.54853327228842,-3.77079115271789,39.7617831766914,59.3548267751608,14.0837694295092,8.80211020760231,12.5729013870189,4.00004783960037,100,3769.93216616186,5.66094560029344,4,10
10.1011383403884,2.54853326106299,-3.77079127060006,39.7617832184377,59.3548270392837,14.0837693920997,8.80211018090671,12.5729014782024,4.00004778012266,100,3769.93220541147,5.66094557551823,4,10
10.1011383516804,2.54853324984912,-3.77079138836098,39.7617832601191,59.3548273030824,14.0837693546904,8.80211015421418,12.5729015692677,4.00004772068337,100,3769.9322446088,5.66094555076877,4,10
10.1011383629549,2.54853323864679,-3.77079150600082,39.7617833017356,59.3548275665577,14.0837693172815,8.80211012752488,12.572901660215,4.00004766128245,100,3769.93228375384,5.66094552604505,4,10
10.1011383742118,2.54853322745601,-3.77079162351936,39.7617833432875,59.3548278297089,14.0837692798731,8.80211010083877,12.5729017510442,4.0000476019199,100,3769.93232284672,5.66094550134707,4,10
10.1011383854511,2.54853321627677,-3.77079174091676,39.7617833847746,59.3548280925374,14.0837692424653,8.80211007415591,12.5729018417555,4.00004754259584,100,3769.93236188749,5.66094547667482,4,10
10.101138396673,2.54853320510907,-3.77079185819321,39.761783426197,59.3548283550422,14.0837692050582,8.80211004747639,12.5729019323491,4.0000474833102,100,3769.9324008761,5.66094545202827,4,10
10.1011384078774,2.54853319395292,-3.77079197534846,39.761783467555,59.3548286172243,14.083769167652,8.80211002080028,12.5729020228248,4.00004742406327,100,3769.93243981263,5.66094542740748,4,10
10.1011384190642,2.54853318280831,-3.77079209238269,39.7617835088485,59.3548288790838,14.0837691302466,8.80210999412765,12.572902113183,4.00004736485499,100,3769.93247869719,5.66094540281238,4,10
10.1011384302337,2.54853317167522,-3.77079220929585,39.7617835500775,59.3548291406202,14.0837690928422,8.80210996745853,12.5729022034235,4.00004730568526,100,3769.93251752971,5.66094537824299,4,10
10.1011384413857,2.54853316055368,-3.77079232608799,39.7617835912423,59.3548294018349,14.083769055439,8.802109940793,12.5729022935465,4.00004724655435,100,3769.93255631032,5.66094535369932,4,10
10.1011384525202,2.54853314944366,-3.77079244275916,39.7617836323427,59.3548296627271,14.083769018037,8.80210991413111,12.5729023835522,4.00004718746226,100,3769.93259503899,5.66094532918132,4,10
10.1011384636374,2.54853313834517,-3.77079255930931,39.761783673379,59.3548299232972,14.0837689806361,8.80210988747302,12.5729024734404,4.00004712840905,100,3769.93263371578,5.66094530468904,4,10
10.1011384747372,2.54853312725821,-3.77079267573862,39.7617837143511,59.3548301835459,14.0837689432368,8.80210986081869,12.5729025632116,4.00004706939478,100,3769.9326723408,5.66094528022242,4,10
10.1011384858196,2.54853311618276,-3.77079279204702,39.7617837552592,59.3548304434731,14.0837689058388,8.80210983416816,12.5729026528657,4.00004701041928,100,3769.93271091406,5.66094525578148,4,10
10.1011384968847,2.54853310511883,-3.77079290823457,39.7617837961033,59.3548307030785,14.0837688684425,8.8021098075215,12.5729027424027,4.00004695148277,100,3769.93274943556,5.66094523136619,4,10
10.1011385079325,2.54853309406643,-3.77079302430121,39.7617838368834,59.3548309623632,14.0837688310478,8.80210978087882,12.5729028318227,4.00004689258532,100,3769.93278790533,5.6609452069766,4,10
10.1011385189629,2.54853308302554,-3.77079314024706,39.7617838775996,59.3548312213267,14.0837687936549,8.80210975424018,12.5729029211259,4.00004683372697,100,3769.93282632346,5.66094518261266,4,10
10.1011385299761,2.54853307199616,-3.77079325607212,39.7617839182523,59.3548314799694,14.0837687562639,8.80210972760557,12.5729030103123,4.00004677490767,100,3769.93286468997,5.66094515827434,4,10
10.101138540972,2.54853306097829,-3.77079337177639,39.761783958841,59.354831738292,14.0837687188748,8.80210970097511,12.572903099382,4.0000467161276,100,3769.93290300494,5.6609451339617,4,10
10.1011385519506,2.54853304997193,-3.77079348735992,39.7617839993661,59.354831996294,14.0837686814878,8.80210967434891,12.572903188335,4.0000466573868,100,3769.93294126832,5.66094510967469,4,10
10.101138562912,2.54853303897708,-3.77079360282266,39.7617840398276,59.3548322539761,14.083768644103,8.80210964772698,12.5729032771716,4.00004659868529,100,3769.93297948025,5.66094508541333,4,10
10.1011385738562,2.54853302799372,-3.77079371816478,39.7617840802258,59.354832511338,14.0837686067205,8.80210962110937,12.5729033658918,4.00004654002311,100,3769.93301764075,5.66094506117754,4,10
10.1011385847832,2.54853301702186,-3.77079383338628,39.7617841205604,59.3548327683802,14.0837685693402,8.80210959449607,12.5729034544956,4.00004648140032,100,3769.93305574982,5.66094503696739,4,10
10.101138595693,2.54853300606149,-3.77079394848715,39.7617841608316,59.354833025103,14.0837685319623,8.80210956788721,12.5729035429832,4.00004642281681,100,3769.93309380754,5.66094501278285,4,10
10.1011386065857,2.54853299511262,-3.77079406346735,39.7617842010396,59.3548332815064,14.0837684945869,8.80210954128285,12.5729036313546,4.00004636427269,100,3769.93313181389,5.66094498862393,4,10
10.1011386174612,2.54853298417524,-3.77079417832704,39.7617842411843,59.354833537591,14.0837684572141,8.80210951468302,12.5729037196099,4.00004630576825,100,3769.93316976901,5.66094496449059,4,10
10.1011386283196,2.54853297324936,-3.7707942930661,39.7617842812659,59.3548337933565,14.0837684198442,8.80210948808781,12.5729038077491,4.00004624730332,100,3769.93320767283,5.66094494038286,4,10
10.101138639161,2.54853296233495,-3.77079440768483,39.7617843212843,59.3548340488034,14.0837683824769,8.8021094614972,12.5729038957726,4.000046188878,100,3769.93324552554,5.66094491630071,4,10
10.1011386499852,2.54853295143202,-3.770794522183,39.7617843612398,59.3548343039317,14.0837683451126,8.80210943491136,12.5729039836802,4.00004613049236,100,3769.93328332706,5.66094489224412,4,10
10.1011386607923,2.54853294054057,-3.77079463656077,39.7617844011323,59.3548345587419,14.0837683077511,8.80210940833024,12.5729040714721,4.00004607214629,100,3769.93332107747,5.66094486821311,4,10
10.1011386715825,2.5485329296606,-3.77079475081803,39.7617844409618,59.3548348132343,14.0837682703929,8.80210938175395,12.5729041591483,4.00004601384001,100,3769.9333587768,5.66094484420765,4,10
10.1011386823556,2.5485329187921,-3.77079486495489,39.7617844807287,59.3548350674081,14.0837682330378,8.80210935518267,12.5729042467088,4.00004595557351,100,3769.93339642507,5.66094482022775,4,10
10.1011386931117,2.54853290793507,-3.77079497897142,39.7617845204327,59.3548353212646,14.0837681956858,8.80210932861627,12.5729043341541,4.00004589734681,100,3769.93343402241,5.6609447962734,4,10
10.1011387038508,2.54853289708951,-3.77079509286773,39.7617845600742,59.354835574804,14.0837681583373,8.80210930205493,12.572904421484,4.00004583916001,100,3769.93347156877,5.66094477234458,4,10
10.1011387145729,2.54853288625541,-3.7707952066437,39.761784599653,59.3548358280256,14.0837681209921,8.80210927549859,12.5729045086986,4.00004578101311,100,3769.9335090642,5.66094474844129,4,10
10.1011387252781,2.54853287543277,-3.77079532029944,39.7617846391692,59.3548360809305,14.0837680836506,8.80210924894743,12.572904595798,4.00004572290624,100,3769.93354650876,5.66094472456355,4,10
10.1011387359664,2.54853286462159,-3.77079543383485,39.761784678623,59.3548363335186,14.0837680463125,8.80210922240138,12.5729046827823,4.00004566483932,100,3769.93358390252,5.66094470071131,4,10
10.1011387466377,2.54853285382187,-3.77079554725003,39.7617847180142,59.3548365857901,14.0837680089783,8.80210919586062,12.5729047696514,4.00004560681242,100,3769.93362124553,5.66094467688459,4,10
10.1011387572921,2.54853284303359,-3.77079566054522,39.7617847573433,59.3548368377453,14.0837679716479,8.80210916932515,12.5729048564058,4.00004554882571,100,3769.93365853777,5.66094465308335,4,10
10.1011387679297,2.54853283225677,-3.77079577372012,39.7617847966101,59.3548370893843,14.0837679343213,8.80210914279508,12.5729049430453,4.00004549087913,100,3769.93369577931,5.66094462930763,4,10
10.1011387785504,2.54853282149138,-3.77079588677492,39.7617848358146,59.354837340707,14.0837678969986,8.80210911627034,12.57290502957,4.00004543297257,100,3769.93373297024,5.66094460555737,4,10
10.1011387891543,2.54853281073744,-3.77079599970978,39.7617848749571,59.3548375917143,14.0837678596801,8.80210908975113,12.5729051159801,4.00004537510631,100,3769.93377011052,5.66094458183262,4,10
10.1011387997414,2.54853279999494,-3.77079611252464,39.7617849140374,59.3548378424057,14.0837678223657,8.80210906323742,12.5729052022758,4.0000453172803,100,3769.93380720021,5.66094455813332,4,10
10.1011388103116,2.54853278926388,-3.77079622521927,39.7617849530558,59.3548380927824,14.0837677850555,8.80210903672929,12.5729052884567,4.0000452594947,100,3769.93384423944,5.6609445344595,4,10
10.1011388208651,2.54853277854424,-3.77079633779414,39.7617849920124,59.3548383428433,14.0837677477497,8.80210901022684,12.5729053745234,4.0000452017494,100,3769.93388122812,5.66094451081114,4,10
10.1011388314018,2.54853276783604,-3.77079645024901,39.7617850309069,59.3548385925897,14.0837677104482,8.80210898373002,12.5729054604759,4.00004514404441,100,3769.93391816639,5.66094448718818,4,10
10.1011388419218,2.54853275713925,-3.77079656258394,39.7617850697398,59.3548388420214,14.0837676731513,8.80210895723894,12.572905546314,4.00004508637977,100,3769.93395505425,5.66094446359071,4,10
10.101138852425,2.5485327464539,-3.77079667479927,39.761785108511,59.3548390911384,14.0837676358589,8.8021089307536,12.5729056320382,4.00004502875572,100,3769.93399189174,5.66094444001866,4,10
10.1011388629116,2.54853273577996,-3.77079678689444,39.7617851472205,59.3548393399411,14.0837675985713,8.80210890427418,12.572905717648,4.00004497117231,100,3769.93402867891,5.66094441647202,4,10
10.1011388733814,2.54853272511744,-3.77079689887,39.7617851858683,59.35483958843,14.0837675612884,8.80210887780066,12.5729058031442,4.00004491362927,100,3769.9340654158,5.66094439295082,4,10
10.1011388838346,2.54853271446634,-3.77079701072574,39.7617852244547,59.3548398366044,14.0837675240104,8.80210885133312,12.5729058885264,4.00004485612698,100,3769.93410210244,5.66094436945502,4,10
10.1011388942711,2.54853270382664,-3.77079712246172,39.7617852629797,59.3548400844656,14.0837674867373,8.8021088248716,12.5729059737948,4.00004479866527,100,3769.93413873891,5.66094434598463,4,10
10.101138904691,2.54853269319834,-3.77079723407797,39.7617853014433,59.3548403320138,14.0837674494692,8.80210879841616,12.5729060589496,4.00004474124427,100,3769.93417532528,5.66094432253961,4,10
10.1011389150942,2.54853268258145,-3.77079734557469,39.7617853398456,59.3548405792481,14.083767412206,8.80210877196686,12.5729061439908,4.00004468386385,100,3769.93421186152,5.66094429911999,4,10
10.1011389254809,2.54853267197596,-3.77079745695181,39.7617853781866,59.3548408261701,14.0837673749483,8.8021087455237,12.5729062289187,4.0000446265243,100,3769.93424834768,5.66094427572575,4,10
10.101138935851,2.54853266138186,-3.77079756820933,39.7617854164665,59.3548410727789,14.0837673376958,8.80210871908679,12.572906313733,4.00004456922557,100,3769.93428478382,5.66094425235686,4,10
10.1011389462046,2.54853265079915,-3.77079767934714,39.7617854546854,59.3548413190751,14.0837673004485,8.80210869265613,12.5729063984339,4.00004451196764,100,3769.93432117,5.66094422901334,4,10
10.1011389565416,2.54853264022783,-3.77079779036563,39.7617854928433,59.3548415650588,14.0837672632068,8.80210866623185,12.5729064830218,4.00004445475059,100,3769.93435750618,5.66094420569516,4,10
10.1011389668621,2.54853262966791,-3.77079790126464,39.76178553094,59.3548418107308,14.0837672259707,8.80210863981398,12.5729065674965,4.00004439757447,100,3769.93439379251,5.66094418240236,4,10
10.101138977166,2.54853261911936,-3.77079801204411,39.761785568976,59.3548420560905,14.0837671887402,8.80210861340254,12.5729066518581,4.00004434043927,100,3769.93443002899,5.66094415913486,4,10
10.1011389874535,2.54853260858218,-3.77079812270426,39.7617856069511,59.3548423011384,14.0837671515151,8.80210858699752,12.5729067361068,4.00004428334495,100,3769.93446621566,5.66094413589268,4,10
10.1011389977245,2.54853259805638,-3.77079823324505,39.7617856448654,59.3548425458749,14.0837671142959,8.80210856059904,12.5729068202426,4.00004422629178,100,3769.93450235258,5.66094411267583,4,10
10.1011390079791,2.54853258754195,-3.77079834366657,39.761785682719,59.3548427903004,14.0837670770827,8.80210853420721,12.5729069042656,4.0000441692797,100,3769.93453843976,5.66094408948429,4,10
10.1011390182173,2.54853257703889,-3.77079845396872,39.7617857205122,59.3548430344144,14.0837670398755,8.80210850782203,12.5729069881759,4.00004411230879,100,3769.93457447723,5.66094406631805,4,10
10.101139028439,2.54853256654719,-3.77079856415162,39.7617857582446,59.3548432782177,14.0837670026743,8.80210848144355,12.5729070719736,4.00004405537891,100,3769.93461046506,5.66094404317711,4,10
10.1011390386444,2.54853255606686,-3.77079867421526,39.7617857959167,59.3548435217106,14.083766965479,8.80210845507185,12.5729071556588,4.00004399849024,100,3769.93464640333,5.66094402006145,4,10
10.1011390488333,2.54853254559788,-3.77079878415987,39.7617858335283,59.3548437648928,14.08376692829,8.8021084287069,12.5729072392317,4.0000439416429,100,3769.93468229201,5.66094399697104,4,10
10.101139059006,2.54853253514024,-3.77079889398533,39.7617858710795,59.3548440077651,14.0837668911074,8.80210840234878,12.5729073226922,4.00004388483677,100,3769.93471813121,5.66094397390591,4,10
10.1011390691623,2.54853252469396,-3.77079900369159,39.7617859085706,59.354844250327,14.0837668539311,8.80210837599759,12.5729074060404,4.00004382807185,100,3769.93475392094,5.66094395086604,4,10
10.1011390793022,2.54853251425902,-3.77079911327894,39.7617859460013,59.3548444925793,14.0837668167612,8.80210834965339,12.5729074892765,4.0000437713482,100,3769.93478966122,5.6609439278514,4,10
10.1011390894259,2.54853250383542,-3.77079922274726,39.761785983372,59.3548447345221,14.0837667795979,8.80210832331625,12.5729075724007,4.00004371466594,100,3769.93482535212,5.66094390486203,4,10
10.1011390995333,2.54853249342317,-3.77079933209643,39.7617860206826,59.3548449761555,14.0837667424411,8.80210829698615,12.5729076554127,4.00004365802528,100,3769.93486099367,5.66094388189786,4,10
10.1011391096244,2.54853248302224,-3.77079944132674,39.7617860579331,59.3548452174797,14.0837667052909,8.80210827066315,12.5729077383129,4.000043601426,100,3769.93489658593,5.66094385895893,4,10
10.1011391196993,2.54853247263265,-3.77079955043837,39.7617860951238,59.3548454584954,14.0837666681476,8.80210824434732,12.5729078211015,4.00004354486811,100,3769.93493212889,5.6609438360452,4,10
10.1011391297579,2.54853246225438,-3.77079965943085,39.7617861322545,59.354845699202,14.0837666310111,8.80210821803877,12.5729079037782,4.00004348835176,100,3769.93496762268,5.66094381315669,4,10
10.1011391398004,2.54853245188743,-3.77079976830464,39.7617861693255,59.3548459396001,14.0837665938816,8.80210819173737,12.5729079863434,4.00004343187703,100,3769.93500306727,5.66094379029335,4,10
10.1011391498266,2.5485324415318,-3.77079987705974,39.7617862063367,59.3548461796902,14.0837665567591,8.80210816544337,12.5729080687971,4.00004337544391,100,3769.93503846273,5.66094376745521,4,10
10.1011391598367,2.54853243118748,-3.77079998569599,39.7617862432884,59.3548464194721,14.0837665196436,8.8021081391567,12.5729081511394,4.00004331905228,100,3769.93507380912,5.66094374464221,4,10
10.1011391698307,2.54853242085447,-3.7708000942136,39.7617862801804,59.3548466589464,14.0837664825353,8.80210811287748,12.5729082333703,4.00004326270238,100,3769.93510910649,5.66094372185441,4,10
10.1011391798085,2.54853241053278,-3.77080020261258,39.7617863170129,59.354846898113,14.0837664454344,8.8021080866057,12.5729083154901,4.0000432063942,100,3769.93514435481,5.66094369909176,4,10
10.1011391897702,2.54853240022237,-3.77080031089292,39.7617863537858,59.3548471369724,14.0837664083407,8.80210806034148,12.5729083974986,4.00004315012762,100,3769.93517955422,5.66094367635423,4,10
10.1011391997158,2.54853238992328,-3.77080041905475,39.7617863904994,59.3548473755244,14.0837663712546,8.80210803408488,12.5729084793962,4.000043093903,100,3769.93521470467,5.66094365364186,4,10
10.1011392096453,2.54853237963547,-3.77080052709789,39.7617864271538,59.3548476137694,14.0837663341757,8.80210800783584,12.5729085611828,4.00004303772005,100,3769.93524980622,5.66094363095464,4,10
10.1011392195587,2.54853236935896,-3.77080063502279,39.7617864637488,59.3548478517077,14.0837662971044,8.80210798159447,12.5729086428586,4.00004298157904,100,3769.93528485897,5.6609436082925,4,10
10.1011392294561,2.54853235909373,-3.77080074282912,39.7617865002846,59.3548480893397,14.0837662600409,8.80210795536084,12.5729087244236,4.00004292547987,100,3769.93531986294,5.6609435856555,4,10
10.1011392393375,2.54853234883978,-3.77080085051705,39.7617865367614,59.3548483266654,14.083766222985,8.80210792913493,12.5729088058779,4.00004286942254,100,3769.93535481813,5.66094356304358,4,10
10.1011392492029,2.54853233859711,-3.77080095808668,39.7617865731791,59.3548485636853,14.083766185937,8.80210790291687,12.5729088872216,4.00004281340711,100,3769.93538972466,5.66094354045674,4,10
10.1011392590523,2.54853232836572,-3.7708010655378,39.7617866095378,59.3548488003987,14.0837661488967,8.80210787670666,12.5729089684547,4.00004275743362,100,3769.93542458251,5.66094351789499,4,10
10.1011392688858,2.54853231814559,-3.77080117287085,39.7617866458376,59.354849036807,14.0837661118645,8.80210785050434,12.5729090495775,4.0000427015022,100,3769.93545939175,5.6609434953583,4,10
10.1011392787033,2.54853230793673,-3.77080128008572,39.7617866820785,59.3548492729099,14.0837660748403,8.80210782431004,12.5729091305901,4.00004264561289,100,3769.93549415236,5.6609434728467,4,10
10.1011392885048,2.54853229773914,-3.77080138718225,39.7617867182606,59.3548495087073,14.0837660378243,8.8021077981237,12.5729092114923,4.00004258976554,100,3769.93552886448,5.66094345036013,4,10
10.1011392982904,2.5485322875528,-3.77080149416065,39.761786754384,59.3548497442002,14.0837660008165,8.80210777194543,12.5729092922844,4.00004253396037,100,3769.93556352814,5.66094342789861,4,10
10.1011393080602,2.54853227737772,-3.77080160102093,39.7617867904489,59.3548499793881,14.0837659638169,8.80210774577529,12.5729093729664,4.00004247819726,100,3769.93559814331,5.66094340546213,4,10
10.1011393178141,2.54853226721388,-3.77080170776333,39.761786826455,59.3548502142714,14.0837659268254,8.80210771961328,12.5729094535386,4.00004242247638,100,3769.93563271009,5.66094338305065,4,10
