Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011393275521,2.54853225706128,-3.77080181438754,39.7617868624028,59.3548504488511,14.0837658898424,8.80210769345945,12.5729095340008,4.00004236679752,100,3769.93566722853,5.66094336066417,4,10
10.1011393372742,2.54853224691993,-3.77080192089386,39.7617868982921,59.3548506831258,14.083765852868,8.80210766731392,12.5729096143533,4.00004231116094,100,3769.9357016986,5.66094333830271,4,10
10.1011393469806,2.54853223678982,-3.77080202728234,39.7617869341229,59.3548509170971,14.0837658159022,8.80210764117669,12.5729096945963,4.00004225556665,100,3769.93573612042,5.66094331596626,4,10
10.1011393566711,2.54853222667094,-3.77080213355276,39.7617869698955,59.3548511507647,14.083765778945,8.80210761504776,12.5729097747295,4.00004220001466,100,3769.93577049399,5.66094329365476,4,10
10.1011393663459,2.54853221656328,-3.77080223970552,39.7617870056098,59.3548513841293,14.0837657419966,8.80210758892719,12.5729098547533,4.00004214450496,100,3769.93580481939,5.66094327136824,4,10
10.1011393760049,2.54853220646685,-3.77080234574038,39.7617870412659,59.3548516171904,14.0837657050568,8.80210756281508,12.5729099346676,4.00004208903766,100,3769.93583909664,5.6609432491067,4,10
10.1011393856482,2.54853219638164,-3.77080245165752,39.761787076864,59.3548518499486,14.083765668126,8.8021075367115,12.5729100144726,4.00004203361283,100,3769.93587332576,5.66094322687012,4,10
10.1011393952757,2.54853218630764,-3.77080255745699,39.7617871124041,59.354852082404,14.083765631204,8.80210751061634,12.5729100941685,4.00004197823029,100,3769.93590750686,5.66094320465844,4,10
10.1011394048875,2.54853217624486,-3.77080266313891,39.7617871478861,59.3548523145573,14.0837655942911,8.80210748452976,12.5729101737552,4.00004192289009,100,3769.93594163995,5.6609431824717,4,10
10.1011394144836,2.54853216619328,-3.77080276870299,39.7617871833103,59.3548525464079,14.0837655573874,8.80210745845187,12.5729102532327,4.00004186759253,100,3769.93597572501,5.6609431603099,4,10
10.1011394240641,2.5485321561529,-3.77080287414964,39.7617872186766,59.3548527779564,14.0837655204928,8.80210743238257,12.5729103326015,4.00004181233737,100,3769.93600976213,5.660943138173,4,10
10.1011394336288,2.54853214612372,-3.77080297947873,39.7617872539851,59.3548530092033,14.0837654836072,8.80210740632197,12.5729104118613,4.00004175712473,100,3769.93604375143,5.660943116061,4,10
10.101139443178,2.54853213610573,-3.77080308469039,39.7617872892359,59.3548532401485,14.083765446731,8.80210738027017,12.5729104910124,4.00004170195461,100,3769.93607769284,5.6609430939739,4,10
10.1011394527115,2.54853212609894,-3.77080318978471,39.7617873244291,59.3548534707925,14.0837654098644,8.80210735422725,12.5729105700549,4.00004164682713,100,3769.93611158642,5.66094307191167,4,10
10.1011394622294,2.54853211610333,-3.77080329476155,39.7617873595647,59.3548537011351,14.0837653730072,8.80210732819319,12.5729106489888,4.00004159174227,100,3769.93614543226,5.66094304987431,4,10
10.1011394717318,2.54853210611889,-3.770803399621,39.7617873946428,59.3548539311772,14.0837653361596,8.802107302168,12.5729107278142,4.00004153670022,100,3769.93617923039,5.66094302786184,4,10
10.1011394812185,2.54853209614563,-3.77080350436336,39.7617874296635,59.3548541609182,14.0837652993214,8.80210727615173,12.5729108065314,4.00004148170075,100,3769.93621298084,5.66094300587417,4,10
10.1011394906898,2.54853208618354,-3.77080360898844,39.7617874646268,59.3548543903589,14.0837652624929,8.80210725014445,12.5729108851402,4.00004142674391,100,3769.93624668367,5.66094298391135,4,10
10.1011395001454,2.54853207623262,-3.77080371349621,39.7617874995328,59.3548546194992,14.0837652256742,8.8021072241462,12.5729109636407,4.00004137182981,100,3769.93628033888,5.66094296197336,4,10
10.1011395095856,2.54853206629286,-3.77080381788699,39.7617875343815,59.3548548483398,14.0837651888654,8.80210719815705,12.5729110420332,4.00004131695852,100,3769.93631394655,5.66094294006019,4,10
10.1011395190103,2.54853205636425,-3.7708039221605,39.7617875691731,59.3548550768803,14.0837651520662,8.80210717217699,12.5729111203175,4.00004126213008,100,3769.93634750673,5.66094291817181,4,10
10.1011395284195,2.5485320464468,-3.77080402631708,39.7617876039077,59.3548553051214,14.0837651152772,8.80210714620608,12.5729111984941,4.0000412073444,100,3769.93638101946,5.66094289630824,4,10
10.1011395378133,2.5485320365405,-3.77080413035668,39.7617876385852,59.3548555330633,14.0837650784983,8.80210712024444,12.5729112765628,4.00004115260157,100,3769.93641448475,5.66094287446945,4,10
10.1011395471916,2.54853202664534,-3.77080423427924,39.7617876732058,59.3548557607058,14.0837650417295,8.80210709429201,12.5729113545237,4.00004109790171,100,3769.93644790266,5.66094285265545,4,10
10.1011395565545,2.54853201676132,-3.77080433808499,39.7617877077694,59.3548559880493,14.0837650049705,8.80210706834885,12.572911432377,4.00004104324461,100,3769.93648127326,5.66094283086618,4,10
10.101139565902,2.54853200688842,-3.77080444177386,39.7617877422762,59.3548562150944,14.083764968222,8.802107042415,12.5729115101227,4.00004098863047,100,3769.93651459657,5.66094280910168,4,10
10.1011395752341,2.54853199702667,-3.77080454534598,39.7617877767262,59.3548564418413,14.0837649314839,8.8021070164906,12.572911587761,4.00004093405926,100,3769.93654787261,5.66094278736195,4,10
10.1011395845509,2.54853198717604,-3.77080464880123,39.7617878111195,59.3548566682896,14.0837648947561,8.80210699057568,12.5729116652918,4.00004087953113,100,3769.93658110145,5.6609427656469,4,10
10.1011395938523,2.54853197733652,-3.77080475213984,39.7617878454561,59.35485689444,14.0837648580388,8.80210696467014,12.5729117427155,4.00004082504586,100,3769.93661428317,5.66094274395658,4,10
10.1011396031383,2.54853196750812,-3.77080485536192,39.7617878797362,59.3548571202931,14.0837648213318,8.80210693877416,12.5729118200321,4.00004077060362,100,3769.93664741779,5.66094272229098,4,10
10.1011396124091,2.54853195769083,-3.77080495846729,39.7617879139598,59.3548573458478,14.0837647846355,8.80210691288772,12.5729118972415,4.00004071620458,100,3769.93668050527,5.66094270065008,4,10
10.1011396216645,2.54853194788465,-3.77080506145603,39.7617879481271,59.3548575711059,14.08376474795,8.80210688701089,12.5729119743438,4.00004066184857,100,3769.93671354575,5.66094267903385,4,10
10.1011396309047,2.54853193808957,-3.77080516432841,39.7617879822379,59.3548577960667,14.083764711275,8.80210686114367,12.5729120513393,4.00004060753554,100,3769.93674653922,5.66094265744232,4,10
10.1011396401296,2.54853192830558,-3.77080526708426,39.7617880162923,59.3548580207309,14.0837646746109,8.80210683528622,12.5729121282279,4.00004055326571,100,3769.9367794858,5.66094263587542,4,10
10.1011396493393,2.54853191853268,-3.77080536972369,39.7617880502906,59.3548582450981,14.0837646379577,8.80210680943844,12.5729122050099,4.00004049903913,100,3769.93681238543,5.66094261433319,4,10
10.1011396585338,2.54853190877087,-3.77080547224688,39.7617880842327,59.3548584691688,14.0837646013154,8.80210678360044,12.5729122816853,4.0000404448557,100,3769.93684523819,5.6609425928156,4,10
10.101139667713,2.54853189902015,-3.77080557465365,39.7617881181188,59.3548586929435,14.0837645646841,8.80210675777226,12.5729123582541,4.00004039071553,100,3769.93687804412,5.66094257132266,4,10
10.1011396768771,2.5485318892805,-3.77080567694406,39.7617881519487,59.3548589164226,14.0837645280638,8.80210673195393,12.5729124347163,4.0000403366185,100,3769.93691080335,5.66094254985433,4,10
10.101139686026,2.54853187955192,-3.77080577911846,39.7617881857227,59.3548591396059,14.0837644914549,8.80210670614548,12.5729125110724,4.00004028256478,100,3769.93694351579,5.66094252841059,4,10
10.1011396951598,2.54853186983441,-3.77080588117667,39.7617882194409,59.3548593624934,14.083764454857,8.80210668034698,12.5729125873222,4.00004022855438,100,3769.93697618157,5.66094250699146,4,10
10.1011397042784,2.54853186012797,-3.77080598311875,39.7617882531031,59.354859585086,14.0837644182706,8.80210665455854,12.5729126634657,4.00004017458741,100,3769.93700880065,5.66094248559693,4,10
10.1011397133819,2.54853185043258,-3.77080608494464,39.7617882867095,59.3548598073834,14.0837643816953,8.80210662878011,12.5729127395032,4.0000401206637,100,3769.93704137323,5.66094246422696,4,10
10.1011397224703,2.54853184074824,-3.77080618665468,39.7617883202604,59.3548600293864,14.0837643451316,8.80210660301174,12.5729128154348,4.00004006678336,100,3769.93707389923,5.66094244288154,4,10
10.1011397315436,2.54853183107494,-3.77080628824888,39.7617883537555,59.3548602510945,14.0837643085791,8.80210657725343,12.5729128912606,4.00004001294622,100,3769.93710637873,5.66094242156068,4,10
10.1011397406019,2.54853182141269,-3.77080638972711,39.7617883871952,59.3548604725084,14.0837642720383,8.80210655150523,12.5729129669805,4.00003995915245,100,3769.93713881173,5.66094240026434,4,10
10.1011397496451,2.54853181176148,-3.77080649108944,39.7617884205792,59.3548606936282,14.083764235509,8.80210652576721,12.5729130425947,4.00003990540228,100,3769.93717119827,5.66094237899256,4,10
10.1011397586733,2.54853180212131,-3.77080659233599,39.7617884539079,59.3548609144541,14.0837641989915,8.80210650003949,12.5729131181032,4.00003985169553,100,3769.93720353846,5.66094235774528,4,10
10.1011397676865,2.54853179249215,-3.7708066934668,39.7617884871811,59.3548611349863,14.0837641624856,8.80210647432199,12.5729131935063,4.00003979803228,100,3769.9372358323,5.66094233652252,4,10
10.1011397766847,2.54853178287403,-3.77080679448193,39.761788520399,59.3548613552253,14.0837641259916,8.80210644861489,12.5729132688039,4.0000397444125,100,3769.93726807985,5.66094231532423,4,10
10.101139785668,2.54853177326692,-3.7708068953815,39.7617885535618,59.3548615751708,14.0837640895096,8.80210642291814,12.5729133439964,4.00003969083627,100,3769.93730028114,5.66094229415044,4,10
10.1011397946363,2.54853176367082,-3.77080699616533,39.7617885866693,59.3548617948235,14.0837640530395,8.8021063972318,12.5729134190835,4.0000396373037,100,3769.93733243619,5.66094227300113,4,10
10.1011398035896,2.54853175408574,-3.77080709683372,39.7617886197218,59.3548620141838,14.0837640165814,8.80210637155591,12.5729134940655,4.00003958381467,100,3769.93736454509,5.66094225187626,4,10
10.101139812528,2.54853174451165,-3.7708071973866,39.7617886527191,59.3548622332512,14.0837639801352,8.80210634589048,12.5729135689425,4.00003953036918,100,3769.93739660791,5.66094223077583,4,10
10.1011398214516,2.54853173494856,-3.77080729782415,39.7617886856615,59.3548624520266,14.0837639437011,8.80210632023557,12.5729136437146,4.00003947696723,100,3769.93742862465,5.66094220969985,4,10
10.1011398303602,2.54853172539646,-3.77080739814636,39.761788718549,59.3548626705099,14.0837639072793,8.80210629459123,12.5729137183819,4.000039423609,100,3769.9374605953,5.6609421886483,4,10
10.101139839254,2.54853171585535,-3.77080749835312,39.7617887513816,59.3548628887017,14.0837638708699,8.80210626895746,12.5729137929443,4.00003937029436,100,3769.93749251999,5.66094216762114,4,10
10.1011398481329,2.54853170632522,-3.77080759844466,39.7617887841596,59.3548631066016,14.0837638344726,8.80210624333432,12.5729138674021,4.00003931702338,100,3769.9375243987,5.66094214661839,4,10
10.1011398569971,2.54853169680607,-3.77080769842098,39.7617888168828,59.3548633242103,14.0837637980878,8.80210621772187,12.5729139417553,4.00003926379611,100,3769.93755623152,5.66094212564002,4,10
10.1011398658464,2.54853168729788,-3.77080779828225,39.7617888495513,59.3548635415281,14.0837637617153,8.80210619212011,12.5729140160041,4.00003921061267,100,3769.93758801849,5.660942104686,4,10
10.1011398746809,2.54853167780067,-3.77080789802829,39.7617888821651,59.3548637585549,14.0837637253554,8.80210616652909,12.5729140901484,4.00003915747294,100,3769.93761975964,5.66094208375639,4,10
10.1011398835006,2.54853166831442,-3.7708079976594,39.7617889147246,59.3548639752908,14.0837636890082,8.80210614094887,12.5729141641885,4.00003910437687,100,3769.93765145494,5.66094206285112,4,10
10.1011398923056,2.54853165883913,-3.77080809717546,39.7617889472296,59.3548641917367,14.0837636526736,8.8021061153795,12.5729142381243,4.00003905132462,100,3769.93768310457,5.66094204197019,4,10
10.1011399010958,2.54853164937478,-3.77080819657647,39.7617889796801,59.3548644078921,14.0837636163515,8.80210608982094,12.572914311956,4.0000389983162,100,3769.93771470851,5.66094202111357,4,10
10.1011399098713,2.54853163992138,-3.77080829586276,39.7617890120763,59.3548646237577,14.0837635800424,8.80210606427329,12.5729143856837,4.00003894535166,100,3769.93774626676,5.66094200028129,4,10
10.1011399186321,2.54853163047892,-3.77080839503418,39.7617890444184,59.3548648393337,14.083763543746,8.80210603873661,12.5729144593075,4.00003889243089,100,3769.93777777945,5.6609419794733,4,10
10.1011399273783,2.5485316210474,-3.77080849409089,39.7617890767062,59.3548650546201,14.0837635074625,8.8021060132109,12.5729145328275,4.00003883955401,100,3769.93780924654,5.66094195868959,4,10
10.1011399361097,2.5485316116268,-3.77080859303277,39.7617891089399,59.3548652696175,14.083763471192,8.80210598769617,12.5729146062437,4.00003878672106,100,3769.93784066814,5.66094193793016,4,10
10.1011399448265,2.54853160221714,-3.77080869186005,39.7617891411195,59.3548654843257,14.0837634349344,8.80210596219251,12.5729146795562,4.000038733932,100,3769.93787204422,5.66094191719503,4,10
10.1011399535287,2.54853159281839,-3.77080879057263,39.7617891732451,59.3548656987452,14.0837633986901,8.8021059367,12.5729147527651,4.00003868118682,100,3769.93790337493,5.66094189648412,4,10
10.1011399622163,2.54853158343055,-3.77080888917078,39.7617892053169,59.3548659128762,14.0837633624587,8.80210591121858,12.5729148258708,4.00003862848558,100,3769.93793466022,5.66094187579748,4,10
10.1011399708892,2.54853157405362,-3.77080898765445,39.7617892373346,59.3548661267188,14.0837633262406,8.80210588574835,12.572914898873,4.00003857582834,100,3769.93796590016,5.66094185513504,4,10
10.1011399795476,2.5485315646876,-3.77080908602369,39.7617892692986,59.3548663402736,14.0837632900356,8.80210586028932,12.572914971772,4.0000385232151,100,3769.93799709481,5.66094183449683,4,10
10.1011399881914,2.54853155533247,-3.77080918427845,39.761789301209,59.3548665535405,14.0837632538442,8.80210583484154,12.5729150445678,4.00003847064579,100,3769.93802824419,5.66094181388282,4,10
10.1011399968207,2.54853154598824,-3.77080928241884,39.7617893330657,59.3548667665197,14.0837632176659,8.80210580940502,12.5729151172604,4.00003841812048,100,3769.93805934837,5.66094179329301,4,10
10.1011400054355,2.54853153665489,-3.77080938044509,39.7617893648686,59.3548669792116,14.0837631815011,8.80210578397987,12.5729151898501,4.00003836563923,100,3769.93809040735,5.66094177272738,4,10
10.1011400140357,2.54853152733242,-3.77080947835719,39.7617893966182,59.3548671916161,14.08376314535,8.80210575856609,12.5729152623371,4.00003831320208,100,3769.93812142119,5.66094175218591,4,10
10.1011400226214,2.54853151802084,-3.77080957615499,39.7617894283142,59.3548674037344,14.0837631092123,8.80210573316373,12.5729153347211,4.00003826080911,100,3769.93815238997,5.66094173166864,4,10
10.1011400311927,2.54853150872012,-3.77080967383881,39.7617894599566,59.3548676155654,14.0837630730882,8.8021057077728,12.5729154070025,4.00003820846013,100,3769.93818331367,5.66094171117546,4,10
10.1011400397495,2.54853149943027,-3.77080977140844,39.761789491546,59.3548678271102,14.083763036978,8.80210568239335,12.5729154791812,4.00003815615537,100,3769.93821419241,5.66094169070642,4,10
10.1011400482919,2.54853149015127,-3.77080986886409,39.7617895230819,59.3548680383687,14.0837630008813,8.80210565702538,12.5729155512574,4.00003810389455,100,3769.93824502623,5.6609416702615,4,10
10.1011400568199,2.54853148088313,-3.77080996620606,39.7617895545648,59.3548682493417,14.0837629647986,8.80210563166901,12.5729156232314,4.0000380516779,100,3769.93827581508,5.66094164984067,4,10
10.1011400653334,2.54853147162583,-3.770810063434,39.7617895859943,59.3548684600287,14.0837629287295,8.80210560632412,12.572915695103,4.00003799950542,100,3769.93830655907,5.66094162944396,4,10
10.1011400738326,2.54853146237939,-3.77081016054819,39.7617896173709,59.35486867043,14.0837628926743,8.80210558099088,12.5729157668723,4.00003794737711,100,3769.93833725821,5.66094160907131,4,10
10.1011400823174,2.54853145314378,-3.77081025754859,39.7617896486945,59.3548688805462,14.0837628566333,8.80210555566936,12.5729158385395,4.00003789529308,100,3769.93836791256,5.66094158872274,4,10
10.1011400907879,2.54853144391901,-3.77081035443513,39.761789679965,59.3548690903773,14.0837628206062,8.80210553035948,12.5729159101045,4.00003784325332,100,3769.93839852218,5.66094156839821,4,10
10.101140099244,2.54853143470506,-3.77081045120821,39.7617897111827,59.3548692999238,14.0837627845933,8.80210550506138,12.5729159815677,4.00003779125774,100,3769.9384290871,5.66094154809774,4,10
10.1011401076858,2.54853142550193,-3.77081054786765,39.7617897423476,59.3548695091857,14.0837627485946,8.80210547977504,12.572916052929,4.00003773930644,100,3769.93845960739,5.6609415278213,4,10
10.1011401161133,2.54853141630962,-3.77081064441359,39.7617897734597,59.3548697181635,14.0837627126099,8.80210545450052,12.5729161241886,4.0000376873993,100,3769.93849008307,5.66094150756887,4,10
10.1011401245265,2.54853140712812,-3.77081074084606,39.761789804519,59.3548699268571,14.0837626766397,8.80210542923783,12.5729161953466,4.00003763553656,100,3769.93852051421,5.66094148734044,4,10
10.1011401329255,2.54853139795742,-3.77081083716513,39.7617898355259,59.3548701352668,14.0837626406836,8.80210540398696,12.572916266403,4.00003758371798,100,3769.93855090076,5.66094146713599,4,10
10.1011401413102,2.54853138879752,-3.77081093337085,39.76178986648,59.3548703433928,14.0837626047418,8.80210537874797,12.5729163373578,4.0000375319438,100,3769.9385812429,5.66094144695551,4,10
10.1011401496807,2.54853137964841,-3.7708110294634,39.7617898973817,59.3548705512355,14.0837625688147,8.80210535352091,12.5729164082114,4.00003748021396,100,3769.93861154052,5.66094142679902,4,10
10.1011401580369,2.54853137051009,-3.77081112544261,39.7617899282311,59.3548707587952,14.0837625329019,8.80210532830591,12.5729164789635,4.00003742852834,100,3769.9386417938,5.66094140666646,4,10
10.101140166379,2.54853136138256,-3.77081122130869,39.7617899590279,59.3548709660718,14.0837624970037,8.80210530310291,12.5729165496146,4.00003737688718,100,3769.93867200272,5.66094138655786,4,10
10.1011401747069,2.54853135226579,-3.77081131706149,39.7617899897725,59.3548711730659,14.08376246112,8.80210527791189,12.5729166201644,4.00003732529029,100,3769.93870216732,5.66094136647318,4,10
10.1011401830207,2.54853134315981,-3.77081141270156,39.7617900204648,59.3548713797776,14.0837624252511,8.80210525273299,12.5729166906135,4.00003727373786,100,3769.93873228766,5.66094134641241,4,10
10.1011401913203,2.54853133406459,-3.77081150822835,39.7617900511049,59.3548715862071,14.0837623893969,8.80210522756619,12.5729167609613,4.00003722222988,100,3769.93876236378,5.66094132637553,4,10
10.1011401996058,2.54853132498012,-3.7708116036423,39.7617900816931,59.3548717923544,14.0837623535575,8.8021052024115,12.5729168312085,4.0000371707664,100,3769.93879239571,5.66094130636255,4,10
10.1011402078771,2.54853131590642,-3.77081169894348,39.7617901122291,59.3548719982202,14.0837623177328,8.80210517726908,12.572916901355,4.00003711934727,100,3769.93882238349,5.66094128637347,4,10
10.1011402161344,2.54853130684345,-3.77081179413159,39.761790142713,59.3548722038045,14.0837622819231,8.80210515213884,12.5729169714007,4.00003706797258,100,3769.93885232721,5.6609412664082,4,10
10.1011402243777,2.54853129779123,-3.7708118892071,39.7617901731451,59.3548724091077,14.0837622461283,8.80210512702081,12.5729170413459,4.0000370166423,100,3769.93888222689,5.66094124646679,4,10
10.1011402326068,2.54853128874976,-3.77081198417,39.7617902035253,59.3548726141298,14.0837622103486,8.80210510191512,12.5729171111908,4.00003696535651,100,3769.93891208253,5.66094122654924,4,10
10.101140240822,2.548531279719,-3.77081207902017,39.7617902338537,59.3548728188711,14.0837621745838,8.8021050768217,12.5729171809353,4.0000369141153,100,3769.93894189425,5.66094120665549,4,10
10.1011402490231,2.54853127069897,-3.77081217375786,39.7617902641306,59.3548730233319,14.0837621388341,8.80210505174063,12.5729172505796,4.00003686291848,100,3769.93897166202,5.66094118678555,4,10
10.1011402572102,2.54853126168966,-3.77081226838294,39.7617902943555,59.3548732275126,14.0837621030997,8.80210502667194,12.5729173201236,4.00003681176628,100,3769.93900138595,5.6609411669394,4,10
10.1011402653833,2.54853125269106,-3.77081236289564,39.7617903245289,59.354873431413,14.0837620673804,8.8021050016157,12.5729173895676,4.00003676065853,100,3769.93903106602,5.66094114711704,4,10
10.1011402735425,2.54853124370318,-3.77081245729585,39.7617903546508,59.3548736350335,14.0837620316763,8.80210497657191,12.5729174589115,4.00003670959535,100,3769.93906070229,5.66094112731843,4,10
10.1011402816877,2.54853123472599,-3.77081255158384,39.7617903847212,59.3548738383747,14.0837619959877,8.80210495154057,12.5729175281558,4.00003665857679,100,3769.93909029483,5.66094110754361,4,10
10.1011402898189,2.54853122575951,-3.77081264575958,39.7617904147402,59.3548740414363,14.0837619603143,8.80210492652179,12.5729175973001,4.00003660760274,100,3769.93911984365,5.6609410877925,4,10
10.1011402979363,2.5485312168037,-3.77081273982299,39.7617904447078,59.3548742442189,14.0837619246564,8.80210490151552,12.5729176663448,4.00003655667336,100,3769.93914934883,5.66094106806512,4,10
10.1011403060397,2.54853120785858,-3.77081283377436,39.7617904746242,59.3548744467225,14.083761889014,8.80210487652181,12.5729177352899,4.00003650578856,100,3769.93917881039,5.66094104836147,4,10
10.1011403141293,2.54853119892415,-3.77081292761363,39.7617905044894,59.354874648948,14.0837618533872,8.80210485154072,12.5729178041354,4.00003645494837,100,3769.93920822839,5.66094102868152,4,10
10.1011403222051,2.54853119000038,-3.77081302134087,39.7617905343034,59.3548748508946,14.083761817776,8.8021048265723,12.5729178728816,4.00003640415275,100,3769.93923760284,5.66094100902524,4,10
10.1011403302669,2.54853118108728,-3.77081311495607,39.7617905640662,59.3548750525631,14.0837617821803,8.80210480161651,12.5729179415284,4.0000363534017,100,3769.93926693381,5.66094098939266,4,10
10.101140338315,2.54853117218485,-3.77081320845951,39.7617905937781,59.354875253954,14.0837617466004,8.80210477667345,12.572918010076,4.00003630269538,100,3769.93929622133,5.6609409697837,4,10
10.1011403463492,2.54853116329306,-3.77081330185104,39.7617906234391,59.3548754550669,14.0837617110361,8.80210475174312,12.5729180785245,4.00003625203368,100,3769.93932546546,5.66094095019841,4,10
10.1011403543696,2.54853115441193,-3.7708133951308,39.761790653049,59.3548756559024,14.0837616754878,8.80210472682558,12.5729181468739,4.00003620141678,100,3769.93935466622,5.66094093063678,4,10
10.1011403623763,2.54853114554143,-3.77081348829887,39.7617906826083,59.3548758564608,14.0837616399551,8.80210470192083,12.5729182151244,4.00003615084444,100,3769.9393838237,5.66094091109872,4,10
10.1011403703692,2.54853113668157,-3.77081358135524,39.7617907121166,59.3548760567422,14.0837616044383,8.80210467702886,12.5729182832761,4.00003610031672,100,3769.9394129379,5.66094089158428,4,10
10.1011403783484,2.54853112783234,-3.77081367430026,39.7617907415743,59.3548762567469,14.0837615689377,8.80210465214981,12.5729183513291,4.00003604983374,100,3769.93944200885,5.66094087209343,4,10
10.1011403863138,2.54853111899374,-3.77081376713357,39.7617907709813,59.3548764564751,14.0837615334529,8.80210462728365,12.5729184192834,4.00003599939555,100,3769.93947103663,5.66094085262617,4,10
10.1011403942655,2.54853111016576,-3.77081385985548,39.7617908003377,59.3548766559268,14.0837614979843,8.80210460243046,12.5729184871391,4.00003594900215,100,3769.9395000212,5.66094083318247,4,10
10.1011404022035,2.54853110134839,-3.77081395246586,39.7617908296437,59.3548768551032,14.0837614625316,8.80210457759023,12.5729185548963,4.00003589865332,100,3769.93952896276,5.66094081376232,4,10
10.1011404101279,2.54853109254162,-3.77081404496499,39.7617908588991,59.3548770540032,14.0837614270952,8.80210455276296,12.5729186225552,4.00003584834934,100,3769.93955786126,5.66094079436571,4,10
10.1011404180386,2.54853108374546,-3.77081413735289,39.7617908881043,59.3548772526281,14.0837613916751,8.8021045279487,12.5729186901158,4.00003579809027,100,3769.93958671672,5.66094077499262,4,10
10.1011404259357,2.54853107495989,-3.77081422962954,39.761790917259,59.3548774509777,14.0837613562713,8.80210450314758,12.5729187575782,4.00003574787587,100,3769.93961552924,5.66094075564305,4,10
10.1011404338191,2.54853106618491,-3.770814321795,39.7617909463634,59.3548776490518,14.0837613208836,8.80210447835941,12.5729188249426,4.0000356977061,100,3769.93964429884,5.66094073631695,4,10
10.1011404416889,2.54853105742052,-3.77081441384956,39.7617909754177,59.3548778468517,14.0837612855124,8.80210445358449,12.572918892209,4.00003564758129,100,3769.93967302551,5.66094071701435,4,10
10.1011404495452,2.5485310486667,-3.77081450579283,39.7617910044218,59.3548780443766,14.0837612501575,8.80210442882276,12.5729189593773,4.00003559750127,100,3769.93970170933,5.66094069773525,4,10
10.1011404573879,2.54853103992345,-3.77081459762525,39.7617910333759,59.354878241627,14.0837612148191,8.80210440407416,12.572919026448,4.00003554746598,100,3769.93973035042,5.66094067847956,4,10
10.101140465217,2.54853103119076,-3.77081468934688,39.7617910622799,59.3548784386037,14.0837611794972,8.80210437933874,12.572919093421,4.00003549747555,100,3769.93975894873,5.6609406592473,4,10
10.1011404730326,2.54853102246863,-3.77081478095766,39.7617910911339,59.3548786353064,14.0837611441919,8.80210435461652,12.5729191602964,4.00003544752997,100,3769.93978750434,5.66094064003848,4,10
10.1011404808346,2.54853101375705,-3.77081487245766,39.7617911199382,59.3548788317356,14.0837611089032,8.80210432990759,12.5729192270742,4.00003539762923,100,3769.93981601727,5.66094062085309,4,10
10.1011404886232,2.54853100505602,-3.77081496384693,39.7617911486926,59.3548790278913,14.0837610736311,8.80210430521197,12.5729192937545,4.00003534777329,100,3769.93984448759,5.66094060169108,4,10
10.1011404963983,2.54853099636553,-3.77081505512558,39.7617911773971,59.3548792237738,14.0837610383758,8.8021042805297,12.5729193603376,4.00003529796231,100,3769.93987291529,5.66094058255246,4,10
10.1011405041599,2.54853098768558,-3.77081514629367,39.761791206052,59.3548794193838,14.0837610031372,8.80210425586074,12.5729194268234,4.00003524819613,100,3769.93990130049,5.66094056343723,4,10
10.101140511908,2.54853097901615,-3.77081523735126,39.7617912346573,59.3548796147203,14.0837609679153,8.80210423120525,12.572919493212,4.0000351984749,100,3769.93992964317,5.66094054434533,4,10
10.1011405196428,2.54853097035724,-3.77081532829851,39.761791263213,59.3548798097852,14.0837609327103,8.80210420656311,12.5729195595038,4.00003514879847,100,3769.93995794344,5.66094052527678,4,10
10.101140527364,2.54853096170884,-3.77081541913532,39.7617912917191,59.3548800045776,14.0837608975223,8.80210418193445,12.5729196256984,4.00003509916695,100,3769.9399862013,5.66094050623153,4,10
10.101140535072,2.54853095307095,-3.77081550986179,39.7617913201757,59.3548801990981,14.0837608623512,8.80210415731926,12.5729196917962,4.00003504958022,100,3769.94001441678,5.66094048720961,4,10
10.1011405427665,2.54853094444357,-3.7708156004781,39.761791348583,59.354880393347,14.0837608271972,8.8021041327176,12.5729197577974,4.00003500003857,100,3769.9400425899,5.66094046821101,4,10
10.1011405504476,2.54853093582669,-3.77081569098408,39.761791376941,59.3548805873243,14.0837607920602,8.80210410812941,12.5729198237017,4.00003495054182,100,3769.94007072078,5.66094044923569,4,10
10.1011405581154,2.5485309272203,-3.77081578138001,39.7617914052498,59.3548807810307,14.0837607569403,8.80210408355492,12.5729198895094,4.00003490109009,100,3769.94009880942,5.66094043028365,4,10
10.1011405657699,2.54853091862439,-3.77081587166577,39.7617914335093,59.3548809744657,14.0837607218375,8.80210405899396,12.5729199552207,4.00003485168327,100,3769.94012685588,5.66094041135485,4,10
10.101140573411,2.54853091003895,-3.77081596184172,39.7617914617197,59.3548811676303,14.0837606867518,8.80210403444659,12.5729200208357,4.0000348023213,100,3769.94015486019,5.66094039244928,4,10
10.1011405810389,2.54853090146399,-3.7708160519079,39.761791489881,59.3548813605243,14.0837606516835,8.80210400991285,12.5729200863545,4.00003475300429,100,3769.94018282237,5.66094037356698,4,10
10.1011405886535,2.5485308928995,-3.77081614186386,39.7617915179933,59.354881553148,14.0837606166325,8.80210398539282,12.5729201517767,4.00003470373235,100,3769.94021074252,5.66094035470785,4,10
10.1011405962548,2.54853088434546,-3.77081623171023,39.7617915460567,59.3548817455015,14.0837605815986,8.80210396088648,12.572920217103,4.00003465450521,100,3769.94023862066,5.66094033587193,4,10
10.1011406038428,2.54853087580188,-3.77081632144683,39.7617915740711,59.3548819375856,14.0837605465823,8.80210393639391,12.5729202823333,4.00003460532309,100,3769.9402664568,5.66094031705921,4,10
10.1011406114176,2.54853086726874,-3.77081641107384,39.7617916020367,59.3548821294,14.0837605115832,8.80210391191508,12.5729203474677,4.00003455618605,100,3769.940294251,5.66094029826965,4,10
10.1011406189792,2.54853085874603,-3.77081650059125,39.7617916299536,59.3548823209449,14.0837604766017,8.80210388745002,12.5729204125063,4.00003450709386,100,3769.94032200333,5.66094027950324,4,10
10.1011406265276,2.54853085023377,-3.77081658999919,39.7617916578217,59.3548825122211,14.0837604416377,8.80210386299876,12.5729204774492,4.00003445804674,100,3769.9403497138,5.66094026076,4,10
10.1011406340629,2.54853084173194,-3.77081667929752,39.7617916856411,59.3548827032284,14.0837604066912,8.80210383856138,12.5729205422963,4.00003440904464,100,3769.94037738245,5.66094024203987,4,10
10.1011406415849,2.54853083324052,-3.77081676848655,39.7617917134122,59.3548828939668,14.0837603717624,8.80210381413787,12.5729206070479,4.00003436008757,100,3769.94040500937,5.66094022334286,4,10
10.1011406490938,2.54853082475952,-3.77081685756633,39.7617917411346,59.3548830844367,14.0837603368512,8.80210378972822,12.5729206717042,4.00003431117545,100,3769.9404325945,5.66094020466895,4,10
10.1011406565896,2.54853081628893,-3.77081694653674,39.7617917688085,59.3548832746393,14.0837603019579,8.80210376533256,12.572920736265,4.00003426230847,100,3769.94046013803,5.66094018601813,4,10
10.1011406640723,2.54853080782874,-3.7708170353979,39.7617917964341,59.3548834645738,14.0837602670821,8.80210374095088,12.5729208007305,4.00003421348646,100,3769.94048763992,5.66094016739037,4,10
10.1011406715419,2.54853079937894,-3.77081712415003,39.7617918240114,59.3548836542405,14.0837602322243,8.80210371658313,12.5729208651009,4.00003416470946,100,3769.94051510021,5.66094014878565,4,10
10.1011406789984,2.54853079093953,-3.77081721279319,39.7617918515404,59.3548838436399,14.0837601973841,8.80210369222942,12.5729209293763,4.00003411597748,100,3769.94054251898,5.66094013020398,4,10
10.1011406864418,2.54853078251051,-3.77081730132733,39.7617918790211,59.3548840327721,14.0837601625618,8.80210366788981,12.5729209935567,4.00003406729058,100,3769.9405698962,5.66094011164534,4,10
10.1011406938722,2.54853077409186,-3.77081738975238,39.7617919064537,59.3548842216376,14.0837601277575,8.80210364356424,12.5729210576422,4.00003401864871,100,3769.94059723198,5.66094009310972,4,10
10.1011407012895,2.54853076568359,-3.77081747806875,39.7617919338383,59.3548844102365,14.083760092971,8.8021036192527,12.572921121633,4.0000339700519,100,3769.94062452639,5.66094007459709,4,10
10.1011407086939,2.54853075728567,-3.77081756627621,39.7617919611748,59.3548845985688,14.0837600582028,8.80210359495527,12.5729211855289,4.00003392150018,100,3769.94065177936,5.66094005610744,4,10
10.1011407160852,2.54853074889811,-3.77081765437504,39.7617919884633,59.3548847866351,14.0837600234524,8.80210357067193,12.5729212493303,4.00003387299347,100,3769.94067899103,5.66094003764076,4,10
10.1011407234636,2.5485307405209,-3.7708177423653,39.761792015704,59.354884974435,14.0837599887203,8.8021035464028,12.5729213130372,4.0000338245319,100,3769.9407061614,5.66094001919704,4,10
10.101140730829,2.54853073215405,-3.77081783024687,39.7617920428967,59.3548851619698,14.0837599540062,8.80210352214789,12.5729213766497,4.00003377611534,100,3769.94073329049,5.66094000077626,4,10
10.1011407381815,2.54853072379752,-3.77081791801993,39.7617920700418,59.354885349239,14.0837599193102,8.80210349790718,12.5729214401678,4.00003372774387,100,3769.94076037842,5.66093998237839,4,10
10.101140745521,2.54853071545133,-3.77081800568448,39.7617920971392,59.3548855362429,14.0837598846327,8.8021034736808,12.5729215035917,4.00003367941764,100,3769.94078742518,5.66093996400347,4,10
10.1011407528476,2.54853070711547,-3.77081809324062,39.7617921241889,59.354885722982,14.0837598499734,8.80210344946869,12.5729215669214,4.00003363113649,100,3769.94081443084,5.66093994565139,4,10
10.1011407601613,2.54853069878991,-3.77081818068854,39.7617921511909,59.3548859094561,14.0837598153323,8.80210342527084,12.5729216301572,4.00003358290024,100,3769.94084139538,5.66093992732222,4,10
10.1011407674621,2.54853069047467,-3.77081826802828,39.7617921781455,59.3548860956661,14.0837597807096,8.80210340108727,12.5729216932991,4.00003353470919,100,3769.94086831896,5.66093990901589,4,10
10.1011407747501,2.54853068216974,-3.77081835525985,39.7617922050526,59.3548862816119,14.0837597461052,8.80210337691801,12.5729217563471,4.00003348656321,100,3769.94089520151,5.66093989073243,4,10
10.1011407820252,2.54853067387511,-3.77081844238324,39.7617922319124,59.3548864672934,14.0837597115193,8.8021033527632,12.5729218193013,4.00003343846237,100,3769.94092204309,5.6609398724718,4,10
10.1011407892875,2.54853066559076,-3.77081852939864,39.7617922587245,59.3548866527112,14.083759676952,8.80210332862282,12.5729218821618,4.00003339040671,100,3769.94094884382,5.66093985423399,4,10
10.101140796537,2.5485306573167,-3.77081861630603,39.7617922854896,59.3548868378655,14.0837596424031,8.80210330449688,12.5729219449289,4.00003334239602,100,3769.94097560366,5.66093983601897,4,10
10.1011408037737,2.54853064905292,-3.77081870310548,39.7617923122075,59.3548870227564,14.0837596078729,8.80210328038532,12.5729220076024,4.00003329443064,100,3769.94100232268,5.66093981782677,4,10
10.1011408109976,2.54853064079942,-3.77081878979715,39.7617923388781,59.3548872073849,14.0837595733611,8.80210325628832,12.5729220701825,4.00003324651027,100,3769.94102900095,5.66093979965733,4,10
10.1011408182088,2.54853063255617,-3.77081887638099,39.7617923655016,59.3548873917501,14.0837595388681,8.80210323220581,12.5729221326693,4.00003319863498,100,3769.94105563849,5.66093978151064,4,10
10.1011408254071,2.54853062432319,-3.77081896285728,39.7617923920782,59.3548875758531,14.0837595043938,8.80210320813779,12.5729221950631,4.00003315080482,100,3769.94108223536,5.66093976338669,4,10
10.1011408325928,2.54853061610046,-3.77081904922591,39.7617924186077,59.3548877596934,14.0837594699382,8.80210318408439,12.5729222573637,4.00003310301986,100,3769.94110879151,5.66093974528549,4,10
10.1011408397658,2.54853060788798,-3.77081913548693,39.7617924450904,59.3548879432721,14.0837594355015,8.80210316004553,12.5729223195713,4.00003305528008,100,3769.94113530711,5.66093972720703,4,10
10.101140846926,2.54853059968574,-3.77081922164041,39.7617924715261,59.3548881265886,14.0837594010833,8.80210313602129,12.5729223816859,4.00003300758544,100,3769.94116178215,5.66093970915123,4,10
10.1011408540736,2.54853059149373,-3.77081930768651,39.761792497915,59.3548883096436,14.0837593666843,8.80210311201171,12.5729224437078,4.00003295993599,100,3769.94118821665,5.66093969111812,4,10
10.1011408612085,2.54853058331194,-3.77081939362535,39.7617925242574,59.3548884924373,14.0837593323041,8.80210308801674,12.5729225056371,4.00003291233156,100,3769.94121461069,5.66093967310769,4,10
10.1011408683307,2.54853057514038,-3.77081947945686,39.7617925505528,59.3548886749698,14.0837592979428,8.80210306403649,12.5729225674736,4.00003286477238,100,3769.94124096428,5.6609396551199,4,10
10.1011408754404,2.54853056697902,-3.77081956518106,39.7617925768018,59.3548888572414,14.0837592636004,8.8021030400709,12.5729226292175,4.00003281725827,100,3769.94126727748,5.66093963715477,4,10
10.1011408825374,2.54853055882787,-3.77081965079833,39.7617926030042,59.3548890392528,14.083759229277,8.80210301612004,12.5729226908692,4.00003276978936,100,3769.94129355038,5.66093961921224,4,10
10.1011408896218,2.54853055068693,-3.7708197363084,39.7617926291601,59.3548892210037,14.0837591949729,8.80210299218396,12.5729227524284,4.00003272236557,100,3769.94131978292,5.66093960129237,4,10
10.1011408966936,2.54853054255617,-3.77081982171148,39.7617926552695,59.3548894024943,14.0837591606877,8.8021029682626,12.5729228138954,4.00003267498698,100,3769.94134597525,5.66093958339504,4,10
10.1011409037529,2.54853053443561,-3.77081990700765,39.7617926813326,59.3548895837252,14.083759126422,8.80210294435608,12.5729228752703,4.00003262765352,100,3769.9413721273,5.66093956552033,4,10
10.1011409107996,2.54853052632522,-3.770819992197,39.7617927073494,59.3548897646965,14.0837590921751,8.80210292046439,12.5729229365531,4.0000325803652,100,3769.94139823927,5.66093954766816,4,10
10.1011409178338,2.548530518225,-3.77082007727938,39.7617927333198,59.3548899454083,14.0837590579475,8.80210289658754,12.5729229977438,4.00003253312207,100,3769.94142431105,5.66093952983854,4,10
10.1011409248554,2.54853051013495,-3.77082016225529,39.7617927592441,59.3548901258609,14.0837590237391,8.80210287272558,12.5729230588428,4.00003248592412,100,3769.94145034272,5.66093951203149,4,10
10.1011409318646,2.54853050205506,-3.77082024712445,39.7617927851223,59.3548903060547,14.08375898955,8.80210284887846,12.57292311985,4.00003243877131,100,3769.94147633438,5.66093949424691,4,10
10.1011409388612,2.54853049398532,-3.77082033188697,39.7617928109544,59.3548904859896,14.0837589553802,8.80210282504629,12.5729231807654,4.00003239166352,100,3769.94150228602,5.66093947648484,4,10
10.1011409458455,2.54853048592573,-3.77082041654302,39.7617928367405,59.3548906656666,14.0837589212298,8.80210280122895,12.5729232415893,4.00003234460104,100,3769.94152819772,5.66093945874529,4,10
10.1011409528172,2.54853047787628,-3.77082050109271,39.7617928624808,59.3548908450848,14.083758887099,8.80210277742663,12.5729233023217,4.00003229758374,100,3769.94155406945,5.66093944102819,4,10
10.1011409597765,2.54853046983696,-3.77082058553589,39.761792888175,59.3548910242455,14.0837588529874,8.80210275363936,12.5729233629625,4.00003225061164,100,3769.94157990135,5.66093942333356,4,10
10.1011409667234,2.54853046180777,-3.77082066987288,39.7617929138235,59.3548912031483,14.0837588188954,8.80210272986704,12.5729234235122,4.00003220368467,100,3769.94160569341,5.66093940566135,4,10
10.101140973658,2.5485304537887,-3.77082075410362,39.7617929394261,59.3548913817937,14.0837587848231,8.80210270610979,12.5729234839707,4.00003215680289,100,3769.94163144564,5.66093938801161,4,10
10.1011409805801,2.54853044577974,-3.77082083822819,39.7617929649832,59.3548915601818,14.0837587507704,8.80210268236755,12.572923544338,4.00003210996624,100,3769.94165715814,5.66093937038427,4,10
10.1011409874898,2.54853043778088,-3.77082092224663,39.7617929904945,59.354891738313,14.083758716737,8.80210265864037,12.5729236046142,4.00003206317484,100,3769.94168283096,5.66093935277929,4,10
10.1011409943872,2.54853042979212,-3.77082100615917,39.7617930159602,59.3548919161877,14.0837586827234,8.80210263492836,12.5729236647995,4.00003201642863,100,3769.94170846412,5.66093933519671,4,10
10.1011410012723,2.54853042181345,-3.77082108996569,39.7617930413804,59.3548920938056,14.0837586487294,8.80210261123142,12.5729237248941,4.00003196972756,100,3769.94173405765,5.6609393176365,4,10
10.101141008145,2.54853041384487,-3.77082117366638,39.7617930667552,59.3548922711675,14.0837586147551,8.80210258754965,12.5729237848978,4.00003192307162,100,3769.94175961158,5.66093930009863,4,10
10.1011410150054,2.54853040588636,-3.77082125726128,39.7617930920845,59.3548924482731,14.0837585808007,8.80210256388301,12.5729238448109,4.00003187646081,100,3769.94178512597,5.66093928258311,4,10
10.1011410218536,2.54853039793793,-3.77082134075056,39.7617931173685,59.3548926251232,14.0837585468661,8.80210254023154,12.5729239046336,4.00003182989525,100,3769.94181060092,5.6609392650899,4,10
10.1011410286894,2.54853038999956,-3.770821424134,39.7617931426071,59.3548928017178,14.0837585129512,8.80210251659526,12.5729239643655,4.00003178337482,100,3769.94183603638,5.66093924761899,4,10
10.1011410355131,2.54853038207125,-3.77082150741205,39.7617931678006,59.3548929780571,14.0837584790562,8.8021024929742,12.5729240240073,4.00003173689959,100,3769.94186143243,5.66093923017038,4,10
10.1011410423244,2.54853037415299,-3.77082159058432,39.7617931929489,59.3548931541412,14.0837584451811,8.80210246936844,12.5729240835585,4.00003169046948,100,3769.9418867891,5.66093921274404,4,10
10.1011410491236,2.54853036624477,-3.77082167365137,39.761793218052,59.3548933299707,14.083758411326,8.80210244577796,12.5729241430198,4.00003164408469,100,3769.94191210648,5.66093919533995,4,10
10.1011410559105,2.54853035834659,-3.77082175661297,39.7617932431102,59.3548935055455,14.0837583774907,8.80210242220272,12.5729242023909,4.00003159774485,100,3769.94193738458,5.6609391779581,4,10
10.1011410626853,2.54853035045843,-3.77082183946936,39.7617932681234,59.3548936808662,14.0837583436755,8.80210239864277,12.5729242616721,4.00003155145026,100,3769.94196262345,5.66093916059847,4,10
10.1011410694478,2.54853034258031,-3.77082192222053,39.7617932930915,59.3548938559326,14.0837583098805,8.80210237509823,12.5729243208633,4.00003150520092,100,3769.94198782307,5.66093914326107,4,10
10.1011410761982,2.5485303347122,-3.77082200486643,39.7617933180148,59.3548940307448,14.0837582761054,8.80210235156903,12.5729243799647,4.00003145899672,100,3769.94201298356,5.66093912594584,4,10
10.1011410829365,2.5485303268541,-3.77082208740734,39.7617933428933,59.3548942053045,14.0837582423505,8.80210232805518,12.5729244389764,4.0000314128377,100,3769.94203810495,5.66093910865282,4,10
10.1011410896627,2.548530319006,-3.77082216984326,39.7617933677271,59.3548943796102,14.0837582086158,8.8021023045568,12.5729244978984,4.00003136672376,100,3769.94206318727,5.66093909138195,4,10
10.1011410963767,2.5485303111679,-3.77082225217418,39.7617933925162,59.354894553663,14.0837581749013,8.80210228107381,12.572924556731,4.00003132065507,100,3769.94208823056,5.66093907413324,4,10
10.1011411030786,2.54853030333979,-3.77082233440024,39.7617934172607,59.3548947274627,14.0837581412069,8.80210225760629,12.5729246154741,4.00003127463157,100,3769.94211323484,5.66093905690664,4,10
10.1011411097685,2.54853029552166,-3.77082241652153,39.7617934419605,59.3548949010103,14.0837581075327,8.80210223415423,12.5729246741278,4.00003122865309,100,3769.94213820025,5.66093903970217,4,10
10.1011411164463,2.54853028771349,-3.77082249853811,39.7617934666158,59.3548950743051,14.083758073879,8.80210221071763,12.5729247326923,4.00003118271985,100,3769.94216312672,5.66093902251978,4,10
10.101141123112,2.5485302799153,-3.7708225804501,39.7617934912267,59.3548952473477,14.0837580402456,8.80210218729655,12.5729247911677,4.00003113683181,100,3769.94218801429,5.66093900535949,4,10
10.1011411297658,2.54853027212707,-3.7708226622575,39.7617935157932,59.3548954201387,14.0837580066324,8.80210216389099,12.5729248495541,4.0000310909889,100,3769.94221286311,5.66093898822126,4,10
10.1011411364075,2.54853026434879,-3.77082274396031,39.7617935403154,59.354895592678,14.0837579730397,8.80210214050095,12.5729249078513,4.00003104519107,100,3769.94223767313,5.66093897110509,4,10
10.1011411430372,2.54853025658046,-3.77082282555892,39.7617935647932,59.354895764966,14.0837579394674,8.80210211712642,12.5729249660599,4.00003099943837,100,3769.94226244444,5.66093895401095,4,10
10.1011411496549,2.54853024882208,-3.77082290705306,39.7617935892268,59.3548959370029,14.0837579059157,8.80210209376753,12.5729250241795,4.00003095373086,100,3769.94228717703,5.66093893693887,4,10
10.1011411562606,2.54853024107363,-3.77082298844289,39.7617936136163,59.3548961087886,14.0837578723845,8.80210207042433,12.5729250822104,4.00003090806848,100,3769.94231187096,5.66093891988877,4,10
10.1011411628544,2.5485302333351,-3.77082306972846,39.7617936379617,59.3548962803238,14.0837578388737,8.8021020470967,12.5729251401528,4.00003086245135,100,3769.94233652633,5.66093890286065,4,10
10.1011411694363,2.54853022560649,-3.77082315090996,39.7617936622631,59.3548964516085,14.0837578053835,8.80210202378464,12.5729251980067,4.0000308168793,100,3769.94236114312,5.66093888585451,4,10
10.1011411760063,2.54853021788779,-3.77082323198744,39.7617936865204,59.3548966226432,14.083757771914,8.80210200048833,12.5729252557721,4.00003077135239,100,3769.9423857214,5.66093886887034,4,10
10.1011411825643,2.54853021017899,-3.77082331296089,39.7617937107339,59.3548967934278,14.0837577384649,8.80210197720766,12.5729253134492,4.0000307258706,100,3769.94241026121,5.6609388519081,4,10
10.1011411891105,2.5485302024801,-3.77082339383048,39.7617937349034,59.3548969639626,14.0837577050366,8.80210195394272,12.5729253710381,4.00003068043395,100,3769.94243476257,5.66093883496781,4,10
10.1011411956448,2.54853019479109,-3.77082347459623,39.7617937590292,59.3548971342483,14.083757671629,8.80210193069348,12.572925428539,4.00003063504232,100,3769.94245922556,5.6609388180494,4,10
10.1011412021672,2.54853018711198,-3.77082355525823,39.7617937831112,59.3548973042847,14.0837576382423,8.80210190745998,12.5729254859517,4.00003058969594,100,3769.94248365017,5.66093880115292,4,10
10.1011412086778,2.54853017944273,-3.77082363581644,39.7617938071496,59.3548974740719,14.0837576048762,8.80210188424223,12.5729255432764,4.00003054439469,100,3769.94250803648,5.66093878427828,4,10
10.1011412151766,2.54853017178336,-3.77082371627102,39.7617938311441,59.3548976436106,14.083757571531,8.80210186104034,12.5729256005133,4.00003049913846,100,3769.94253238454,5.66093876742554,4,10
10.1011412216635,2.54853016413385,-3.77082379662221,39.7617938550953,59.3548978129011,14.0837575382064,8.8021018378542,12.5729256576626,4.00003045392737,100,3769.94255669438,5.66093875059464,4,10
10.1011412281387,2.5485301564942,-3.77082387686983,39.7617938790028,59.3548979819429,14.0837575049029,8.80210181468379,12.572925714724,4.00003040876146,100,3769.94258096606,5.66093873378555,4,10
10.1011412346021,2.54853014886439,-3.7708239570141,39.7617939028669,59.3548981507366,14.0837574716202,8.80210179152925,12.5729257716979,4.00003036364058,100,3769.94260519956,5.66093871699828,4,10
10.1011412410537,2.54853014124442,-3.77082403705509,39.7617939266877,59.3548983192829,14.0837574383585,8.80210176839057,12.5729258285843,4.00003031856477,100,3769.94262939498,5.66093870023283,4,10
10.1011412474936,2.5485301336343,-3.77082411699274,39.7617939504651,59.3548984875816,14.0837574051178,8.80210174526781,12.5729258853833,4.00003027353409,100,3769.94265355232,5.66093868348916,4,10
10.1011412539218,2.54853012603399,-3.77082419682728,39.761793974199,59.3548986556328,14.0837573718978,8.8021017221609,12.5729259420951,4.00003022854855,100,3769.94267767167,5.66093866676723,4,10
10.1011412603382,2.54853011844351,-3.77082427655876,39.76179399789,59.3548988234374,14.0837573386991,8.80210169906996,12.5729259987197,4.00003018360809,100,3769.94270175305,5.66093865006708,4,10
10.101141266743,2.54853011086285,-3.77082435618718,39.7617940215376,59.354898990995,14.0837573055215,8.80210167599495,12.5729260552571,4.00003013871265,100,3769.94272579645,5.66093863338869,4,10
10.1011412731361,2.54853010329198,-3.77082443571254,39.7617940451423,59.354899158306,14.0837572723647,8.80210165293585,12.5729261117075,4.00003009386228,100,3769.94274980202,5.66093861673198,4,10
