Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011412795175,2.54853009573092,-3.77082451513519,39.7617940687038,59.3548993253708,14.0837572392294,8.80210162989277,12.572926168071,4.0000300490571,100,3769.94277376973,5.66093860009697,4,10
10.1011412858872,2.54853008817965,-3.77082459445495,39.7617940922224,59.3548994921894,14.0837572061151,8.80210160686568,12.5729262243477,4.00003000429706,100,3769.9427976996,5.66093858348366,4,10
10.1011412922453,2.54853008063817,-3.77082467367194,39.761794115698,59.3548996587626,14.0837571730219,8.80210158385455,12.5729262805376,4.00002995958192,100,3769.94282159177,5.66093856689204,4,10
10.1011412985919,2.54853007310646,-3.77082475278644,39.7617941391306,59.3548998250899,14.08375713995,8.80210156085951,12.572926336641,4.00002991491186,100,3769.94284544618,5.66093855032205,4,10
10.1011413049268,2.54853006558452,-3.77082483179822,39.7617941625206,59.3548999911721,14.0837571068993,8.80210153788045,12.5729263926577,4.00002987028677,100,3769.94286926299,5.66093853377368,4,10
10.1011413112501,2.54853005807234,-3.77082491070763,39.7617941858678,59.3549001570091,14.0837570738698,8.80210151491741,12.5729264485881,4.00002982570686,100,3769.9428930421,5.66093851724696,4,10
10.1011413175618,2.54853005056993,-3.77082498951467,39.7617942091722,59.3549003226011,14.0837570408618,8.80210149197052,12.5729265044321,4.00002978117209,100,3769.9429167836,5.66093850074186,4,10
10.101141323862,2.54853004307726,-3.77082506821921,39.7617942324341,59.3549004879486,14.083757007875,8.80210146903971,12.5729265601897,4.00002973668217,100,3769.94294048756,5.66093848425832,4,10
10.1011413301507,2.54853003559433,-3.77082514682155,39.7617942556532,59.3549006530516,14.0837569749096,8.80210144612505,12.5729266158613,4.00002969223738,100,3769.942964154,5.66093846779639,4,10
10.1011413364278,2.54853002812114,-3.77082522532152,39.7617942788299,59.3549008179106,14.0837569419655,8.80210142322647,12.5729266714466,4.00002964783755,100,3769.94298778301,5.66093845135597,4,10
10.1011413426934,2.54853002065767,-3.77082530371962,39.7617943019642,59.3549009825258,14.0837569090431,8.80210140034399,12.5729267269461,4.00002960348286,100,3769.94301137457,5.66093843493711,4,10
10.1011413489475,2.54853001320392,-3.77082538201557,39.761794325056,59.3549011468977,14.0837568761417,8.8021013774777,12.5729267823596,4.00002955917307,100,3769.9430349288,5.66093841853979,4,10
10.1011413551902,2.54853000575989,-3.77082546020949,39.7617943481055,59.3549013110256,14.0837568432621,8.80210135462761,12.5729268376872,4.00002951490836,100,3769.94305844565,5.66093840216397,4,10
10.1011413614213,2.54852999832557,-3.77082553830161,39.7617943711125,59.3549014749105,14.0837568104039,8.80210133179366,12.5729268929292,4.00002947068856,100,3769.94308192517,5.66093838580966,4,10
10.1011413676411,2.54852999090094,-3.77082561629175,39.7617943940774,59.3549016385528,14.0837567775675,8.80210130897598,12.5729269480854,4.00002942651383,100,3769.94310536745,5.66093836947682,4,10
10.1011413738494,2.54852998348601,-3.7708256941803,39.7617944170002,59.354901801952,14.0837567447525,8.80210128617449,12.5729270031563,4.00002938238418,100,3769.9431287725,5.66093835316546,4,10
10.1011413800463,2.54852997608076,-3.77082577196705,39.7617944398808,59.3549019651091,14.083756711959,8.80210126338926,12.5729270581415,4.00002933829944,100,3769.94315214038,5.66093833687553,4,10
10.1011413862318,2.5485299686852,-3.77082584965228,39.7617944627193,59.354902128024,14.0837566791874,8.80210124062035,12.5729271130415,4.00002929425972,100,3769.94317547114,5.66093832060703,4,10
10.1011413924059,2.54852996129929,-3.77082592723593,39.7617944855158,59.3549022906968,14.0837566464371,8.80210121786763,12.5729271678563,4.00002925026484,100,3769.94319876483,5.66093830435992,4,10
10.1011413985686,2.54852995392304,-3.77082600471829,39.7617945082704,59.3549024531282,14.0837566137087,8.80210119513123,12.5729272225859,4.00002920631493,100,3769.94322202149,5.6609382881342,4,10
10.10114140472,2.54852994655647,-3.77082608209929,39.761794530983,59.3549026153179,14.083756581002,8.8021011724112,12.5729272772305,4.0000291624101,100,3769.94324524104,5.66093827192989,4,10
10.10114141086,2.54852993919954,-3.77082615937877,39.7617945536537,59.3549027772667,14.0837565483172,8.80210114970748,12.57292733179,4.00002911855029,100,3769.94326842367,5.66093825574698,4,10
10.1011414169888,2.54852993185224,-3.77082623655707,39.7617945762829,59.3549029389742,14.0837565156539,8.80210112702008,12.5729273862646,4.00002907473538,100,3769.94329156943,5.66093823958535,4,10
10.1011414231062,2.54852992451458,-3.77082631363436,39.7617945988702,59.354903100441,14.0837564830127,8.80210110434911,12.5729274406544,4.00002903096538,100,3769.94331467823,5.66093822344508,4,10
10.1011414292123,2.54852991718655,-3.77082639061052,39.7617946214158,59.3549032616677,14.0837564503931,8.80210108169445,12.5729274949596,4.00002898724023,100,3769.94333775026,5.66093820732611,4,10
10.1011414353072,2.54852990986813,-3.77082646748579,39.7617946439198,59.3549034226538,14.0837564177954,8.80210105905621,12.5729275491802,4.00002894355998,100,3769.94336078545,5.66093819122844,4,10
10.1011414413908,2.54852990255933,-3.77082654426005,39.7617946663822,59.3549035834002,14.0837563852197,8.80210103643435,12.5729276033163,4.00002889992476,100,3769.94338378389,5.66093817515206,4,10
10.1011414474631,2.54852989526013,-3.77082662093346,39.7617946888032,59.3549037439064,14.0837563526659,8.80210101382892,12.5729276573678,4.0000288563345,100,3769.94340674561,5.66093815909695,4,10
10.1011414535242,2.54852988797053,-3.7708266975061,39.7617947111826,59.3549039041734,14.0837563201338,8.80210099123991,12.572927711335,4.00002881278908,100,3769.94342967065,5.66093814306309,4,10
10.1011414595741,2.54852988069052,-3.77082677397811,39.7617947335208,59.354904064201,14.0837562876238,8.80210096866733,12.572927765218,4.00002876928863,100,3769.94345255909,5.66093812705045,4,10
10.1011414656128,2.5485298734201,-3.77082685034952,39.7617947558176,59.3549042239898,14.0837562551359,8.8021009461113,12.5729278190169,4.00002872583303,100,3769.94347541089,5.66093811105902,4,10
10.1011414716404,2.54852986615924,-3.77082692662043,39.7617947780732,59.3549043835393,14.0837562226698,8.80210092357174,12.5729278727317,4.00002868242217,100,3769.94349822616,5.6609380950888,4,10
10.1011414776567,2.54852985890796,-3.77082700279078,39.7617948002875,59.3549045428509,14.0837561902259,8.80210090104862,12.5729279263625,4.00002863905621,100,3769.94352100494,5.66093807913976,4,10
10.1011414836619,2.54852985166624,-3.77082707886086,39.7617948224606,59.354904701924,14.0837561578042,8.80210087854215,12.5729279799095,4.00002859573522,100,3769.94354374722,5.66093806321189,4,10
10.101141489656,2.54852984443407,-3.77082715483044,39.7617948445925,59.354904860759,14.0837561254044,8.80210085605216,12.5729280333726,4.00002855245907,100,3769.9435664531,5.66093804730517,4,10
10.1011414956389,2.54852983721145,-3.77082723070004,39.7617948666836,59.3549050193558,14.0837560930269,8.80210083357872,12.5729280867522,4.00002850922777,100,3769.94358912258,5.66093803141958,4,10
10.1011415016107,2.54852982999836,-3.77082730646947,39.7617948887336,59.3549051777155,14.0837560606715,8.80210081112182,12.5729281400482,4.00002846604127,100,3769.94361175571,5.6609380155551,4,10
10.1011415075715,2.54852982279481,-3.77082738213869,39.7617949107427,59.3549053358378,14.0837560283382,8.80210078868151,12.5729281932605,4.00002842289973,100,3769.94363435255,5.66093799971172,4,10
10.1011415135212,2.54852981560079,-3.77082745770798,39.7617949327109,59.3549054937231,14.0837559960272,8.80210076625787,12.5729282463895,4.00002837980287,100,3769.94365691314,5.66093798388945,4,10
10.1011415194598,2.54852980841628,-3.77082753317745,39.7617949546382,59.3549056513713,14.0837559637384,8.80210074385076,12.5729282994353,4.00002833675086,100,3769.94367943749,5.66093796808822,4,10
10.1011415253873,2.54852980124127,-3.77082760854694,39.7617949765249,59.354905808783,14.0837559314717,8.80210072146031,12.5729283523977,4.00002829374364,100,3769.94370192569,5.66093795230805,4,10
10.1011415313039,2.54852979407578,-3.77082768381689,39.7617949983708,59.3549059659583,14.0837558992274,8.80210069908645,12.5729284052772,4.00002825078121,100,3769.94372437775,5.66093793654893,4,10
10.1011415372094,2.54852978691978,-3.77082775898685,39.7617950201761,59.3549061228977,14.0837558670056,8.80210067672925,12.5729284580733,4.00002820786364,100,3769.94374679368,5.66093792081081,4,10
10.1011415431039,2.54852977977326,-3.77082783405734,39.7617950419408,59.3549062796007,14.083755834806,8.80210065438877,12.5729285107866,4.00002816499079,100,3769.94376917356,5.6609379050937,4,10
10.1011415489874,2.54852977263623,-3.77082790902836,39.7617950636648,59.3549064360685,14.0837558026287,8.80210063206499,12.5729285634171,4.00002812216275,100,3769.94379151745,5.66093788939757,4,10
10.10114155486,2.54852976550867,-3.77082798389978,39.7617950853485,59.3549065923007,14.0837557704738,8.80210060975787,12.5729286159648,4.00002807937943,100,3769.94381382537,5.66093787372241,4,10
10.1011415607216,2.54852975839057,-3.7708280586719,39.7617951069917,59.3549067482979,14.0837557383413,8.80210058746746,12.5729286684298,4.0000280366408,100,3769.94383609736,5.66093785806818,4,10
10.1011415665723,2.54852975128193,-3.77082813334476,39.7617951285945,59.35490690406,14.0837557062312,8.80210056519377,12.5729287208122,4.00002799394701,100,3769.94385833348,5.6609378424349,4,10
10.101141572412,2.54852974418274,-3.77082820791844,39.7617951501571,59.3549070595877,14.0837556741437,8.80210054293673,12.5729287731122,4.00002795129791,100,3769.94388053372,5.66093782682255,4,10
10.1011415782408,2.548529737093,-3.77082828239281,39.7617951716792,59.3549072148807,14.0837556420787,8.80210052069651,12.5729288253295,4.0000279086936,100,3769.94390269816,5.66093781123111,4,10
10.1011415840588,2.5485297300127,-3.77082835676822,39.7617951931613,59.3549073699396,14.0837556100362,8.80210049847307,12.5729288774647,4.00002786613402,100,3769.94392482682,5.66093779566054,4,10
10.1011415898658,2.54852972294182,-3.77082843104472,39.7617952146033,59.3549075247643,14.0837555780161,8.80210047626639,12.5729289295178,4.00002782361906,100,3769.94394691978,5.66093778011085,4,10
10.101141595662,2.54852971588036,-3.77082850522208,39.7617952360051,59.3549076793556,14.0837555460186,8.80210045407648,12.5729289814885,4.00002778114884,100,3769.94396897708,5.66093776458199,4,10
10.1011416014474,2.54852970882832,-3.77082857930083,39.7617952573669,59.3549078337134,14.0837555140438,8.8021004319034,12.5729290333773,4.00002773872325,100,3769.94399099871,5.66093774907397,4,10
10.1011416072219,2.54852970178568,-3.77082865328066,39.7617952786887,59.3549079878381,14.0837554820916,8.80210040974714,12.5729290851841,4.00002769634244,100,3769.94401298474,5.66093773358677,4,10
10.1011416129856,2.54852969475244,-3.77082872716193,39.7617952999706,59.3549081417294,14.0837554501619,8.80210038760777,12.5729291369091,4.00002765400626,100,3769.94403493521,5.66093771812038,4,10
10.1011416187385,2.5485296877286,-3.77082880094446,39.7617953212126,59.3549082953883,14.083755418255,8.80210036548527,12.5729291885522,4.0000276117147,100,3769.94405685017,5.66093770267478,4,10
10.1011416244806,2.54852968071413,-3.77082887462865,39.7617953424148,59.3549084488147,14.0837553863706,8.80210034337955,12.5729292401139,4.00002756946782,100,3769.94407872967,5.66093768724993,4,10
10.1011416302119,2.54852967370905,-3.77082894821427,39.7617953635771,59.3549086020087,14.0837553545093,8.80210032129077,12.5729292915938,4.00002752726562,100,3769.9441005737,5.66093767184585,4,10
10.1011416359325,2.54852966671333,-3.7708290217015,39.7617953846998,59.3549087549707,14.0837553226704,8.80210029921881,12.5729293429923,4.00002748510792,100,3769.94412238235,5.66093765646248,4,10
10.1011416416424,2.54852965972697,-3.77082909509056,39.7617954057829,59.3549089077009,14.0837552908542,8.80210027716373,12.5729293943094,4.00002744299479,100,3769.94414415566,5.66093764109985,4,10
10.1011416473415,2.54852965274997,-3.77082916838134,39.7617954268264,59.3549090601992,14.083755259061,8.80210025512565,12.5729294455451,4.0000274009264,100,3769.9441658936,5.66093762575791,4,10
10.1011416530298,2.54852964578233,-3.77082924157401,39.7617954478303,59.3549092124667,14.0837552272905,8.80210023310445,12.5729294966997,4.00002735890263,100,3769.94418759629,5.66093761043668,4,10
10.1011416587075,2.54852963882401,-3.77082931466856,39.7617954687948,59.354909364503,14.0837551955427,8.80210021110025,12.572929547773,4.00002731692342,100,3769.94420926377,5.66093759513609,4,10
10.1011416643746,2.54852963187503,-3.77082938766529,39.7617954897199,59.3549095163085,14.0837551638177,8.80210018911299,12.5729295987655,4.00002727498872,100,3769.94423089606,5.66093757985615,4,10
10.1011416700309,2.54852962493537,-3.77082946056396,39.7617955106056,59.3549096678833,14.0837551321155,8.80210016714273,12.572929649677,4.00002723309854,100,3769.94425249322,5.66093756459685,4,10
10.1011416756766,2.54852961800502,-3.77082953336497,39.7617955314518,59.3549098192279,14.0837551004363,8.80210014518929,12.5729297005077,4.0000271912528,100,3769.94427405528,5.66093754935815,4,10
10.1011416813116,2.54852961108399,-3.77082960606811,39.7617955522589,59.3549099703424,14.0837550687801,8.80210012325284,12.5729297512574,4.00002714945168,100,3769.94429558223,5.66093753414008,4,10
10.101141686936,2.54852960417227,-3.77082967867358,39.7617955730267,59.3549101212269,14.0837550371469,8.80210010133345,12.5729298019264,4.00002710769525,100,3769.94431707413,5.66093751894259,4,10
10.1011416925499,2.54852959726984,-3.77082975118151,39.7617955937554,59.3549102718818,14.0837550055367,8.80210007943111,12.572929852515,4.00002706598332,100,3769.94433853107,5.66093750376566,4,10
10.1011416981531,2.54852959037669,-3.77082982359184,39.7617956144451,59.3549104223072,14.0837549739494,8.80210005754583,12.572929903023,4.00002702431584,100,3769.94435995308,5.66093748860928,4,10
10.1011417037457,2.54852958349283,-3.77082989590485,39.7617956350957,59.3549105725039,14.083754942385,8.80210003567748,12.5729299534507,4.00002698269282,100,3769.94438134018,5.66093747347343,4,10
10.1011417093278,2.54852957661823,-3.77082996812049,39.7617956557072,59.3549107224713,14.0837549108437,8.80210001382625,12.572930003798,4.0000269411143,100,3769.94440269243,5.66093745835811,4,10
10.1011417148993,2.5485295697529,-3.77083004023888,39.7617956762799,59.3549108722102,14.0837548793252,8.80209999199201,12.5729300540651,4.00002689958006,100,3769.94442400986,5.66093744326327,4,10
10.1011417204603,2.54852956289682,-3.77083011226017,39.7617956968136,59.3549110217208,14.0837548478301,8.80209997017488,12.5729301042522,4.00002685809039,100,3769.94444529251,5.66093742818892,4,10
10.1011417260108,2.54852955605,-3.77083018418415,39.7617957173084,59.3549111710031,14.0837548163578,8.80209994837486,12.572930154359,4.00002681664523,100,3769.94446654038,5.66093741313503,4,10
10.1011417315508,2.54852954921242,-3.77083025601115,39.7617957377647,59.3549113200572,14.0837547849088,8.80209992659189,12.572930204386,4.00002677524446,100,3769.94448775357,5.6609373981016,4,10
10.1011417370803,2.54852954238407,-3.77083032774129,39.7617957581821,59.3549114688836,14.0837547534828,8.80209990482598,12.5729302543332,4.00002673388809,100,3769.94450893209,5.66093738308859,4,10
10.1011417425993,2.54852953556496,-3.77083039937446,39.7617957785609,59.354911617483,14.0837547220802,8.80209988307723,12.5729303042004,4.00002669257623,100,3769.94453007599,5.66093736809603,4,10
10.1011417481078,2.54852952875506,-3.77083047091082,39.7617957989011,59.3549117658552,14.0837546907005,8.80209986134565,12.5729303539881,4.00002665130881,100,3769.94455118535,5.66093735312384,4,10
10.1011417536059,2.54852952195437,-3.77083054235055,39.7617958192027,59.3549119140002,14.083754659344,8.80209983963124,12.5729304036962,4.00002661008563,100,3769.94457226013,5.66093733817202,4,10
10.1011417590936,2.54852951516288,-3.77083061369353,39.7617958394659,59.3549120619184,14.0837546280109,8.80209981793394,12.5729304533248,4.00002656890689,100,3769.94459330045,5.66093732324059,4,10
10.1011417645708,2.54852950838059,-3.77083068493999,39.7617958596905,59.3549122096103,14.0837545967008,8.8020997962538,12.5729305028739,4.00002652777243,100,3769.94461430632,5.66093730832948,4,10
10.1011417700377,2.5485295016075,-3.77083075609011,39.7617958798768,59.3549123570759,14.0837545654141,8.80209977459083,12.5729305523439,4.00002648668232,100,3769.94463527773,5.66093729343872,4,10
10.1011417754941,2.54852949484359,-3.77083082714375,39.7617959000248,59.3549125043152,14.0837545341507,8.80209975294508,12.5729306017346,4.00002644563665,100,3769.94465621477,5.66093727856826,4,10
10.1011417809402,2.54852948808885,-3.770830898101,39.7617959201345,59.354912651329,14.0837545029106,8.8020997313165,12.5729306510461,4.00002640463532,100,3769.94467711748,5.66093726371811,4,10
10.101141786376,2.54852948134328,-3.770830968962,39.761795940206,59.3549127981171,14.0837544716937,8.8020997097052,12.5729307002785,4.00002636367822,100,3769.94469798588,5.66093724888824,4,10
10.1011417918014,2.54852947460686,-3.77083103972677,39.7617959602392,59.35491294468,14.0837544405001,8.80209968811107,12.572930749432,4.00002632276539,100,3769.94471882007,5.66093723407863,4,10
10.1011417972164,2.54852946787959,-3.77083111039559,39.7617959802344,59.3549130910179,14.0837544093299,8.80209966653416,12.5729307985067,4.00002628189685,100,3769.94473962003,5.66093721928925,4,10
10.1011418026212,2.54852946116148,-3.77083118096846,39.7617960001915,59.3549132371309,14.0837543781831,8.80209964497453,12.5729308475026,4.00002624107248,100,3769.94476038581,5.66093720452011,4,10
10.1011418080156,2.54852945445249,-3.77083125144526,39.7617960201106,59.3549133830192,14.0837543470599,8.80209962343213,12.5729308964198,4.00002620029255,100,3769.94478111742,5.66093718977119,4,10
10.1011418133998,2.54852944775265,-3.77083132182628,39.7617960399917,59.3549135286832,14.08375431596,8.80209960190706,12.5729309452584,4.00002615955691,100,3769.94480181496,5.66093717504248,4,10
10.1011418187737,2.54852944106192,-3.7708313921114,39.7617960598349,59.3549136741234,14.0837542848835,8.80209958039927,12.5729309940185,4.00002611886549,100,3769.94482247844,5.66093716033395,4,10
10.1011418241373,2.5485294343803,-3.77083146230092,39.7617960796402,59.3549138193393,14.0837542538302,8.80209955890876,12.5729310427002,4.00002607821818,100,3769.94484310798,5.66093714564553,4,10
10.1011418294907,2.54852942770778,-3.77083153239488,39.7617960994078,59.3549139643318,14.0837542228006,8.80209953743548,12.5729310913036,4.00002603761504,100,3769.94486370349,5.66093713097728,4,10
10.1011418348339,2.54852942104437,-3.77083160239334,39.7617961191377,59.3549141091009,14.0837541917945,8.80209951597948,12.5729311398288,4.00002599705607,100,3769.94488426506,5.66093711632914,4,10
10.1011418401668,2.54852941439005,-3.77083167229625,39.7617961388298,59.3549142536468,14.0837541608119,8.80209949454081,12.5729311882757,4.00002595654126,100,3769.94490479276,5.66093710170112,4,10
10.1011418454896,2.54852940774482,-3.77083174210372,39.7617961584844,59.3549143979698,14.0837541298528,8.8020994731196,12.5729312366445,4.0000259160708,100,3769.94492528659,5.66093708709322,4,10
10.1011418508022,2.54852940110866,-3.77083181181604,39.7617961781013,59.3549145420702,14.0837540989172,8.80209945171566,12.5729312849356,4.00002587564444,100,3769.94494574662,5.66093707250537,4,10
10.1011418561046,2.54852939448156,-3.77083188143308,39.7617961976807,59.3549146859483,14.0837540680052,8.80209943032906,12.5729313331487,4.00002583526225,100,3769.9449661729,5.66093705793757,4,10
10.1011418613968,2.54852938786352,-3.77083195095514,39.7617962172226,59.354914829604,14.0837540371165,8.80209940895975,12.5729313812842,4.00002579492389,100,3769.94498656545,5.66093704338983,4,10
10.1011418666789,2.54852938125454,-3.77083202038199,39.7617962367272,59.3549149730374,14.0837540062518,8.80209938760777,12.5729314293417,4.00002575462969,100,3769.94500692427,5.6609370288621,4,10
10.1011418719509,2.54852937465461,-3.77083208971402,39.7617962561943,59.3549151162497,14.0837539754106,8.80209936627318,12.5729314773218,4.00002571437977,100,3769.94502724947,5.66093701435438,4,10
10.1011418772128,2.54852936806373,-3.77083215895095,39.7617962756241,59.3549152592404,14.0837539445931,8.80209934495605,12.5729315252241,4.00002567417397,100,3769.94504754103,5.66093699986668,4,10
10.1011418824646,2.54852936148186,-3.77083222809307,39.7617962950166,59.3549154020095,14.0837539137993,8.80209932365631,12.5729315730491,4.00002563401222,100,3769.94506779902,5.66093698539894,4,10
10.1011418877063,2.54852935490902,-3.77083229714054,39.761796314372,59.3549155445578,14.0837538830291,8.80209930237402,12.5729316207969,4.00002559389446,100,3769.94508802351,5.66093697095115,4,10
10.1011418929379,2.5485293483452,-3.77083236609326,39.7617963336903,59.3549156868855,14.0837538522826,8.80209928110912,12.5729316684673,4.00002555382076,100,3769.94510821452,5.6609369565233,4,10
10.1011418981595,2.54852934179038,-3.77083243495144,39.7617963529713,59.3549158289924,14.0837538215597,8.80209925986168,12.5729317160606,4.000025513791,100,3769.94512837207,5.66093694211535,4,10
10.1011419033711,2.54852933524456,-3.77083250371533,39.7617963722154,59.3549159708793,14.0837537908606,8.80209923863163,12.572931763577,4.00002547380529,100,3769.94514849623,5.66093692772733,4,10
10.1011419085726,2.54852932870773,-3.77083257238468,39.7617963914224,59.3549161125461,14.0837537601851,8.80209921741903,12.5729318110163,4.00002543386353,100,3769.945168587,5.66093691335918,4,10
10.1011419137641,2.54852932217989,-3.77083264095967,39.7617964105925,59.3549162539929,14.0837537295335,8.80209919622382,12.5729318583787,4.00002539396576,100,3769.94518864444,5.66093689901093,4,10
10.1011419189456,2.54852931566103,-3.77083270944047,39.7617964297257,59.3549163952205,14.0837536989059,8.80209917504612,12.5729319056643,4.00002535411204,100,3769.94520866857,5.66093688468252,4,10
10.1011419241172,2.54852930915114,-3.77083277782691,39.7617964488221,59.3549165362282,14.0837536683018,8.80209915388593,12.572931952873,4.00002531430215,100,3769.94522865948,5.66093687037394,4,10
10.1011419292788,2.5485293026502,-3.77083284611939,39.7617964678818,59.354916677017,14.0837536377216,8.80209913274319,12.5729320000053,4.00002527453637,100,3769.94524861717,5.66093685608518,4,10
10.1011419344304,2.54852929615823,-3.77083291431779,39.7617964869046,59.3549168175871,14.0837536071651,8.80209911161796,12.572932047061,4.00002523481436,100,3769.94526854168,5.66093684181623,4,10
10.1011419395721,2.54852928967519,-3.77083298242223,39.7617965058909,59.3549169579387,14.0837535766326,8.80209909051018,12.5729320940402,4.00002519513623,100,3769.9452884331,5.66093682756706,4,10
10.1011419447038,2.5485292832011,-3.770833050433,39.7617965248403,59.3549170980715,14.0837535461239,8.80209906941997,12.5729321409432,4.00002515550199,100,3769.94530829141,5.66093681333765,4,10
10.1011419498257,2.54852927673594,-3.77083311834986,39.7617965437533,59.3549172379865,14.083753515639,8.8020990483472,12.5729321877698,4.00002511591163,100,3769.94532811667,5.66093679912799,4,10
10.1011419549376,2.5485292702797,-3.77083318617309,39.76179656263,59.3549173776837,14.0837534851781,8.80209902729194,12.5729322345203,4.00002507636509,100,3769.94534790895,5.66093678493808,4,10
10.1011419600397,2.54852926383238,-3.77083325390259,39.7617965814698,59.354917517163,14.083753454741,8.8020990062542,12.5729322811945,4.00002503686255,100,3769.94536766821,5.66093677076788,4,10
10.1011419651319,2.54852925739397,-3.7708333215387,39.7617966002734,59.3549176564244,14.0837534243281,8.80209898523407,12.5729323277929,4.00002499740384,100,3769.94538739449,5.66093675661739,4,10
10.1011419702142,2.54852925096446,-3.77083338908119,39.7617966190407,59.354917795469,14.0837533939389,8.80209896423145,12.5729323743153,4.00002495798884,100,3769.94540708797,5.66093674248656,4,10
10.1011419752868,2.54852924454384,-3.7708334565304,39.7617966377715,59.3549179342967,14.0837533635737,8.80209894324639,12.5729324207618,4.00002491861756,100,3769.94542674859,5.6609367283754,4,10
10.1011419803495,2.5485292381321,-3.77083352388632,39.7617966564662,59.3549180729079,14.0837533332325,8.80209892227884,12.5729324671327,4.00002487929009,100,3769.94544637642,5.66093671428389,4,10
10.1011419854023,2.54852923172925,-3.77083359114908,39.7617966751247,59.3549182113024,14.0837533029154,8.80209890132897,12.5729325134279,4.00002484000646,100,3769.94546597141,5.66093670021202,4,10
10.1011419904454,2.54852922533526,-3.77083365831868,39.761796693747,59.3549183494806,14.0837532726221,8.80209888039661,12.5729325596477,4.00002480076648,100,3769.94548553371,5.66093668615976,4,10
10.1011419954787,2.54852921895013,-3.77083372539511,39.7617967123332,59.3549184874428,14.0837532423529,8.80209885948187,12.5729326057917,4.00002476157027,100,3769.94550506332,5.66093667212708,4,10
10.1011420005023,2.54852921257387,-3.77083379237877,39.7617967308832,59.3549186251891,14.0837532121078,8.8020988385847,12.5729326518606,4.00002472241783,100,3769.94552456025,5.66093665811399,4,10
10.1011420055161,2.54852920620645,-3.77083385926932,39.7617967493975,59.3549187627201,14.0837531818868,8.80209881770514,12.572932697854,4.00002468330916,100,3769.94554402455,5.66093664412049,4,10
10.1011420105201,2.54852919984787,-3.77083392606716,39.7617967678758,59.3549189000356,14.0837531516897,8.80209879684321,12.5729327437723,4.00002464424409,100,3769.94556345634,5.6609366301465,4,10
10.1011420155144,2.54852919349811,-3.77083399277228,39.761796786318,59.3549190371361,14.0837531215168,8.8020987759989,12.5729327896155,4.00002460522273,100,3769.9455828556,5.66093661619204,4,10
10.101142020499,2.54852918715718,-3.77083405938481,39.7617968047244,59.3549191740217,14.083753091368,8.80209875517221,12.5729328353837,4.00002456624492,100,3769.94560222233,5.66093660225708,4,10
10.1011420254739,2.54852918082507,-3.77083412590468,39.7617968230952,59.354919310693,14.0837530612433,8.80209873436314,12.5729328810769,4.0000245273107,100,3769.94562155662,5.66093658834163,4,10
10.1011420304392,2.54852917450177,-3.77083419233225,39.7617968414301,59.3549194471498,14.0837530311427,8.80209871357175,12.5729329266954,4.00002448842019,100,3769.94564085847,5.66093657444565,4,10
10.1011420353947,2.54852916818726,-3.77083425866715,39.7617968597294,59.3549195833925,14.0837530010662,8.80209869279793,12.5729329722389,4.00002444957329,100,3769.94566012797,5.66093656056913,4,10
10.1011420403406,2.54852916188156,-3.77083432490986,39.7617968779929,59.3549197194212,14.0837529710139,8.80209867204178,12.5729330177078,4.00002441076992,100,3769.94567936513,5.66093654671206,4,10
10.1011420452769,2.54852915558463,-3.7708343910603,39.761796896221,59.3549198552362,14.0837529409857,8.80209865130325,12.5729330631021,4.00002437201016,100,3769.94569856997,5.66093653287439,4,10
10.1011420502035,2.54852914929649,-3.77083445711867,39.7617969144135,59.354919990838,14.083752910982,8.80209863058246,12.5729331084219,4.00002433329399,100,3769.94571774258,5.66093651905615,4,10
10.1011420551206,2.54852914301711,-3.77083452308477,39.7617969325705,59.3549201262261,14.0837528810022,8.80209860987935,12.5729331536672,4.00002429462137,100,3769.94573688291,5.66093650525728,4,10
10.101142060028,2.54852913674649,-3.77083458895896,39.7617969506921,59.3549202614019,14.0837528510466,8.80209858919392,12.5729331988383,4.00002425599217,100,3769.94575599115,5.66093649147778,4,10
10.1011420649258,2.54852913048464,-3.77083465474129,39.7617969687783,59.3549203963648,14.0837528211154,8.80209856852628,12.5729332439352,4.00002421740641,100,3769.94577506721,5.66093647771766,4,10
10.1011420698141,2.54852912423152,-3.77083472043159,39.7617969868292,59.3549205311152,14.0837527912084,8.80209854787631,12.5729332889579,4.00002417886429,100,3769.94579411119,5.66093646397686,4,10
10.1011420746928,2.54852911798715,-3.77083478603043,39.7617970048449,59.3549206656534,14.0837527613255,8.80209852724403,12.5729333339067,4.0000241403655,100,3769.94581312308,5.66093645025538,4,10
10.101142079562,2.54852911175151,-3.7708348515373,39.7617970228252,59.3549207999797,14.083752731467,8.80209850662948,12.5729333787813,4.00002410191018,100,3769.94583210296,5.66093643655322,4,10
10.1011420844216,2.5485291055246,-3.77083491695271,39.7617970407706,59.3549209340939,14.0837527016328,8.80209848603272,12.5729334235822,4.00002406349836,100,3769.94585105083,5.66093642287032,4,10
10.1011420892718,2.5485290993064,-3.77083498227665,39.7617970586806,59.3549210679967,14.0837526718229,8.8020984654537,12.5729334683094,4.00002402512996,100,3769.94586996678,5.66093640920671,4,10
10.1011420941124,2.5485290930969,-3.77083504750908,39.7617970765556,59.3549212016885,14.0837526420373,8.80209844489229,12.5729335129628,4.00002398680499,100,3769.94588885086,5.66093639556235,4,10
10.1011420989435,2.5485290868961,-3.77083511265022,39.7617970943957,59.354921335169,14.083752612276,8.80209842434863,12.5729335575425,4.00002394852339,100,3769.94590770305,5.66093638193719,4,10
10.1011421037652,2.548529080704,-3.77083517770001,39.7617971122008,59.3549214684386,14.083752582539,8.8020984038227,12.5729336020486,4.00002391028511,100,3769.94592652341,5.66093636833127,4,10
10.1011421085774,2.54852907452058,-3.77083524265862,39.7617971299709,59.3549216014978,14.0837525528265,8.8020983833145,12.5729336464813,4.00002387209014,100,3769.945945312,5.66093635474455,4,10
10.1011421133802,2.54852906834585,-3.77083530752628,39.7617971477061,59.3549217343466,14.0837525231383,8.80209836282415,12.5729336908408,4.00002383393843,100,3769.94596406881,5.66093634117702,4,10
10.1011421181735,2.54852906217978,-3.7708353723026,39.7617971654067,59.3549218669852,14.0837524934745,8.8020983423516,12.5729337351268,4.0000237958302,100,3769.94598279394,5.66093632762863,4,10
10.1011421229574,2.54852905602239,-3.77083543698814,39.7617971830724,59.354921999414,14.0837524638351,8.80209832189684,12.5729337793397,4.00002375776529,100,3769.94600148736,5.66093631409943,4,10
10.1011421277319,2.54852904987364,-3.77083550158272,39.7617972007034,59.354922131633,14.0837524342201,8.80209830145986,12.5729338234796,4.00002371974358,100,3769.9460201492,5.66093630058933,4,10
10.101142132497,2.54852904373353,-3.77083556608653,39.7617972182997,59.3549222636423,14.0837524046294,8.80209828104063,12.5729338675464,4.00002368176513,100,3769.94603877942,5.66093628709833,4,10
10.1011421372528,2.54852903760207,-3.77083563049985,39.7617972358615,59.3549223954435,14.0837523750633,8.80209826063913,12.5729339115405,4.00002364382988,100,3769.94605737814,5.66093627362645,4,10
10.1011421419991,2.54852903147923,-3.77083569482232,39.7617972533886,59.3549225270346,14.0837523455214,8.80209824025542,12.5729339554615,4.00002360593777,100,3769.94607594534,5.66093626017362,4,10
10.1011421467362,2.54852902536502,-3.77083575905431,39.7617972708813,59.3549226584175,14.0837523160041,8.8020982198895,12.5729339993097,4.00002356808892,100,3769.94609448101,5.66093624673988,4,10
10.1011421514638,2.54852901925943,-3.7708358231958,39.7617972883396,59.3549227895918,14.0837522865112,8.80209819954143,12.5729340430853,4.00002353028327,100,3769.94611298524,5.66093623332517,4,10
10.1011421561822,2.54852901316245,-3.77083588724696,39.7617973057633,59.3549229205578,14.0837522570429,8.80209817921121,12.5729340867884,4.00002349252082,100,3769.94613145811,5.6609362199295,4,10
10.1011421608913,2.54852900707406,-3.77083595120769,39.7617973231528,59.3549230513157,14.083752227599,8.80209815889884,12.5729341304189,4.00002345480146,100,3769.94614989958,5.66093620655285,4,10
10.101142165591,2.54852900099426,-3.77083601507832,39.7617973405079,59.3549231818661,14.0837521981797,8.80209813860421,12.5729341739772,4.00002341712525,100,3769.94616830979,5.66093619319515,4,10
10.1011421702815,2.54852899492306,-3.77083607885885,39.7617973578288,59.3549233122088,14.0837521687848,8.80209811832748,12.5729342174631,4.00002337949223,100,3769.94618668869,5.66093617985645,4,10
10.1011421749627,2.54852898886043,-3.77083614254923,39.7617973751155,59.3549234423444,14.0837521394145,8.80209809806854,12.5729342608767,4.00002334190219,100,3769.94620503636,5.66093616653671,4,10
10.1011421796347,2.54852898280637,-3.77083620614968,39.761797392368,59.3549235722728,14.0837521100687,8.80209807782745,12.5729343042182,4.0000233043553,100,3769.94622335282,5.6609361532359,4,10
10.1011421842974,2.54852897676086,-3.77083626966009,39.7617974095864,59.3549237019946,14.0837520807475,8.80209805760421,12.5729343474875,4.00002326685149,100,3769.94624163816,5.66093613995399,4,10
10.1011421889509,2.54852897072392,-3.77083633308087,39.7617974267708,59.3549238315091,14.0837520514508,8.80209803739882,12.5729343906851,4.00002322939054,100,3769.94625989229,5.66093612669102,4,10
10.1011421935952,2.54852896469551,-3.77083639641194,39.7617974439212,59.3549239608177,14.0837520221786,8.80209801721128,12.5729344338108,4.00002319197267,100,3769.94627811543,5.6609361134469,4,10
10.1011421982303,2.54852895867565,-3.77083645965325,39.7617974610376,59.3549240899201,14.0837519929312,8.80209799704164,12.5729344768645,4.0000231545979,100,3769.94629630742,5.66093610022168,4,10
10.1011422028562,2.54852895266432,-3.77083652280498,39.7617974781202,59.3549242188166,14.0837519637082,8.80209797688985,12.5729345198466,4.0000231172661,100,3769.94631446847,5.66093608701531,4,10
10.1011422074729,2.54852894666151,-3.77083658586719,39.7617974951688,59.3549243475073,14.0837519345099,8.80209795675597,12.572934562757,4.00002307997727,100,3769.94633259851,5.66093607382779,4,10
10.1011422120805,2.54852894066721,-3.77083664884009,39.7617975121837,59.3549244759928,14.0837519053362,8.80209793664,12.5729346055961,4.00002304273136,100,3769.94635069766,5.66093606065905,4,10
10.1011422166789,2.54852893468142,-3.77083671172369,39.7617975291647,59.354924604273,14.083751876187,8.80209791654187,12.5729346483637,4.00002300552825,100,3769.94636876595,5.6609360475091,4,10
10.1011422212682,2.54852892870413,-3.77083677451805,39.7617975461122,59.3549247323481,14.0837518470626,8.80209789646165,12.5729346910599,4.00002296836811,100,3769.94638680332,5.66093603437797,4,10
10.1011422258484,2.54852892273533,-3.77083683722321,39.7617975630259,59.3549248602184,14.0837518179628,8.80209787639922,12.5729347336849,4.0000229312509,100,3769.94640480987,5.66093602126558,4,10
10.1011422304195,2.54852891677502,-3.7708368998392,39.761797579906,59.3549249878848,14.0837517888876,8.80209785635481,12.5729347762384,4.00002289417648,100,3769.94642278567,5.66093600817199,4,10
10.1011422349814,2.54852891082318,-3.77083696236622,39.7617975967527,59.3549251153461,14.0837517598372,8.80209783632824,12.572934818721,4.00002285714498,100,3769.94644073075,5.66093599509707,4,10
10.1011422395344,2.54852890487981,-3.77083702480445,39.7617976135658,59.3549252426042,14.0837517308114,8.80209781631959,12.5729348611327,4.00002282015623,100,3769.94645864511,5.66093598204088,4,10
10.1011422440782,2.5485288989449,-3.77083708715372,39.7617976303454,59.3549253696575,14.0837517018102,8.80209779632884,12.5729349034733,4.00002278321034,100,3769.94647652876,5.66093596900341,4,10
10.101142248613,2.54852889301845,-3.77083714941426,39.7617976470917,59.3549254965079,14.083751672834,8.80209777635611,12.5729349457431,4.00002274630737,100,3769.94649438182,5.66093595598459,4,10
10.1011422531387,2.54852888710044,-3.77083721158613,39.7617976638045,59.3549256231549,14.0837516438824,8.80209775640134,12.5729349879422,4.00002270944719,100,3769.94651220428,5.66093594298445,4,10
10.1011422576555,2.54852888119086,-3.77083727366931,39.7617976804841,59.3549257495985,14.0837516149553,8.80209773646442,12.5729350300707,4.0000226726296,100,3769.94652999627,5.66093593000294,4,10
10.1011422621632,2.54852887528971,-3.77083733566423,39.7617976971305,59.3549258758396,14.0837515860532,8.8020977165454,12.5729350721286,4.00002263585469,100,3769.9465477577,5.66093591704006,4,10
10.1011422666619,2.54852886939699,-3.77083739757057,39.7617977137436,59.3549260018776,14.0837515571757,8.80209769664441,12.572935114116,4.00002259912259,100,3769.94656548866,5.66093590409578,4,10
10.1011422711517,2.54852886351268,-3.77083745938853,39.7617977303236,59.3549261277135,14.083751528323,8.80209767676132,12.5729351560329,4.00002256243312,100,3769.9465831892,5.66093589117011,4,10
10.1011422756325,2.54852885763678,-3.77083752111832,39.7617977468705,59.3549262533473,14.083751499495,8.80209765689614,12.5729351978796,4.00002252578628,100,3769.94660085935,5.660935878263,4,10
10.1011422801043,2.54852885176927,-3.77083758275978,39.7617977633842,59.3549263787787,14.0837514706917,8.80209763704897,12.5729352396559,4.00002248918213,100,3769.94661849913,5.66093586537445,4,10
10.1011422845672,2.54852884591015,-3.7708376443133,39.761797779865,59.3549265040089,14.0837514419131,8.80209761721972,12.5729352813623,4.00002245262061,100,3769.94663610861,5.66093585250443,4,10
10.1011422890211,2.54852884005943,-3.77083770577872,39.7617977963129,59.354926629037,14.0837514131596,8.80209759740842,12.5729353229984,4.00002241610173,100,3769.94665368773,5.66093583965296,4,10
10.1011422934661,2.54852883421707,-3.77083776715614,39.7617978127278,59.3549267538643,14.0837513844307,8.80209757761509,12.5729353645646,4.00002237962542,100,3769.94667123673,5.66093582681999,4,10
10.1011422979023,2.54852882838308,-3.77083782844585,39.7617978291099,59.3549268784907,14.0837513557268,8.80209755783972,12.5729354060609,4.00002234319163,100,3769.94668875544,5.66093581400549,4,10
10.1011423023295,2.54852882255746,-3.77083788964757,39.7617978454592,59.3549270029159,14.0837513270476,8.80209753808236,12.5729354474873,4.00002230680042,100,3769.94670624404,5.66093580120946,4,10
10.1011423067479,2.54852881674018,-3.77083795076175,39.7617978617757,59.3549271271405,14.0837512983932,8.80209751834298,12.5729354888441,4.00002227045184,100,3769.94672370247,5.66093578843189,4,10
10.1011423111574,2.54852881093125,-3.77083801178821,39.7617978780595,59.3549272511648,14.0837512697636,8.80209749862155,12.5729355301312,4.00002223414566,100,3769.94674113085,5.66093577567275,4,10
10.101142315558,2.54852880513065,-3.77083807272726,39.7617978943106,59.3549273749891,14.0837512411589,8.80209747891809,12.5729355713488,4.00002219788206,100,3769.94675852916,5.66093576293204,4,10
10.1011423199498,2.54852879933838,-3.77083813357876,39.7617979105291,59.3549274986133,14.0837512125791,8.80209745923264,12.5729356124968,4.00002216166081,100,3769.94677589744,5.66093575020973,4,10
10.1011423243328,2.54852879355443,-3.7708381943429,39.761797926715,59.354927622038,14.083751184024,8.80209743956516,12.5729356535755,4.00002212548202,100,3769.94679323579,5.66093573750579,4,10
10.101142328707,2.5485287877788,-3.77083825501984,39.7617979428684,59.3549277452637,14.0837511554939,8.80209741991564,12.572935694585,4.00002208934569,100,3769.9468105442,5.66093572482021,4,10
10.1011423330724,2.54852878201147,-3.77083831560952,39.7617979589894,59.3549278682895,14.0837511269887,8.80209740028414,12.5729357355252,4.00002205325177,100,3769.94682782266,5.66093571215299,4,10
10.101142337429,2.54852877625243,-3.77083837611207,39.7617979750779,59.3549279911169,14.0837510985082,8.8020973806706,12.5729357763962,4.00002201720025,100,3769.94684507132,5.6609356995041,4,10
10.1011423417768,2.54852877050169,-3.77083843652753,39.7617979911341,59.3549281137453,14.0837510700528,8.80209736107508,12.5729358171981,4.00002198119114,100,3769.94686229011,5.66093568687354,4,10
10.1011423461159,2.54852876475923,-3.77083849685613,39.7617980071578,59.3549282361752,14.0837510416221,8.80209734149759,12.5729358579312,4.00002194522426,100,3769.94687947916,5.66093567426125,4,10
10.1011423504462,2.54852875902504,-3.77083855709782,39.7617980231494,59.354928358407,14.0837510132164,8.80209732193811,12.5729358985954,4.00002190929962,100,3769.94689663849,5.66093566166723,4,10
10.1011423547678,2.54852875329911,-3.77083861725271,39.7617980391089,59.3549284804405,14.0837509848355,8.80209730239665,12.5729359391908,4.00002187341727,100,3769.94691376806,5.66093564909149,4,10
10.1011423590807,2.54852874758145,-3.77083867732091,39.7617980550359,59.3549286022764,14.0837509564799,8.80209728287321,12.5729359797176,4.00002183757744,100,3769.94693086791,5.660935636534,4,10
10.1011423633848,2.54852874187204,-3.77083873730248,39.761798070931,59.3549287239144,14.083750928149,8.80209726336773,12.5729360201757,4.00002180177978,100,3769.94694793819,5.66093562399472,4,10
10.1011423676803,2.54852873617087,-3.77083879719737,39.7617980867939,59.3549288453554,14.083750899843,8.80209724388033,12.5729360605651,4.00002176602442,100,3769.94696497886,5.66093561147365,4,10
10.1011423719671,2.54852873047793,-3.77083885700591,39.7617981026248,59.3549289665992,14.083750871562,8.80209722441094,12.5729361008862,4.00002173031118,100,3769.94698198998,5.66093559897077,4,10
10.1011423762452,2.54852872479322,-3.77083891672794,39.7617981184236,59.3549290876463,14.0837508433059,8.80209720495958,12.5729361411389,4.00002169464028,100,3769.94699897161,5.66093558648607,4,10
10.1011423805147,2.54852871911674,-3.77083897636373,39.7617981341907,59.3549292084963,14.0837508150749,8.80209718552624,12.5729361813233,4.0000216590114,100,3769.9470159237,5.66093557401954,4,10
10.1011423847756,2.54852871344845,-3.77083903591335,39.7617981499258,59.3549293291501,14.0837507868688,8.80209716611091,12.5729362214396,4.00002162342463,100,3769.9470328464,5.66093556157112,4,10
10.1011423890278,2.54852870778838,-3.77083909537691,39.761798165629,59.3549294496077,14.0837507586876,8.80209714671361,12.5729362614878,4.00002158788004,100,3769.94704973966,5.66093554914084,4,10
10.1011423932714,2.5485287021365,-3.77083915475424,39.7617981813004,59.3549295698689,14.0837507305314,8.80209712733432,12.5729363014678,4.00002155237763,100,3769.94706660353,5.66093553672865,4,10
10.1011423975064,2.54852869649281,-3.77083921404574,39.7617981969403,59.3549296899351,14.0837507024002,8.80209710797305,12.5729363413801,4.00002151691717,100,3769.94708343811,5.66093552433457,4,10
10.1011424017328,2.5485286908573,-3.77083927325123,39.7617982125483,59.3549298098054,14.0837506742941,8.80209708862986,12.5729363812243,4.00002148149895,100,3769.94710024336,5.66093551195854,4,10
10.1011424059507,2.54852868522996,-3.77083933237083,39.7617982281246,59.3549299294804,14.0837506462128,8.80209706930469,12.5729364210007,4.00002144612267,100,3769.94711701938,5.66093549960058,4,10
10.1011424101599,2.54852867961078,-3.77083939140482,39.7617982436693,59.3549300489603,14.0837506181567,8.80209704999754,12.5729364607095,4.00002141078846,100,3769.94713376621,5.6609354872606,4,10
10.1011424143607,2.54852867399977,-3.77083945035315,39.7617982591826,59.3549301682455,14.0837505901257,8.80209703070847,12.5729365003507,4.0000213754962,100,3769.9471504838,5.66093547493868,4,10
10.1011424185529,2.5485286683969,-3.77083950921593,39.7617982746643,59.354930287336,14.0837505621196,8.80209701143747,12.5729365399244,4.00002134024589,100,3769.94716717228,5.66093546263476,4,10
10.1011424227366,2.54852866280217,-3.77083956799305,39.7617982901145,59.3549304062323,14.0837505341385,8.8020969921846,12.5729365794305,4.00002130503759,100,3769.94718383161,5.66093545034884,4,10
10.1011424269117,2.54852865721558,-3.77083962668496,39.7617983055335,59.3549305249342,14.0837505061825,8.8020969729497,12.5729366188696,4.00002126987141,100,3769.94720046191,5.66093543808085,4,10
10.1011424310784,2.54852865163711,-3.77083968529161,39.7617983209209,59.3549306434422,14.0837504782515,8.80209695373293,12.5729366582413,4.00002123474695,100,3769.94721706314,5.66093542583083,4,10
10.1011424352366,2.54852864606676,-3.77083974381281,39.7617983362771,59.3549307617568,14.0837504503456,8.80209693453423,12.5729366975457,4.00002119966439,100,3769.94723363542,5.66093541359872,4,10
10.1011424393863,2.54852864050452,-3.77083980224893,39.7617983516021,59.3549308798776,14.0837504224647,8.80209691535356,12.5729367367832,4.00002116462366,100,3769.94725017872,5.66093540138453,4,10
10.1011424435276,2.54852863495039,-3.77083986060001,39.7617983668957,59.3549309978054,14.083750394609,8.80209689619096,12.5729367759536,4.00002112962488,100,3769.94726669311,5.66093538918824,4,10
10.1011424476604,2.54852862940435,-3.77083991886593,39.7617983821583,59.3549311155401,14.0837503667783,8.80209687704649,12.5729368150569,4.00002109466794,100,3769.9472831786,5.66093537700981,4,10
10.1011424517847,2.54852862386639,-3.77083997704705,39.7617983973897,59.3549312330818,14.0837503389727,8.80209685792005,12.5729368540935,4.00002105975278,100,3769.94729963525,5.66093536484926,4,10
10.1011424559007,2.5485286183365,-3.77084003514335,39.76179841259,59.3549313504316,14.0837503111921,8.80209683881168,12.5729368930634,4.0000210248794,100,3769.94731606313,5.66093535270652,4,10
10.1011424600083,2.5485286128147,-3.77084009315502,39.7617984277593,59.3549314675885,14.0837502834366,8.80209681972138,12.5729369319667,4.00002099004769,100,3769.94733246219,5.66093534058163,4,10
10.1011424641074,2.54852860730095,-3.77084015108187,39.7617984428976,59.3549315845534,14.0837502557062,8.80209680064917,12.5729369708033,4.00002095525781,100,3769.94734883255,5.66093532847454,4,10
10.1011424681982,2.54852860179526,-3.7708402089242,39.7617984580049,59.3549317013263,14.0837502280008,8.80209678159503,12.5729370095734,4.00002092050954,100,3769.9473651742,5.66093531638525,4,10
10.1011424722806,2.54852859629762,-3.77084026668211,39.7617984730815,59.3549318179076,14.0837502003206,8.80209676255896,12.5729370482771,4.00002088580294,100,3769.94738148712,5.66093530431373,4,10
10.1011424763547,2.54852859080802,-3.77084032435533,39.7617984881271,59.3549319342977,14.0837501726655,8.80209674354097,12.5729370869143,4.00002085113817,100,3769.94739777151,5.66093529225996,4,10
10.1011424804204,2.54852858532646,-3.77084038194442,39.761798503142,59.3549320504965,14.0837501450355,8.80209672454106,12.5729371254854,4.00002081651496,100,3769.94741402727,5.66093528022396,4,10
10.1011424844778,2.54852857985291,-3.77084043944905,39.761798518126,59.3549321665043,14.0837501174308,8.80209670555917,12.5729371639901,4.00002078193347,100,3769.94743025451,5.66093526820562,4,10
10.1011424885268,2.54852857438739,-3.77084049686965,39.7617985330795,59.3549322823213,14.083750089851,8.80209668659541,12.5729372024288,4.00002074739342,100,3769.94744645319,5.66093525620504,4,10
10.1011424925676,2.54852856892987,-3.77084055420607,39.7617985480022,59.3549323979475,14.0837500622964,8.80209666764972,12.5729372408015,4.00002071289498,100,3769.94746262343,5.66093524422211,4,10
10.1011424966001,2.54852856348035,-3.77084061145854,39.7617985628943,59.354932513384,14.0837500347668,8.80209664872206,12.5729372791083,4.00002067843832,100,3769.94747876527,5.66093523225686,4,10
10.1011425006243,2.54852855803882,-3.77084066862716,39.7617985777559,59.3549326286301,14.0837500072626,8.80209662981258,12.5729373173492,4.00002064402304,100,3769.94749487865,5.66093522030927,4,10
10.1011425046402,2.54852855260529,-3.77084072571182,39.761798592587,59.3549327436863,14.0837499797836,8.80209661092118,12.5729373555244,4.00002060964931,100,3769.94751096368,5.66093520837931,4,10
10.1011425086478,2.54852854717972,-3.77084078271275,39.7617986073876,59.3549328585532,14.0837499523296,8.8020965920478,12.5729373936339,4.00002057531702,100,3769.94752702042,5.66093519646696,4,10
10.1011425126473,2.54852854176214,-3.77084083962984,39.7617986221578,59.3549329732304,14.0837499249008,8.80209657319256,12.5729374316776,4.00002054102623,100,3769.94754304882,5.66093518457223,4,10
10.1011425166385,2.5485285363525,-3.77084089646348,39.7617986368976,59.3549330877186,14.0837498974972,8.80209655435539,12.572937469656,4.00002050677688,100,3769.947559049,5.66093517269504,4,10
10.1011425206215,2.54852853095083,-3.77084095321356,39.761798651607,59.3549332020176,14.0837498701188,8.80209653553635,12.572937507569,4.00002047256896,100,3769.94757502092,5.66093516083544,4,10
10.1011425245962,2.5485285255571,-3.77084100988026,39.7617986662863,59.3549333161282,14.0837498427655,8.80209651673545,12.5729375454166,4.00002043840243,100,3769.94759096469,5.66093514899338,4,10
