Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011425285628,2.54852852017131,-3.7708410664635,39.7617986809353,59.3549334300503,14.0837498154373,8.80209649795262,12.572937583199,4.00002040427734,100,3769.94760688034,5.66093513716884,4,10
10.1011425325212,2.54852851479345,-3.77084112296353,39.761798695554,59.3549335437841,14.0837497881342,8.80209647918781,12.5729376209162,4.00002037019351,100,3769.94762276788,5.66093512536184,4,10
10.1011425364715,2.5485285094235,-3.77084117938028,39.7617987101427,59.3549336573296,14.0837497608563,8.80209646044113,12.5729376585681,4.0000203361509,100,3769.94763862734,5.66093511357229,4,10
10.1011425404136,2.54852850406148,-3.7708412357141,39.7617987247012,59.3549337706878,14.0837497336036,8.80209644171254,12.5729376961552,4.00002030214966,100,3769.94765445876,5.66093510180025,4,10
10.1011425443475,2.54852849870737,-3.77084129196464,39.7617987392297,59.3549338838578,14.0837497063761,8.80209642300207,12.5729377336772,4.0000202681897,100,3769.94767026216,5.66093509004567,4,10
10.1011425482734,2.54852849336115,-3.77084134813231,39.7617987537282,59.3549339968407,14.0837496791739,8.80209640430968,12.5729377711344,4.00002023427112,100,3769.94768603762,5.66093507830851,4,10
10.1011425521911,2.54852848802283,-3.77084140421726,39.7617987681967,59.3549341096368,14.0837496519969,8.80209638563542,12.5729378085269,4.00002020039364,100,3769.94770178516,5.66093506658879,4,10
10.1011425561007,2.54852848269239,-3.77084146021923,39.7617987826355,59.3549342222456,14.0837496248451,8.80209636697924,12.5729378458547,4.00002016655748,100,3769.94771750481,5.66093505488648,4,10
10.1011425600022,2.54852847736983,-3.7708415161386,39.7617987970443,59.3549343346675,14.0837495977184,8.80209634834108,12.5729378831178,4.00002013276247,100,3769.9477331966,5.66093504320156,4,10
10.1011425638956,2.54852847205513,-3.77084157197527,39.7617988114233,59.3549344469032,14.083749570617,8.80209632972105,12.5729379203163,4.00002009900868,100,3769.94774886058,5.66093503153399,4,10
10.101142567781,2.54852846674829,-3.77084162772945,39.7617988257724,59.3549345589524,14.0837495435407,8.8020963111191,12.5729379574505,4.00002006529593,100,3769.94776449681,5.6609350198838,4,10
10.1011425716583,2.54852846144931,-3.77084168340122,39.7617988400919,59.3549346708161,14.0837495164897,8.80209629253528,12.5729379945203,4.00002003162422,100,3769.94778010526,5.66093500825094,4,10
10.1011425755276,2.54852845615817,-3.77084173899055,39.7617988543817,59.3549347824937,14.0837494894639,8.8020962739696,12.5729380315258,4.00001999799372,100,3769.94779568606,5.66093499663539,4,10
10.1011425793889,2.54852845087487,-3.77084179449758,39.7617988686418,59.3549348939862,14.0837494624635,8.80209625542199,12.5729380684672,4.00001996440432,100,3769.94781123916,5.66093498503718,4,10
10.1011425832421,2.5485284455994,-3.77084184992231,39.7617988828724,59.3549350052925,14.083749435488,8.8020962368924,12.5729381053443,4.0000199308559,100,3769.94782676463,5.66093497345619,4,10
10.1011425870873,2.54852844033175,-3.77084190526506,39.7617988970734,59.3549351164143,14.083749408538,8.802096218381,12.5729381421575,4.00001989734858,100,3769.94784226248,5.66093496189253,4,10
10.1011425909246,2.54852843507191,-3.77084196052573,39.761798911245,59.3549352273511,14.0837493816131,8.80209619988767,12.5729381789067,4.0000198638823,100,3769.9478577328,5.66093495034607,4,10
10.1011425947539,2.54852842981988,-3.77084201570443,39.7617989253871,59.3549353381028,14.0837493547135,8.80209618141248,12.5729382155921,4.00001983045695,100,3769.94787317557,5.66093493881688,4,10
10.1011425985752,2.54852842457565,-3.77084207080117,39.7617989394997,59.3549354486703,14.0837493278392,8.80209616295531,12.5729382522136,4.00001979707247,100,3769.94788859088,5.66093492730489,4,10
10.1011426023885,2.54852841933921,-3.7708421258161,39.761798953583,59.3549355590537,14.0837493009901,8.80209614451633,12.5729382887714,4.00001976372891,100,3769.94790397873,5.66093491581011,4,10
10.1011426061939,2.54852841411055,-3.77084218074924,39.761798967637,59.3549356692531,14.0837492741662,8.80209612609542,12.5729383252656,4.00001973042629,100,3769.94791933918,5.66093490433249,4,10
10.1011426099914,2.54852840888966,-3.77084223560104,39.7617989816618,59.3549357792685,14.0837492473675,8.80209610769265,12.5729383616965,4.00001969716465,100,3769.94793467224,5.66093489287206,4,10
10.1011426137809,2.54852840367655,-3.77084229037104,39.7617989956574,59.3549358891005,14.083749220594,8.80209608930789,12.5729383980637,4.0000196639437,100,3769.94794997796,5.66093488142876,4,10
10.1011426175626,2.54852839847118,-3.77084234505958,39.7617990096236,59.3549359987494,14.0837491938458,8.80209607094122,12.5729384343675,4.00001963076352,100,3769.9479652564,5.66093487000258,4,10
10.1011426213363,2.54852839327358,-3.77084239966672,39.7617990235609,59.3549361082147,14.0837491671229,8.80209605259279,12.5729384706079,4.00001959762426,100,3769.94798050752,5.66093485859351,4,10
10.1011426251022,2.54852838808372,-3.77084245419252,39.761799037469,59.3549362174973,14.0837491404254,8.80209603426243,12.5729385067853,4.00001956452587,100,3769.9479957314,5.66093484720157,4,10
10.1011426288602,2.54852838290159,-3.7708425086372,39.7617990513481,59.3549363265972,14.0837491137531,8.80209601595016,12.5729385428996,4.00001953146824,100,3769.94801092814,5.66093483582666,4,10
10.1011426326104,2.54852837772719,-3.77084256300054,39.7617990651981,59.3549364355147,14.083749087106,8.80209599765595,12.5729385789507,4.00001949845137,100,3769.94802609768,5.66093482446884,4,10
10.1011426363527,2.54852837256051,-3.77084261728294,39.7617990790193,59.3549365442501,14.0837490604842,8.80209597937983,12.5729386149389,4.00001946547508,100,3769.94804124011,5.66093481312805,4,10
10.1011426400872,2.54852836740154,-3.77084267148444,39.7617990928115,59.3549366528032,14.0837490338877,8.80209596112178,12.5729386508643,4.00001943253949,100,3769.94805635547,5.66093480180428,4,10
10.1011426438139,2.54852836225027,-3.77084272560489,39.7617991065749,59.3549367611746,14.0837490073163,8.80209594288186,12.5729386867267,4.00001939964454,100,3769.94807144375,5.66093479049754,4,10
10.1011426475327,2.54852835710671,-3.77084277964462,39.7617991203094,59.3549368693646,14.0837489807702,8.80209592466008,12.5729387225265,4.00001936679018,100,3769.94808650503,5.66093477920777,4,10
10.1011426512438,2.54852835197084,-3.77084283360352,39.7617991340153,59.354936977373,14.0837489542495,8.80209590645637,12.5729387582636,4.00001933397652,100,3769.94810153929,5.66093476793497,4,10
10.1011426549471,2.54852834684264,-3.77084288748171,39.7617991476923,59.3549370852006,14.0837489277541,8.80209588827074,12.5729387939381,4.00001930120345,100,3769.94811654664,5.66093475667913,4,10
10.1011426586426,2.54852834172211,-3.77084294127934,39.7617991613407,59.3549371928468,14.083748901284,8.80209587010324,12.5729388295501,4.00001926847096,100,3769.94813152705,5.66093474544022,4,10
10.1011426623303,2.54852833660926,-3.7708429949966,39.7617991749604,59.3549373003126,14.0837488748389,8.80209585195382,12.5729388650998,4.00001923577895,100,3769.94814648061,5.66093473421823,4,10
10.1011426660104,2.54852833150406,-3.77084304863331,39.7617991885514,59.354937407598,14.0837488484192,8.80209583382253,12.5729389005871,4.00001920312747,100,3769.94816140734,5.66093472301316,4,10
10.1011426696826,2.54852832640651,-3.7708431021897,39.7617992021142,59.3549375147029,14.083748822025,8.80209581570927,12.5729389360122,4.00001917051651,100,3769.94817630725,5.66093471182497,4,10
10.1011426733472,2.54852832131661,-3.770843155666,39.7617992156482,59.3549376216279,14.0837487956559,8.80209579761413,12.5729389713753,4.00001913794603,100,3769.94819118035,5.66093470065364,4,10
10.101142677004,2.54852831623435,-3.77084320906187,39.7617992291539,59.3549377283732,14.0837487693121,8.80209577953707,12.572939006676,4.00001910541596,100,3769.94820602678,5.66093468949919,4,10
10.1011426806532,2.5485283111597,-3.7708432623777,39.7617992426311,59.3549378349389,14.0837487429937,8.80209576147814,12.5729390419148,4.00001907292636,100,3769.94822084649,5.66093467836153,4,10
10.1011426842946,2.54852830609267,-3.77084331561366,39.7617992560799,59.3549379413255,14.0837487167004,8.80209574343729,12.5729390770918,4.00001904047696,100,3769.94823563962,5.66093466724071,4,10
10.1011426879284,2.54852830103326,-3.77084336876965,39.7617992695006,59.3549380475325,14.0837486904323,8.80209572541446,12.5729391122069,4.00001900806802,100,3769.94825040605,5.66093465613667,4,10
10.1011426915546,2.54852829598145,-3.77084342184583,39.7617992828928,59.3549381535605,14.0837486641897,8.80209570740971,12.5729391472603,4.00001897569939,100,3769.94826514586,5.66093464504944,4,10
10.101142695173,2.54852829093724,-3.77084347484214,39.7617992962568,59.3549382594101,14.0837486379724,8.80209568942308,12.5729391822518,4.00001894337117,100,3769.94827985916,5.66093463397896,4,10
10.1011426987839,2.54852828590061,-3.77084352775881,39.7617993095926,59.3549383650811,14.0837486117803,8.80209567145454,12.5729392171819,4.0000189110832,100,3769.94829454595,5.66093462292524,4,10
10.1011427023871,2.54852828087157,-3.77084358059579,39.7617993229002,59.354938470574,14.0837485856135,8.80209565350407,12.5729392520503,4.00001887883553,100,3769.94830920622,5.66093461188824,4,10
10.1011427059827,2.5485282758501,-3.77084363335331,39.7617993361798,59.3549385758882,14.083748559472,8.80209563557167,12.5729392868574,4.000018846628,100,3769.94832384008,5.66093460086794,4,10
10.1011427095707,2.54852827083619,-3.77084368603136,39.7617993494314,59.3549386810255,14.0837485333559,8.80209561765736,12.572939321603,4.00001881446065,100,3769.94833844753,5.66093458986433,4,10
10.1011427131511,2.54852826582984,-3.77084373863016,39.7617993626549,59.3549387859846,14.0837485072649,8.80209559976106,12.5729393562875,4.00001878233354,100,3769.9483530286,5.66093457887742,4,10
10.1011427167239,2.54852826083104,-3.77084379114962,39.7617993758504,59.3549388907665,14.0837484811993,8.80209558188284,12.5729393909107,4.00001875024662,100,3769.94836758331,5.66093456790717,4,10
10.1011427202892,2.54852825583979,-3.77084384358989,39.7617993890182,59.3549389953711,14.0837484551589,8.80209556402269,12.5729394254727,4.00001871819973,100,3769.94838211171,5.66093455695358,4,10
10.1011427238469,2.54852825085606,-3.77084389595092,39.7617994021578,59.3549390997986,14.0837484291439,8.80209554618062,12.5729394599736,4.00001868619307,100,3769.94839661387,5.66093454601659,4,10
10.1011427273971,2.54852824587986,-3.77084394823316,39.7617994152697,59.3549392040496,14.0837484031543,8.80209552835663,12.5729394944138,4.00001865422655,100,3769.94841108974,5.66093453509622,4,10
10.1011427309398,2.54852824091118,-3.77084400043623,39.7617994283538,59.3549393081242,14.0837483771899,8.80209551055071,12.5729395287929,4.00001862230005,100,3769.94842553948,5.66093452419244,4,10
10.1011427344749,2.54852823595002,-3.77084405256045,39.7617994414102,59.3549394120222,14.0837483512508,8.80209549276282,12.5729395631112,4.00001859041362,100,3769.94843996303,5.66093451330523,4,10
10.1011427380025,2.54852823099635,-3.77084410460589,39.7617994544387,59.3549395157445,14.083748325337,8.80209547499305,12.5729395973687,4.00001855856709,100,3769.94845436046,5.66093450243456,4,10
10.1011427415226,2.54852822605017,-3.77084415657271,39.7617994674398,59.3549396192906,14.0837482994484,8.80209545724125,12.5729396315658,4.00001852676058,100,3769.94846873181,5.66093449158043,4,10
10.1011427450353,2.54852822111148,-3.77084420846097,39.7617994804131,59.3549397226612,14.0837482735851,8.80209543950753,12.5729396657022,4.00001849499392,100,3769.94848307708,5.66093448074284,4,10
10.1011427485405,2.54852821618027,-3.77084426027056,39.7617994933589,59.3549398258568,14.0837482477472,8.80209542179188,12.5729396997781,4.00001846326728,100,3769.94849739636,5.66093446992176,4,10
10.1011427520382,2.54852821125654,-3.77084431200166,39.7617995062771,59.3549399288768,14.0837482219345,8.80209540409425,12.5729397337935,4.00001843158066,100,3769.94851168963,5.66093445911716,4,10
10.1011427555284,2.54852820634027,-3.77084436365459,39.7617995191679,59.3549400317216,14.0837481961473,8.80209538641475,12.5729397677488,4.00001839993382,100,3769.94852595688,5.66093444832904,4,10
10.1011427590113,2.54852820143145,-3.77084441522891,39.7617995320312,59.3549401343915,14.0837481703851,8.80209536875321,12.5729398016437,4.00001836832689,100,3769.94854019829,5.66093443755734,4,10
10.1011427624867,2.54852819653008,-3.77084446672524,39.7617995448671,59.3549402368874,14.0837481446483,8.80209535110976,12.5729398354785,4.00001833675969,100,3769.94855441378,5.6609344268021,4,10
10.1011427659547,2.54852819163615,-3.77084451814346,39.7617995576757,59.3549403392085,14.0837481189367,8.80209533348432,12.5729398692532,4.00001830523229,100,3769.94856860348,5.66093441606325,4,10
10.1011427694153,2.54852818674965,-3.77084456948347,39.761799570457,59.354940441356,14.0837480932506,8.80209531587695,12.5729399029678,4.00001827374467,100,3769.94858276733,5.66093440534081,4,10
10.1011427728685,2.54852818187059,-3.77084462074561,39.7617995832109,59.354940543329,14.0837480675897,8.80209529828767,12.5729399366226,4.00001824229685,100,3769.94859690536,5.6609343946348,4,10
10.1011427763143,2.54852817699894,-3.77084467192969,39.7617995959376,59.3549406451286,14.0837480419542,8.80209528071646,12.5729399702174,4.00001821088875,100,3769.94861101767,5.66093438394512,4,10
10.1011427797528,2.54852817213471,-3.77084472303608,39.7617996086372,59.3549407467549,14.083748016344,8.80209526316332,12.5729400037525,4.00001817952057,100,3769.94862510426,5.66093437327181,4,10
10.1011427831839,2.54852816727787,-3.77084477406476,39.7617996213096,59.3549408482074,14.083747990759,8.80209524562821,12.5729400372281,4.000018148192,100,3769.9486391652,5.6609343626148,4,10
10.1011427866077,2.54852816242841,-3.77084482501579,39.761799633955,59.3549409494875,14.0837479651991,8.80209522811106,12.572940070644,4.00001811690282,100,3769.94865320054,5.66093435197413,4,10
10.1011427900242,2.54852815758635,-3.77084487588922,39.7617996465733,59.3549410505948,14.0837479396649,8.80209521061198,12.5729401040003,4.00001808565327,100,3769.94866721026,5.66093434134973,4,10
10.1011427934333,2.54852815275167,-3.77084492668524,39.7617996591645,59.354941151529,14.0837479141557,8.80209519313087,12.5729401372972,4.00001805444344,100,3769.94868119438,5.66093433074162,4,10
10.1011427968351,2.54852814792436,-3.77084497740378,39.7617996717288,59.3549412522913,14.0837478886719,8.80209517566777,12.5729401705347,4.00001802327313,100,3769.94869515297,5.66093432014979,4,10
10.1011428002296,2.54852814310442,-3.77084502804496,39.7617996842662,59.3549413528806,14.0837478632133,8.80209515822276,12.5729402037127,4.00001799214238,100,3769.94870908604,5.66093430957419,4,10
10.1011428036169,2.54852813829183,-3.77084507860889,39.7617996967766,59.3549414532989,14.08374783778,8.80209514079576,12.5729402368316,4.00001796105124,100,3769.94872299369,5.66093429901484,4,10
10.1011428069969,2.54852813348659,-3.77084512909568,39.7617997092603,59.3549415535449,14.0837478123719,8.80209512338678,12.5729402698914,4.00001792999944,100,3769.9487368759,5.66093428847168,4,10
10.1011428103696,2.54852812868869,-3.77084517950539,39.7617997217171,59.3549416536194,14.0837477869894,8.80209510599582,12.5729403028922,4.00001789898721,100,3769.94875073267,5.66093427794472,4,10
10.1011428137351,2.54852812389812,-3.77084522983807,39.7617997341472,59.3549417535227,14.083747761632,8.80209508862293,12.5729403358339,4.00001786801448,100,3769.94876456413,5.66093426743394,4,10
10.1011428170933,2.54852811911487,-3.77084528009379,39.7617997465507,59.3549418532548,14.0837477362999,8.80209507126796,12.5729403687167,4.00001783708115,100,3769.94877837025,5.66093425693933,4,10
10.1011428204443,2.54852811433894,-3.77084533027283,39.7617997589272,59.3549419528159,14.0837477109931,8.802095053931,12.5729404015408,4.0000178061872,100,3769.94879215106,5.66093424646084,4,10
10.1011428237881,2.54852810957033,-3.77084538037502,39.7617997712774,59.3549420522069,14.0837476857116,8.80209503661212,12.572940434306,4.00001777533248,100,3769.94880590664,5.6609342359985,4,10
10.1011428271247,2.54852810480901,-3.77084543040058,39.7617997836008,59.3549421514269,14.0837476604553,8.8020950193112,12.5729404670127,4.00001774451715,100,3769.94881963698,5.66093422555226,4,10
10.1011428304541,2.54852810005498,-3.77084548034946,39.7617997958978,59.3549422504769,14.0837476352241,8.8020950020283,12.5729404996607,4.0000177137411,100,3769.94883334216,5.66093421512211,4,10
10.1011428337763,2.54852809530825,-3.77084553022189,39.7617998081682,59.3549423493567,14.0837476100184,8.80209498476336,12.5729405322502,4.00001768300433,100,3769.94884702214,5.66093420470801,4,10
10.1011428370914,2.54852809056879,-3.77084558001786,39.7617998204123,59.3549424480668,14.083747584838,8.80209496751638,12.5729405647812,4.00001765230695,100,3769.94886067707,5.66093419430999,4,10
10.1011428403993,2.5485280858366,-3.77084562973744,39.7617998326298,59.3549425466071,14.0837475596829,8.80209495028743,12.5729405972538,4.00001762164874,100,3769.94887430682,5.66093418392803,4,10
10.1011428437,2.54852808111168,-3.77084567938078,39.7617998448209,59.3549426449785,14.0837475345529,8.80209493307649,12.5729406296682,4.00001759102958,100,3769.94888791159,5.66093417356206,4,10
10.1011428469937,2.548528076394,-3.7708457289479,39.7617998569859,59.3549427431803,14.0837475094482,8.80209491588346,12.5729406620244,4.00001756044963,100,3769.94890149135,5.66093416321208,4,10
10.1011428502802,2.54852807168359,-3.77084577843902,39.7617998691245,59.354942841213,14.0837474843689,8.80209489870845,12.5729406943225,4.00001752990903,100,3769.94891504607,5.66093415287813,4,10
10.1011428535596,2.54852806698041,-3.77084582785392,39.7617998812368,59.3549429390774,14.0837474593147,8.8020948815514,12.5729407265624,4.00001749940748,100,3769.94892857589,5.66093414256014,4,10
10.1011428568319,2.54852806228446,-3.7708458771931,39.7617998933229,59.354943036773,14.0837474342858,8.80209486441237,12.5729407587445,4.00001746894492,100,3769.94894208079,5.66093413225811,4,10
10.1011428600971,2.54852805759573,-3.7708459264561,39.7617999053829,59.3549431343005,14.0837474092822,8.80209484729119,12.5729407908685,4.00001743852141,100,3769.9489555608,5.66093412197202,4,10
10.1011428633552,2.54852805291422,-3.77084597564357,39.7617999174167,59.3549432316596,14.0837473843039,8.80209483018803,12.5729408229348,4.00001740813707,100,3769.94896901597,5.66093411170182,4,10
10.1011428666063,2.54852804823993,-3.77084602475514,39.7617999294246,59.3549433288507,14.0837473593508,8.80209481310283,12.5729408549432,4.00001737779172,100,3769.94898244632,5.66093410144754,4,10
10.1011428698503,2.54852804357283,-3.77084607379129,39.7617999414063,59.3549434258746,14.083747334423,8.80209479603565,12.5729408868941,4.00001734748537,100,3769.9489958519,5.66093409120916,4,10
10.1011428730873,2.54852803891293,-3.77084612275172,39.7617999533621,59.3549435227307,14.0837473095205,8.80209477898643,12.5729409187874,4.00001731721795,100,3769.94900923274,5.66093408098665,4,10
10.1011428763172,2.54852803426021,-3.77084617163678,39.7617999652918,59.3549436194196,14.0837472846432,8.80209476195512,12.5729409506232,4.00001728698942,100,3769.94902258886,5.66093407077996,4,10
10.1011428795401,2.54852802961468,-3.77084622044634,39.7617999771957,59.3549437159418,14.083747259791,8.80209474494177,12.5729409824015,4.00001725679982,100,3769.94903592035,5.66093406058911,4,10
10.101142882756,2.54852802497631,-3.77084626918071,39.7617999890738,59.3549438122965,14.083747234964,8.80209472794633,12.5729410141225,4.00001722664899,100,3769.94904922718,5.66093405041409,4,10
10.101142885965,2.5485280203451,-3.77084631783987,39.761800000926,59.354943908485,14.0837472101625,8.80209471096879,12.5729410457862,4.00001719653716,100,3769.94906250937,5.66093404025485,4,10
10.1011428891669,2.54852801572105,-3.77084636642383,39.7618000127524,59.3549440045068,14.0837471853862,8.80209469400921,12.5729410773926,4.0000171664642,100,3769.94907576696,5.66093403011142,4,10
10.1011428923619,2.54852801110415,-3.77084641493281,39.7618000245531,59.3549441003626,14.0837471606348,8.80209467706754,12.572941108942,4.00001713642996,100,3769.9490890001,5.66093401998373,4,10
10.1011428955499,2.54852800649439,-3.77084646336669,39.7618000363279,59.3549441960525,14.0837471359089,8.80209466014389,12.5729411404342,4.00001710643448,100,3769.94910220869,5.66093400987183,4,10
10.1011428987309,2.54852800189176,-3.77084651172567,39.7618000480774,59.3549442915766,14.0837471112083,8.80209464323815,12.5729411718696,4.00001707647777,100,3769.9491153928,5.66093399977562,4,10
10.101142901905,2.54852799729626,-3.77084656000989,39.7618000598011,59.3549443869352,14.0837470865329,8.80209462635037,12.572941203248,4.00001704655983,100,3769.94912855248,5.66093398969516,4,10
10.1011429050722,2.54852799270786,-3.7708466082193,39.7618000714992,59.3549444821284,14.0837470618824,8.80209460948049,12.5729412345697,4.00001701668043,100,3769.94914168779,5.66093397963035,4,10
10.1011429082325,2.54852798812658,-3.77084665635419,39.7618000831717,59.3549445771565,14.0837470372575,8.80209459262852,12.5729412658347,4.00001698683974,100,3769.94915479871,5.66093396958123,4,10
10.1011429113858,2.54852798355241,-3.77084670441434,39.7618000948189,59.3549446720193,14.0837470126576,8.8020945757944,12.5729412970429,4.00001695703776,100,3769.94916788525,5.6609339595478,4,10
10.1011429145323,2.54852797898532,-3.77084675240008,39.7618001064404,59.3549447667177,14.083746988083,8.80209455897818,12.5729413281945,4.00001692727437,100,3769.94918094752,5.66093394953002,4,10
10.1011429176719,2.54852797442533,-3.7708468003114,39.7618001180367,59.3549448612519,14.0837469635335,8.80209454217993,12.5729413592896,4.00001689754953,100,3769.94919398554,5.66093393952783,4,10
10.1011429208046,2.54852796987241,-3.77084684814827,39.7618001296076,59.3549449556215,14.0837469390092,8.80209452539958,12.5729413903282,4.00001686786317,100,3769.94920699934,5.66093392954128,4,10
10.1011429239304,2.54852796532656,-3.77084689591101,39.7618001411531,59.3549450498268,14.0837469145102,8.80209450863708,12.5729414213106,4.0000168382154,100,3769.9492199889,5.66093391957032,4,10
10.1011429270494,2.54852796078777,-3.77084694359951,39.7618001526733,59.3549451438684,14.0837468900364,8.80209449189243,12.5729414522366,4.00001680860618,100,3769.94923295433,5.66093390961493,4,10
10.1011429301616,2.54852795625605,-3.77084699121394,39.7618001641683,59.3549452377466,14.0837468655877,8.80209447516569,12.5729414831064,4.00001677903538,100,3769.94924589557,5.66093389967512,4,10
10.1011429332669,2.54852795173137,-3.77084703875437,39.7618001756381,59.3549453314608,14.0837468411644,8.80209445845685,12.5729415139201,4.00001674950317,100,3769.94925881275,5.66093388975083,4,10
10.1011429363654,2.54852794721373,-3.77084708622095,39.7618001870828,59.3549454250119,14.0837468167661,8.80209444176586,12.5729415446778,4.00001672000917,100,3769.94927170584,5.66093387984208,4,10
10.1011429394571,2.54852794270312,-3.77084713361347,39.7618001985022,59.3549455184004,14.083746792393,8.80209442509278,12.5729415753793,4.00001669055359,100,3769.94928457495,5.66093386994883,4,10
10.101142942542,2.54852793819954,-3.77084718093238,39.7618002098967,59.3549456116256,14.0837467680451,8.80209440843754,12.5729416060252,4.00001666113644,100,3769.94929742,5.66093386007109,4,10
10.1011429456201,2.54852793370297,-3.77084722817744,39.761800221266,59.3549457046882,14.0837467437224,8.80209439180015,12.572941636615,4.00001663175755,100,3769.94931024112,5.66093385020882,4,10
10.1011429486915,2.54852792921342,-3.77084727534896,39.7618002326104,59.3549457975888,14.0837467194249,8.80209437518067,12.5729416671491,4.00001660241708,100,3769.94932303829,5.66093384036199,4,10
10.1011429517561,2.54852792473087,-3.77084732244697,39.7618002439298,59.3549458903269,14.0837466951526,8.80209435857904,12.5729416976276,4.00001657311481,100,3769.94933581155,5.66093383053062,4,10
10.1011429548139,2.54852792025531,-3.77084736947143,39.7618002552243,59.3549459829031,14.0837466709055,8.8020943419952,12.5729417280505,4.00001654385079,100,3769.94934856096,5.66093382071469,4,10
10.101142957865,2.54852791578674,-3.77084741642255,39.7618002664938,59.3549460753174,14.0837466466833,8.80209432542927,12.5729417584178,4.00001651462503,100,3769.94936128653,5.66093381091415,4,10
10.1011429609094,2.54852791132515,-3.77084746330041,39.7618002777386,59.3549461675702,14.0837466224863,8.80209430888112,12.5729417887297,4.00001648543741,100,3769.94937398829,5.660933801129,4,10
10.1011429639471,2.54852790687053,-3.770847510105,39.7618002889585,59.3549462596617,14.0837465983146,8.80209429235083,12.5729418189861,4.00001645628805,100,3769.94938666631,5.66093379135923,4,10
10.101142966978,2.54852790242287,-3.77084755683654,39.7618003001538,59.3549463515917,14.0837465741679,8.80209427583839,12.5729418491874,4.00001642717672,100,3769.94939932059,5.66093378160481,4,10
10.1011429700023,2.54852789798217,-3.77084760349499,39.7618003113243,59.3549464433613,14.0837465500464,8.80209425934373,12.5729418793334,4.00001639810358,100,3769.94941195115,5.66093377186574,4,10
10.1011429730198,2.54852789354842,-3.77084765008044,39.7618003224701,59.3549465349702,14.0837465259501,8.80209424286693,12.5729419094242,4.00001636906853,100,3769.9494245581,5.66093376214199,4,10
10.1011429760307,2.54852788912161,-3.77084769659308,39.7618003335912,59.3549466264178,14.0837465018789,8.80209422640792,12.57294193946,4.00001634007151,100,3769.94943714139,5.66093375243352,4,10
10.1011429790349,2.54852788470173,-3.77084774303279,39.761800344688,59.3549467177058,14.0837464778328,8.80209420996675,12.5729419694407,4.00001631111257,100,3769.94944970107,5.66093374274036,4,10
10.1011429820325,2.54852788028878,-3.77084778939985,39.76180035576,59.3549468088333,14.0837464538118,8.80209419354333,12.5729419993666,4.0000162821915,100,3769.94946223717,5.66093373306247,4,10
10.1011429850235,2.54852787588274,-3.77084783569421,39.7618003668074,59.3549468998011,14.083746429816,8.80209417713775,12.5729420292375,4.00001625330839,100,3769.94947474974,5.66093372339983,4,10
10.1011429880078,2.54852787148362,-3.77084788191593,39.7618003778305,59.3549469906093,14.0837464058454,8.80209416074996,12.5729420590537,4.00001622446331,100,3769.94948723882,5.66093371375242,4,10
10.1011429909855,2.54852786709141,-3.77084792806534,39.7618003888291,59.3549470812575,14.0837463818999,8.80209414437996,12.5729420888153,4.00001619565626,100,3769.94949970441,5.66093370412027,4,10
10.1011429939565,2.54852786270609,-3.77084797414216,39.7618003998033,59.3549471717469,14.0837463579792,8.80209412802776,12.5729421185221,4.00001616688701,100,3769.94951214657,5.66093369450331,4,10
10.101142996921,2.54852785832766,-3.77084802014662,39.7618004107532,59.3549472620769,14.083746334084,8.80209411169346,12.5729421481744,4.00001613815567,100,3769.94952456534,5.66093368490152,4,10
10.1011429998789,2.5485278539561,-3.77084806607877,39.7618004216787,59.3549473522484,14.0837463102136,8.80209409537684,12.5729421777722,4.00001610946208,100,3769.94953696077,5.6609336753149,4,10
10.1011430028302,2.54852784959142,-3.77084811193896,39.7618004325801,59.3549474422611,14.0837462863684,8.80209407907802,12.5729422073158,4.00001608080629,100,3769.94954933284,5.66093366574345,4,10
10.101143005775,2.54852784523359,-3.77084815772696,39.761800443457,59.3549475321151,14.0837462625483,8.80209406279693,12.572942236805,4.0000160521883,100,3769.94956168162,5.66093365618711,4,10
10.1011430087132,2.54852784088263,-3.77084820344299,39.7618004543099,59.3549476218112,14.0837462387532,8.80209404653357,12.5729422662399,4.000016023608,100,3769.94957400711,5.66093364664591,4,10
10.1011430116449,2.54852783653853,-3.77084824908718,39.7618004651385,59.3549477113488,14.0837462149833,8.80209403028806,12.5729422956207,4.0000159950655,100,3769.94958630933,5.6609336371198,4,10
10.10114301457,2.54852783220126,-3.77084829465917,39.7618004759431,59.3549478007289,14.0837461912383,8.80209401406023,12.5729423249472,4.00001596656074,100,3769.94959858839,5.66093362760879,4,10
10.1011430174886,2.54852782787082,-3.77084834015966,39.7618004867236,59.3549478899512,14.0837461675184,8.80209399785014,12.5729423542199,4.00001593809344,100,3769.94961084428,5.66093361811285,4,10
10.1011430204007,2.54852782354722,-3.77084838558829,39.76180049748,59.3549479790161,14.0837461438237,8.80209398165783,12.5729423834384,4.00001590966394,100,3769.94962307702,5.66093360863194,4,10
10.1011430233063,2.54852781923044,-3.77084843094536,39.7618005082124,59.354948067924,14.0837461201539,8.80209396548327,12.5729424126032,4.00001588127196,100,3769.94963528664,5.66093359916612,4,10
10.1011430262054,2.54852781492046,-3.77084847623087,39.7618005189209,59.3549481566746,14.0837460965092,8.80209394932643,12.5729424417141,4.00001585291761,100,3769.94964747322,5.66093358971525,4,10
10.101143029098,2.54852781061729,-3.77084852144509,39.7618005296055,59.3549482452686,14.0837460728897,8.80209393318728,12.5729424707715,4.00001582460089,100,3769.94965963673,5.66093358027941,4,10
10.1011430319841,2.54852780632092,-3.77084856658769,39.7618005402662,59.3549483337058,14.083746049295,8.80209391706586,12.572942499775,4.00001579632163,100,3769.94967177724,5.66093357085858,4,10
10.1011430348638,2.54852780203134,-3.77084861165918,39.7618005509031,59.3549484219866,14.0837460257255,8.80209390096212,12.572942528725,4.00001576807989,100,3769.94968389475,5.66093356145269,4,10
10.1011430377371,2.54852779774854,-3.77084865665921,39.7618005615161,59.3549485101115,14.083746002181,8.80209388487611,12.5729425576213,4.00001573987561,100,3769.94969598937,5.66093355206176,4,10
10.1011430406039,2.5485277934725,-3.77084870158825,39.7618005721055,59.3549485980798,14.0837459786614,8.80209386880779,12.5729425864644,4.00001571170873,100,3769.94970806104,5.66093354268574,4,10
10.1011430434643,2.54852778920325,-3.77084874644623,39.761800582671,59.3549486858929,14.0837459551669,8.80209385275725,12.572942615254,4.00001568357919,100,3769.94972010983,5.66093353332468,4,10
10.1011430463182,2.54852778494075,-3.77084879123316,39.7618005932129,59.3549487735502,14.0837459316973,8.80209383672434,12.5729426439904,4.00001565548706,100,3769.94973213582,5.6609335239785,4,10
10.1011430491658,2.548527780685,-3.77084883594927,39.7618006037312,59.3549488610519,14.0837459082528,8.8020938207091,12.5729426726736,4.00001562743233,100,3769.94974413895,5.66093351464721,4,10
10.101143052007,2.54852777643599,-3.77084888059449,39.7618006142258,59.3549489483989,14.0837458848333,8.8020938047116,12.5729427013036,4.00001559941501,100,3769.94975611932,5.66093350533077,4,10
10.1011430548418,2.54852777219373,-3.77084892516893,39.7618006246969,59.3549490355905,14.0837458614389,8.80209378873178,12.5729427298805,4.00001557143491,100,3769.94976807691,5.66093349602921,4,10
10.1011430576702,2.54852776795819,-3.77084896967278,39.7618006351444,59.3549491226273,14.0837458380694,8.80209377276964,12.5729427584046,4.00001554349211,100,3769.94978001177,5.66093348674248,4,10
10.1011430604922,2.54852776372937,-3.77084901410598,39.7618006455685,59.3549492095098,14.0837458147249,8.80209375682512,12.5729427868756,4.00001551558648,100,3769.949791924,5.66093347747055,4,10
10.1011430633079,2.54852775950726,-3.77084905846868,39.7618006559691,59.3549492962379,14.0837457914052,8.80209374089827,12.5729428152938,4.0000154877182,100,3769.94980381357,5.66093346821342,4,10
10.1011430661173,2.54852775529186,-3.77084910276096,39.7618006663463,59.3549493828118,14.0837457681106,8.80209372498911,12.5729428436592,4.00001545988698,100,3769.9498156805,5.66093345897106,4,10
10.1011430689203,2.54852775108316,-3.77084914698298,39.7618006767002,59.3549494692319,14.0837457448409,8.80209370909756,12.5729428719721,4.00001543209294,100,3769.94982752485,5.6609334497435,4,10
10.1011430717171,2.54852774688115,-3.77084919113457,39.7618006870308,59.3549495554978,14.0837457215963,8.8020936932237,12.5729429002321,4.00001540433595,100,3769.94983934667,5.66093344053067,4,10
10.1011430745075,2.54852774268582,-3.77084923521608,39.761800697338,59.3549496416106,14.0837456983765,8.8020936773674,12.5729429284398,4.00001537661603,100,3769.94985114596,5.66093343133256,4,10
10.1011430772916,2.54852773849717,-3.77084927922749,39.7618007076219,59.3549497275699,14.0837456751817,8.80209366152872,12.5729429565949,4.00001534893323,100,3769.94986292272,5.66093342214919,4,10
10.1011430800694,2.54852773431519,-3.77084932316876,39.7618007178827,59.3549498133761,14.0837456520117,8.80209364570766,12.5729429846975,4.00001532128749,100,3769.94987467703,5.66093341298052,4,10
10.1011430828409,2.54852773013988,-3.77084936704011,39.7618007281203,59.3549498990292,14.0837456288668,8.80209362990428,12.5729430127478,4.00001529367876,100,3769.94988640893,5.66093340382653,4,10
10.1011430856062,2.54852772597122,-3.77084941084149,39.7618007383348,59.3549499845298,14.083745605747,8.80209361411852,12.5729430407458,4.00001526610708,100,3769.94989811843,5.66093339468721,4,10
10.1011430883652,2.5485277218092,-3.77084945457312,39.7618007485261,59.3549500698774,14.083745582652,8.80209359835038,12.5729430686916,4.00001523857247,100,3769.94990980555,5.66093338556254,4,10
10.101143091118,2.54852771765382,-3.77084949823507,39.7618007586944,59.354950155073,14.0837455595818,8.80209358259975,12.5729430965854,4.00001521107464,100,3769.94992147038,5.66093337645251,4,10
10.1011430938645,2.54852771350507,-3.77084954182732,39.7618007688397,59.3549502401165,14.0837455365364,8.80209356686674,12.5729431244271,4.00001518361358,100,3769.94993311288,5.66093336735706,4,10
10.1011430966048,2.54852770936293,-3.77084958535016,39.761800778962,59.3549503250081,14.0837455135159,8.80209355115124,12.5729431522169,4.00001515618931,100,3769.9499447332,5.66093335827621,4,10
10.1011430993389,2.54852770522742,-3.77084962880349,39.7618007890613,59.3549504097477,14.0837454905204,8.80209353545337,12.5729431799547,4.00001512880192,100,3769.94995633118,5.66093334920998,4,10
10.1011431020668,2.54852770109853,-3.77084967218735,39.7618007991377,59.3549504943361,14.0837454675498,8.80209351977311,12.5729432076407,4.00001510145154,100,3769.94996790698,5.66093334015831,4,10
10.1011431047885,2.54852769697623,-3.77084971550175,39.7618008091913,59.354950578773,14.0837454446042,8.80209350411047,12.5729432352749,4.00001507413799,100,3769.94997946057,5.66093333112119,4,10
10.101143107504,2.54852769286053,-3.77084975874698,39.7618008192222,59.3549506630589,14.0837454216834,8.80209348846535,12.5729432628575,4.00001504686117,100,3769.94999099209,5.66093332209859,4,10
10.1011431102133,2.54852768875141,-3.77084980192302,39.7618008292301,59.3549507471935,14.0837453987873,8.80209347283773,12.5729432903884,4.000015019621,100,3769.9500025015,5.6609333130905,4,10
10.1011431129165,2.54852768464886,-3.77084984503017,39.7618008392153,59.3549508311779,14.0837453759161,8.80209345722767,12.5729433178679,4.00001499241745,100,3769.95001398883,5.66093330409692,4,10
10.1011431156135,2.54852768055289,-3.77084988806826,39.7618008491777,59.3549509150112,14.0837453530698,8.80209344163518,12.5729433452959,4.00001496525044,100,3769.9500254541,5.66093329511781,4,10
10.1011431183044,2.54852767646348,-3.77084993103728,39.7618008591176,59.3549509986947,14.0837453302484,8.80209342606025,12.5729433726725,4.00001493812022,100,3769.95003689737,5.66093328615318,4,10
10.1011431209891,2.54852767238063,-3.77084997393746,39.7618008690347,59.3549510822278,14.0837453074517,8.80209341050283,12.5729433999977,4.0000149110266,100,3769.95004831863,5.66093327720301,4,10
10.1011431236678,2.54852766830433,-3.77085001676886,39.7618008789292,59.3549511656109,14.0837452846799,8.80209339496292,12.5729434272717,4.00001488396964,100,3769.95005971795,5.66093326826726,4,10
10.1011431263403,2.54852766423458,-3.77085005953165,39.7618008888012,59.3549512488443,14.083745261933,8.80209337944063,12.5729434544946,4.00001485694918,100,3769.95007109534,5.66093325934593,4,10
10.1011431290067,2.54852766017135,-3.77085010222561,39.7618008986507,59.3549513319281,14.0837452392108,8.8020933639358,12.5729434816662,4.00001482996527,100,3769.95008245086,5.66093325043901,4,10
10.101143131667,2.54852765611465,-3.77085014485118,39.7618009084778,59.3549514148627,14.0837452165136,8.80209334844847,12.572943508787,4.00001480301779,100,3769.95009378451,5.66093324154645,4,10
10.1011431343212,2.54852765206447,-3.77085018740831,39.7618009182823,59.3549514976482,14.083745193841,8.8020933329787,12.5729435358568,4.00001477610687,100,3769.95010509636,5.66093323266829,4,10
10.1011431369694,2.54852764802079,-3.77085022989695,39.7618009280644,59.354951580285,14.0837451711932,8.80209331752633,12.5729435628757,4.00001474923226,100,3769.95011638644,5.66093322380444,4,10
10.1011431396115,2.54852764398363,-3.77085027231738,39.7618009378242,59.3549516627727,14.0837451485702,8.80209330209146,12.5729435898437,4.00001472239416,100,3769.95012765475,5.66093321495493,4,10
10.1011431422476,2.54852763995296,-3.77085031466959,39.7618009475616,59.3549517451121,14.083745125972,8.80209328667405,12.5729436167611,4.00001469559231,100,3769.95013890133,5.66093320611976,4,10
10.1011431448776,2.54852763592877,-3.77085035695364,39.7618009572766,59.354951827303,14.0837451033984,8.80209327127409,12.5729436436277,4.00001466882679,100,3769.95015012622,5.66093319729887,4,10
10.1011431475015,2.54852763191107,-3.7708503991696,39.7618009669696,59.354951909346,14.0837450808497,8.80209325589158,12.5729436704437,4.00001464209765,100,3769.95016132944,5.66093318849229,4,10
10.1011431501195,2.54852762789985,-3.77085044131758,39.7618009766402,59.3549519912409,14.0837450583257,8.80209324052657,12.5729436972092,4.00001461540484,100,3769.950172511,5.66093317969994,4,10
10.1011431527315,2.54852762389509,-3.77085048339751,39.7618009862886,59.3549520729881,14.0837450358266,8.80209322517896,12.5729437239241,4.00001458874812,100,3769.95018367097,5.66093317092187,4,10
10.1011431553374,2.54852761989679,-3.77085052540986,39.7618009959149,59.3549521545877,14.0837450133522,8.80209320984886,12.5729437505888,4.00001456212772,100,3769.95019480939,5.66093316215804,4,10
10.1011431579374,2.54852761590495,-3.77085056735422,39.7618010055191,59.3549522360396,14.0837449909026,8.80209319453616,12.5729437772031,4.00001453554364,100,3769.95020592623,5.66093315340841,4,10
10.1011431605314,2.54852761191955,-3.77085060923093,39.7618010151012,59.354952317345,14.0837449684775,8.8020931792409,12.5729438037671,4.00001450899566,100,3769.95021702156,5.66093314467299,4,10
10.1011431631194,2.54852760794059,-3.77085065104006,39.7618010246613,59.3549523985029,14.0837449460772,8.80209316396309,12.572943830281,4.00001448248378,100,3769.95022809544,5.66093313595176,4,10
10.1011431657014,2.54852760396805,-3.77085069278166,39.7618010341994,59.3549524795148,14.0837449237016,8.80209314870262,12.5729438567448,4.00001445600793,100,3769.95023914792,5.66093312724467,4,10
10.1011431682775,2.54852760000193,-3.77085073445579,39.7618010437154,59.3549525603794,14.0837449013506,8.80209313345955,12.5729438831584,4.00001442956824,100,3769.95025017896,5.66093311855176,4,10
10.1011431708477,2.54852759604223,-3.77085077606262,39.7618010532097,59.3549526410981,14.0837448790245,8.80209311823387,12.5729439095222,4.00001440316458,100,3769.95026118855,5.66093310987298,4,10
10.1011431734119,2.54852759208894,-3.77085081760208,39.761801062682,59.3549527216705,14.083744856723,8.80209310302558,12.572943935836,4.00001437679708,100,3769.95027217685,5.6609331012083,4,10
10.1011431759703,2.54852758814206,-3.7708508590743,39.7618010721324,59.3549528020968,14.0837448344463,8.80209308783481,12.5729439620999,4.00001435046551,100,3769.95028314376,5.66093309255777,4,10
10.1011431785227,2.54852758420156,-3.77085090047945,39.761801081561,59.3549528823774,14.0837448121941,8.80209307266142,12.5729439883143,4.00001432416985,100,3769.95029408943,5.66093308392129,4,10
10.1011431810692,2.54852758026744,-3.77085094181751,39.7618010909679,59.3549529625125,14.0837447899665,8.80209305750537,12.5729440144789,4.00001429791013,100,3769.95030501384,5.66093307529889,4,10
10.1011431836098,2.54852757633971,-3.77085098308868,39.7618011003531,59.3549530425024,14.0837447677637,8.80209304236672,12.5729440405941,4.00001427168633,100,3769.95031591703,5.66093306669053,4,10
10.1011431861446,2.54852757241834,-3.77085102429288,39.7618011097164,59.3549531223471,14.0837447455855,8.80209302724541,12.5729440666596,4.00001424549851,100,3769.95032679902,5.6609330580962,4,10
10.1011431886734,2.54852756850333,-3.77085106543018,39.7618011190582,59.3549532020466,14.0837447234317,8.80209301214137,12.5729440926756,4.00001421934638,100,3769.95033765983,5.66093304951589,4,10
10.1011431911965,2.54852756459469,-3.7708511065008,39.7618011283784,59.3549532816015,14.0837447013028,8.80209299705473,12.5729441186422,4.00001419323013,100,3769.95034849949,5.66093304094963,4,10
10.1011431937136,2.54852756069239,-3.7708511475048,39.7618011376769,59.3549533610119,14.0837446791986,8.80209298198542,12.5729441445595,4.00001416714969,100,3769.95035931807,5.66093303239732,4,10
10.101143196225,2.54852755679643,-3.77085118844218,39.761801146954,59.3549534402777,14.0837446571188,8.80209296693346,12.5729441704276,4.000014141105,100,3769.95037011559,5.66093302385897,4,10
10.1011431987305,2.54852755290681,-3.770851229313,39.7618011562093,59.3549535193994,14.0837446350636,8.80209295189877,12.5729441962465,4.00001411509601,100,3769.95038089201,5.6609330153346,4,10
10.1011432012302,2.54852754902351,-3.7708512701173,39.7618011654433,59.3549535983769,14.083744613033,8.80209293688148,12.5729442220161,4.00001408912266,100,3769.95039164746,5.66093300682416,4,10
10.101143203724,2.54852754514653,-3.77085131085528,39.7618011746558,59.3549536772106,14.0837445910271,8.80209292188147,12.5729442477368,4.00001406318501,100,3769.95040238191,5.66093299832764,4,10
10.1011432062121,2.54852754127586,-3.77085135152709,39.761801183847,59.354953755901,14.0837445690457,8.80209290689879,12.5729442734086,4.00001403728311,100,3769.95041309542,5.66093298984503,4,10
10.1011432086944,2.5485275374115,-3.77085139213256,39.7618011930166,59.3549538344477,14.083744547089,8.8020928919334,12.5729442990313,4.00001401141685,100,3769.95042378796,5.66093298137631,4,10
10.1011432111709,2.54852753355343,-3.77085143267192,39.7618012021651,59.3549539128518,14.0837445251566,8.80209287698523,12.5729443246053,4.00001398558601,100,3769.95043445973,5.66093297292145,4,10
10.1011432136416,2.54852752970164,-3.77085147314529,39.7618012112923,59.354953991112,14.0837445032487,8.80209286205428,12.5729443501305,4.00001395979064,100,3769.95044511056,5.66093296448045,4,10
10.1011432161066,2.54852752585614,-3.77085151355271,39.761801220398,59.3549540692298,14.0837444813655,8.80209284714061,12.572944375607,4.00001393403085,100,3769.95045574055,5.66093295605329,4,10
10.1011432185658,2.54852752201692,-3.77085155389415,39.7618012294826,59.354954147205,14.0837444595069,8.80209283224428,12.5729444010348,4.00001390830653,100,3769.95046634976,5.66093294763995,4,10
10.1011432210193,2.54852751818397,-3.77085159416976,39.7618012385461,59.3549542250379,14.0837444376727,8.80209281736518,12.572944426414,4.00001388261785,100,3769.95047693821,5.66093293924046,4,10
10.1011432234671,2.54852751435728,-3.7708516343796,39.7618012475884,59.3549543027285,14.0837444158631,8.80209280250335,12.5729444517448,4.00001385696459,100,3769.95048750591,5.66093293085472,4,10
10.1011432259091,2.54852751053684,-3.77085167452378,39.7618012566097,59.3549543802768,14.0837443940779,8.80209278765875,12.5729444770271,4.00001383134679,100,3769.95049805292,5.66093292248276,4,10
10.1011432283454,2.54852750672264,-3.77085171460249,39.7618012656096,59.3549544576833,14.0837443723173,8.80209277283143,12.5729445022612,4.00001380576418,100,3769.95050857922,5.66093291412459,4,10
10.1011432307761,2.54852750291468,-3.77085175461542,39.7618012745887,59.354954534948,14.0837443505811,8.80209275802127,12.5729445274469,4.00001378021693,100,3769.95051908493,5.66093290578012,4,10
10.101143233201,2.54852749911295,-3.77085179456316,39.7618012835467,59.3549546120715,14.0837443288694,8.80209274322834,12.5729445525844,4.00001375470498,100,3769.95052956998,5.66093289744937,4,10
10.1011432356202,2.54852749531744,-3.77085183444558,39.7618012924837,59.3549546890537,14.0837443071821,8.80209272845264,12.5729445776739,4.00001372922833,100,3769.95054003448,5.66093288913234,4,10
10.1011432380338,2.54852749152815,-3.77085187426258,39.7618013013999,59.3549547658946,14.0837442855193,8.80209271369409,12.5729446027152,4.00001370378692,100,3769.95055047839,5.66093288082903,4,10
10.1011432404417,2.54852748774507,-3.77085191401437,39.761801310295,59.3549548425949,14.0837442638811,8.80209269895278,12.5729446277085,4.00001367838087,100,3769.95056090179,5.66093287253937,4,10
10.101143242844,2.54852748396819,-3.77085195370108,39.7618013191694,59.3549549191542,14.0837442422671,8.80209268422863,12.5729446526539,4.00001365300994,100,3769.95057130467,5.66093286426338,4,10
10.1011432452406,2.5485274801975,-3.77085199332271,39.7618013280228,59.3549549955733,14.0837442206777,8.80209266952164,12.5729446775513,4.00001362767426,100,3769.95058168715,5.66093285600104,4,10
10.1011432476316,2.548527476433,-3.77085203287942,39.7618013368555,59.354955071852,14.0837441991127,8.80209265483188,12.5729447024011,4.0000136023736,100,3769.95059204914,5.66093284775233,4,10
10.101143250017,2.54852747267467,-3.77085207237116,39.7618013456675,59.3549551479908,14.0837441775722,8.80209264015929,12.572944727203,4.00001357710818,100,3769.95060239077,5.66093283951721,4,10
10.1011432523968,2.54852746892253,-3.77085211179804,39.7618013544588,59.3549552239895,14.0837441560558,8.80209262550386,12.5729447519573,4.00001355187766,100,3769.95061271196,5.66093283129573,4,10
10.1011432547709,2.54852746517654,-3.77085215116028,39.7618013632294,59.3549552998481,14.083744134564,8.80209261086554,12.5729447766641,4.00001352668221,100,3769.95062301289,5.66093282308779,4,10
10.1011432571395,2.54852746143671,-3.77085219045784,39.7618013719792,59.3549553755677,14.0837441130964,8.80209259624439,12.5729448013234,4.00001350152178,100,3769.95063329348,5.66093281489342,4,10
10.1011432595024,2.54852745770302,-3.77085222969072,39.7618013807084,59.3549554511477,14.0837440916532,8.80209258164035,12.5729448259351,4.00001347639625,100,3769.95064355379,5.66093280671258,4,10
10.1011432618598,2.54852745397549,-3.77085226885919,39.7618013894172,59.3549555265883,14.0837440702346,8.80209256705348,12.5729448504995,4.00001345130579,100,3769.95065379379,5.66093279854531,4,10
10.1011432642117,2.54852745025409,-3.77085230796308,39.7618013981053,59.3549556018904,14.0837440488401,8.80209255248371,12.5729448750166,4.00001342625029,100,3769.95066401359,5.66093279039154,4,10
10.1011432665579,2.54852744653883,-3.7708523470028,39.761801406773,59.3549556770536,14.0837440274701,8.80209253793106,12.5729448994865,4.00001340122975,100,3769.95067421324,5.66093278225128,4,10
10.1011432688987,2.54852744282967,-3.770852385978,39.7618014154201,59.354955752078,14.0837440061244,8.80209252339546,12.5729449239091,4.00001337624394,100,3769.9506843927,5.66093277412448,4,10
10.1011432712339,2.54852743912663,-3.77085242488903,39.7618014240468,59.3549558269641,14.083743984803,8.80209250887691,12.5729449482845,4.00001335129292,100,3769.95069455202,5.66093276601116,4,10
10.1011432735635,2.5485274354297,-3.77085246373611,39.7618014326532,59.3549559017118,14.0837439635059,8.80209249437547,12.572944972613,4.0000133263768,100,3769.95070469126,5.66093275791127,4,10
10.1011432758877,2.54852743173887,-3.77085250251901,39.761801441239,59.3549559763217,14.0837439422331,8.80209247989114,12.5729449968945,4.00001330149541,100,3769.95071481036,5.66093274982484,4,10
10.1011432782063,2.54852742805413,-3.7708525412379,39.7618014498047,59.354956050794,14.0837439209847,8.80209246542381,12.572945021129,4.00001327664887,100,3769.9507249095,5.66093274175182,4,10
10.1011432805195,2.54852742437548,-3.7708525798929,39.7618014583501,59.3549561251283,14.0837438997602,8.80209245097359,12.5729450453167,4.00001325183695,100,3769.95073498861,5.66093273369221,4,10
