Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011432828271,2.5485274207029,-3.77085261848418,39.7618014668751,59.3549561993252,14.0837438785605,8.80209243654036,12.5729450694578,4.00001322705981,100,3769.9507450477,5.66093272564596,4,10
10.1011432851293,2.5485274170364,-3.77085265701157,39.7618014753799,59.3549562733851,14.0837438573849,8.80209242212425,12.5729450935519,4.00001320231729,100,3769.95075508684,5.66093271761312,4,10
10.101143287426,2.54852741337595,-3.7708526954753,39.7618014838645,59.3549563473076,14.0837438362336,8.80209240772513,12.5729451175995,4.00001317760939,100,3769.95076510607,5.66093270959362,4,10
10.1011432897173,2.54852740972156,-3.77085273387553,39.761801492329,59.3549564210935,14.0837438151063,8.80209239334306,12.5729451416007,4.00001315293611,100,3769.95077510544,5.66093270158743,4,10
10.1011432920031,2.54852740607322,-3.77085277221204,39.7618015007733,59.3549564947423,14.0837437940033,8.80209237897799,12.5729451655551,4.00001312829733,100,3769.95078508491,5.6609326935946,4,10
10.1011432942834,2.54852740243092,-3.77085281048522,39.7618015091975,59.3549565682551,14.0837437729247,8.80209236462997,12.5729451894632,4.00001310369311,100,3769.95079504455,5.66093268561505,4,10
10.1011432965584,2.54852739879466,-3.77085284869509,39.7618015176018,59.3549566416316,14.0837437518702,8.80209235029889,12.5729452133251,4.00001307912339,100,3769.9508049844,5.66093267764881,4,10
10.1011432988279,2.54852739516442,-3.77085288684151,39.761801525986,59.3549567148715,14.08374373084,8.80209233598492,12.5729452371404,4.00001305458824,100,3769.95081490441,5.66093266969584,4,10
10.101143301092,2.54852739154021,-3.77085292492467,39.7618015343502,59.354956787976,14.083743709834,8.80209232168789,12.5729452609096,4.00001303008753,100,3769.95082480469,5.66093266175612,4,10
10.1011433033506,2.54852738792201,-3.77085296294473,39.7618015426946,59.3549568609444,14.0837436888522,8.80209230740792,12.5729452846326,4.00001300562127,100,3769.95083468529,5.66093265382966,4,10
10.1011433056039,2.5485273843098,-3.77085300090181,39.7618015510188,59.3549569337775,14.0837436678944,8.80209229314488,12.5729453083097,4.0000129811894,100,3769.95084454622,5.66093264591638,4,10
10.1011433078518,2.5485273807036,-3.77085303879591,39.7618015593233,59.3549570064751,14.083743646961,8.80209227889884,12.5729453319408,4.00001295679181,100,3769.95085438748,5.66093263801635,4,10
10.1011433100944,2.54852737710338,-3.77085307662708,39.7618015676078,59.3549570790374,14.0837436260513,8.80209226466968,12.5729453555259,4.00001293242849,100,3769.95086420912,5.66093263012947,4,10
10.1011433123315,2.54852737350914,-3.77085311439544,39.7618015758727,59.354957151465,14.0837436051659,8.80209225045741,12.5729453790651,4.00001290809934,100,3769.95087401115,5.66093262225578,4,10
10.1011433145633,2.54852736992088,-3.77085315210098,39.7618015841177,59.3549572237575,14.0837435843047,8.80209223626207,12.5729454025584,4.00001288380457,100,3769.95088379359,5.66093261439526,4,10
10.1011433167898,2.5485273663386,-3.77085318974389,39.761801592343,59.3549572959157,14.0837435634677,8.80209222208367,12.572945426006,4.00001285954409,100,3769.95089355649,5.66093260654791,4,10
10.1011433190109,2.54852736276228,-3.77085322732398,39.7618016005484,59.3549573679391,14.0837435426548,8.80209220792221,12.5729454494077,4.00001283531788,100,3769.95090329986,5.66093259871367,4,10
10.1011433212267,2.54852735919192,-3.77085326484166,39.7618016087345,59.3549574398287,14.083743521866,8.8020921937777,12.5729454727639,4.00001281112577,100,3769.95091302379,5.66093259089256,4,10
10.1011433234372,2.5485273556275,-3.77085330229687,39.7618016169008,59.3549575115837,14.0837435011013,8.80209217965012,12.5729454960746,4.00001278696789,100,3769.95092272823,5.66093258308454,4,10
10.1011433256424,2.54852735206902,-3.77085333968961,39.7618016250474,59.3549575832052,14.0837434803606,8.80209216553931,12.5729455193397,4.00001276284405,100,3769.95093241327,5.6609325752896,4,10
10.1011433278422,2.54852734851648,-3.77085337702005,39.7618016331745,59.3549576546929,14.083743459644,8.80209215144544,12.5729455425594,4.00001273875426,100,3769.9509420789,5.66093256750773,4,10
10.1011433300368,2.54852734496985,-3.7708534142883,39.7618016412821,59.3549577260473,14.0837434389514,8.80209213736833,12.5729455657337,4.00001271469858,100,3769.95095172523,5.66093255973889,4,10
10.1011433322261,2.54852734142915,-3.77085345149447,39.7618016493702,59.3549577972679,14.0837434182828,8.80209212330817,12.5729455888628,4.0000126906769,100,3769.95096135214,5.66093255198309,4,10
10.1011433344101,2.54852733789435,-3.77085348863841,39.7618016574387,59.3549578683559,14.0837433976383,8.80209210926478,12.5729456119466,4.00001266668909,100,3769.95097095979,5.66093254424033,4,10
10.1011433365889,2.54852733436547,-3.77085352572044,39.7618016654879,59.3549579393107,14.083743377018,8.80209209523832,12.5729456349852,4.00001264273538,100,3769.95098054813,5.66093253651057,4,10
10.1011433387624,2.54852733084249,-3.77085356274034,39.7618016735176,59.354958010133,14.0837433564216,8.80209208122881,12.5729456579787,4.00001261881562,100,3769.95099011722,5.6609325287938,4,10
10.1011433409306,2.5485273273254,-3.7708535996984,39.761801681528,59.3549580808225,14.0837433358491,8.80209206723606,12.5729456809272,4.00001259492979,100,3769.95099966712,5.66093252108999,4,10
10.1011433430936,2.54852732381418,-3.77085363659478,39.7618016895192,59.3549581513794,14.0837433153006,8.80209205326008,12.5729457038308,4.00001257107783,100,3769.9510091978,5.66093251339913,4,10
10.1011433452514,2.54852732030884,-3.77085367342943,39.7618016974907,59.3549582218047,14.0837432947761,8.80209203930093,12.5729457266895,4.0000125472597,100,3769.95101870937,5.6609325057212,4,10
10.101143347404,2.54852731680936,-3.77085371020246,39.7618017054433,59.3549582920978,14.0837432742754,8.80209202535849,12.5729457495034,4.00001252347528,100,3769.95102820179,5.66093249805618,4,10
10.1011433495514,2.54852731331575,-3.77085374691399,39.7618017133766,59.3549583622591,14.0837432537988,8.80209201143293,12.5729457722725,4.00001249972473,100,3769.9510376751,5.6609324904041,4,10
10.1011433516935,2.54852730982799,-3.77085378356401,39.7618017212907,59.3549584322885,14.0837432333462,8.80209199752414,12.5729457949969,4.0000124760079,100,3769.95104712932,5.66093248276489,4,10
10.1011433538305,2.54852730634609,-3.77085382015258,39.7618017291855,59.3549585021868,14.0837432129175,8.80209198363207,12.5729458176767,4.00001245232471,100,3769.9510565645,5.66093247513856,4,10
10.1011433559623,2.54852730287002,-3.77085385667976,39.7618017370614,59.3549585719537,14.0837431925128,8.80209196975682,12.5729458403118,4.00001242867529,100,3769.95106598069,5.6609324675251,4,10
10.1011433580889,2.54852729939979,-3.77085389314567,39.761801744918,59.3549586415895,14.0837431721319,8.80209195589833,12.5729458629025,4.00001240505952,100,3769.95107537783,5.66093245992448,4,10
10.1011433602104,2.54852729593538,-3.77085392955036,39.7618017527558,59.3549587110944,14.0837431517749,8.80209194205651,12.5729458854487,4.00001238147752,100,3769.95108475607,5.66093245233669,4,10
10.1011433623267,2.54852729247679,-3.77085396589399,39.7618017605743,59.3549587804687,14.0837431314418,8.8020919282315,12.5729459079505,4.00001235792905,100,3769.95109411534,5.66093244476171,4,10
10.1011433644379,2.54852728902401,-3.77085400217652,39.7618017683739,59.3549588497123,14.0837431111327,8.80209191442322,12.572945930408,4.00001233441424,100,3769.95110345574,5.66093243719951,4,10
10.1011433665439,2.54852728557704,-3.77085403839817,39.7618017761545,59.3549589188256,14.0837430908473,8.80209190063158,12.5729459528214,4.00001231093279,100,3769.95111277722,5.66093242965013,4,10
10.1011433686448,2.54852728213586,-3.77085407455894,39.7618017839163,59.3549589878087,14.083743070586,8.80209188685677,12.5729459751905,4.00001228748488,100,3769.9511220799,5.66093242211349,4,10
10.1011433707406,2.54852727870047,-3.77085411065872,39.7618017916591,59.3549590566621,14.0837430503482,8.80209187309862,12.5729459975155,4.00001226407045,100,3769.95113136378,5.66093241458959,4,10
10.1011433728312,2.54852727527087,-3.77085414669796,39.761801799383,59.3549591253855,14.0837430301344,8.80209185935712,12.5729460197966,4.00001224068944,100,3769.95114062881,5.66093240707843,4,10
10.1011433749168,2.54852727184705,-3.77085418267649,39.7618018070881,59.3549591939794,14.0837430099445,8.80209184563239,12.5729460420336,4.00001221734186,100,3769.95114987509,5.66093239957999,4,10
10.1011433769973,2.54852726842899,-3.77085421859431,39.7618018147746,59.3549592624439,14.0837429897784,8.80209183192437,12.5729460642267,4.00001219402782,100,3769.95115910265,5.66093239209426,4,10
10.1011433790727,2.5485272650167,-3.77085425445165,39.7618018224421,59.3549593307787,14.083742969636,8.80209181823301,12.572946086376,4.00001217074714,100,3769.9511683115,5.6609323846212,4,10
10.101143381143,2.54852726161016,-3.77085429024856,39.761801830091,59.3549593989848,14.0837429495174,8.80209180455824,12.5729461084816,4.00001214749966,100,3769.95117750168,5.66093237716082,4,10
10.1011433832083,2.54852725820936,-3.77085432598517,39.7618018377211,59.354959467062,14.0837429294226,8.80209179090025,12.5729461305434,4.00001212428549,100,3769.95118667322,5.66093236971311,4,10
10.1011433852685,2.54852725481431,-3.77085436166129,39.7618018453326,59.3549595350108,14.0837429093515,8.80209177725891,12.5729461525615,4.00001210110463,100,3769.95119582615,5.66093236227801,4,10
10.1011433873237,2.54852725142499,-3.77085439727745,39.7618018529254,59.3549596028308,14.0837428893043,8.80209176363417,12.5729461745364,4.00001207795702,100,3769.9512049605,5.66093235485555,4,10
10.1011433893738,2.5485272480414,-3.77085443283329,39.7618018604996,59.3549596705224,14.0837428692807,8.80209175002597,12.5729461964675,4.00001205484261,100,3769.95121407625,5.6609323474457,4,10
10.1011433914189,2.54852724466353,-3.77085446832911,39.7618018680553,59.3549597380863,14.0837428492809,8.80209173643442,12.5729462183551,4.00001203176134,100,3769.95122317352,5.66093234004842,4,10
10.101143393459,2.54852724129137,-3.77085450376489,39.7618018755925,59.3549598055216,14.0837428293047,8.80209172285942,12.5729462401993,4.00001200871327,100,3769.95123225223,5.66093233266374,4,10
10.101143395494,2.54852723792491,-3.77085453914077,39.7618018831112,59.3549598728297,14.0837428093521,8.80209170930101,12.5729462620002,4.00001198569822,100,3769.95124131252,5.66093232529161,4,10
10.1011433975241,2.54852723456416,-3.77085457445691,39.7618018906113,59.3549599400098,14.0837427894235,8.8020916957592,12.5729462837579,4.00001196271631,100,3769.95125035433,5.66093231793203,4,10
10.1011433995492,2.54852723120909,-3.77085460971307,39.7618018980932,59.3549600070626,14.0837427695185,8.80209168223394,12.5729463054723,4.00001193976738,100,3769.95125937774,5.66093231058497,4,10
10.1011434015693,2.54852722785972,-3.7708546449096,39.7618019055566,59.354960073988,14.083742749637,8.80209166872521,12.5729463271435,4.00001191685152,100,3769.95126838275,5.66093230325045,4,10
10.1011434035844,2.54852722451602,-3.77085468004651,39.7618019130015,59.3549601407864,14.0837427297793,8.80209165523303,12.5729463487717,4.00001189396863,100,3769.95127736939,5.6609322959284,4,10
10.1011434055946,2.54852722117798,-3.77085471512385,39.7618019204282,59.354960207458,14.0837427099452,8.80209164175739,12.5729463703569,4.00001187111883,100,3769.95128633771,5.66093228861885,4,10
10.1011434075998,2.54852721784563,-3.77085475014167,39.7618019278366,59.3549602740028,14.0837426901348,8.80209162829834,12.5729463918991,4.00001184830194,100,3769.95129528767,5.66093228132179,4,10
10.1011434096,2.54852721451892,-3.77085478509997,39.7618019352269,59.3549603404212,14.083742670348,8.80209161485578,12.5729464133983,4.00001182551802,100,3769.95130421939,5.66093227403718,4,10
10.1011434115953,2.54852721119786,-3.77085481999916,39.7618019425987,59.3549604067132,14.0837426505848,8.80209160142982,12.5729464348549,4.00001180276689,100,3769.95131313288,5.66093226676498,4,10
10.1011434135857,2.54852720788244,-3.77085485483883,39.7618019499524,59.3549604728792,14.0837426308453,8.8020915880204,12.5729464562687,4.00001178004857,100,3769.95132202814,5.6609322595052,4,10
10.1011434155712,2.54852720457266,-3.7708548896195,39.761801957288,59.3549605389191,14.0837426111292,8.80209157462741,12.5729464776399,4.00001175736298,100,3769.9513309052,5.66093225225781,4,10
10.1011434175517,2.5485272012685,-3.77085492434105,39.7618019646053,59.3549606048331,14.0837425914366,8.80209156125085,12.5729464989685,4.0000117347102,100,3769.95133976412,5.66093224502283,4,10
10.1011434195274,2.54852719796996,-3.77085495900354,39.7618019719045,59.3549606706218,14.0837425717676,8.80209154789083,12.5729465202544,4.00001171209021,100,3769.95134860486,5.66093223780021,4,10
10.1011434214981,2.54852719467704,-3.77085499360703,39.7618019791857,59.3549607362847,14.0837425521222,8.80209153454723,12.5729465414979,4.00001168950286,100,3769.9513574275,5.66093223058998,4,10
10.101143423464,2.54852719138974,-3.77085502815163,39.7618019864489,59.3549608018228,14.0837425325005,8.80209152122018,12.5729465626989,4.00001166694847,100,3769.95136623202,5.66093222339211,4,10
10.1011434254249,2.54852718810803,-3.77085506263734,39.761801993694,59.3549608672355,14.0837425129022,8.80209150790949,12.5729465838575,4.00001164442671,100,3769.95137501855,5.66093221620653,4,10
10.1011434273811,2.54852718483191,-3.77085509706433,39.7618020009212,59.3549609325232,14.0837424933273,8.8020914946153,12.5729466049738,4.00001162193735,100,3769.95138378702,5.66093220903325,4,10
10.1011434293323,2.54852718156137,-3.77085513143271,39.7618020081305,59.3549609976863,14.0837424737759,8.80209148133753,12.572946626048,4.00001159948062,100,3769.95139253752,5.66093220187226,4,10
10.1011434312787,2.54852717829641,-3.7708551657426,39.7618020153218,59.354961062725,14.083742454248,8.80209146807618,12.5729466470801,4.0000115770564,100,3769.95140127004,5.66093219472356,4,10
10.1011434332203,2.54852717503703,-3.77085519999389,39.7618020224952,59.3549611276395,14.0837424347436,8.80209145483121,12.5729466680701,4.00001155466481,100,3769.9514099846,5.66093218758715,4,10
10.101143435157,2.54852717178322,-3.77085523418651,39.7618020296507,59.3549611924296,14.0837424152626,8.80209144160273,12.5729466890177,4.00001153230573,100,3769.95141868123,5.66093218046297,4,10
10.1011434370889,2.54852716853497,-3.77085526832099,39.7618020367887,59.3549612570955,14.0837423958052,8.80209142839061,12.5729467099237,4.00001150997917,100,3769.95142735995,5.66093217335106,4,10
10.101143439016,2.54852716529227,-3.77085530239685,39.7618020439085,59.3549613216375,14.0837423763713,8.80209141519487,12.5729467307875,4.00001148768501,100,3769.95143602082,5.66093216625136,4,10
10.1011434409383,2.54852716205511,-3.77085533641474,39.7618020510108,59.3549613860564,14.0837423569607,8.80209140201555,12.5729467516096,4.00001146542331,100,3769.9514446639,5.66093215916384,4,10
10.1011434428558,2.54852715882348,-3.77085537037442,39.7618020580953,59.3549614503516,14.0837423375733,8.80209138885255,12.57294677239,4.0000114431939,100,3769.95145328919,5.66093215208851,4,10
10.1011434447684,2.5485271555974,-3.77085540427595,39.761802065162,59.3549615145232,14.0837423182096,8.80209137570591,12.5729467931285,4.00001142099683,100,3769.95146189664,5.66093214502537,4,10
10.1011434466763,2.54852715237683,-3.77085543811944,39.7618020722113,59.3549615785719,14.0837422988693,8.8020913625756,12.5729468138254,4.00001139883221,100,3769.95147048633,5.66093213797437,4,10
10.1011434485795,2.54852714916178,-3.77085547190512,39.7618020792428,59.3549616424979,14.0837422795522,8.80209134946153,12.5729468344807,4.00001137669994,100,3769.95147905835,5.66093213093554,4,10
10.1011434504778,2.54852714595224,-3.77085550563277,39.7618020862567,59.3549617063006,14.0837422602585,8.8020913363639,12.5729468550943,4.00001135459991,100,3769.95148761263,5.66093212390881,4,10
10.1011434523714,2.54852714274821,-3.77085553930266,39.7618020932532,59.3549617699813,14.0837422409883,8.80209132328258,12.5729468756666,4.0000113325321,100,3769.95149614926,5.66093211689422,4,10
10.1011434542603,2.54852713954967,-3.7708555729148,39.7618021002319,59.3549618335391,14.0837422217411,8.80209131021746,12.5729468961974,4.0000113104964,100,3769.95150466826,5.6609321098917,4,10
10.1011434561444,2.54852713635662,-3.7708556064693,39.7618021071934,59.3549618969752,14.0837422025175,8.80209129716872,12.5729469166868,4.00001128849294,100,3769.95151316966,5.66093210290128,4,10
10.1011434580238,2.54852713316905,-3.77085563996616,39.7618021141373,59.3549619602887,14.083742183317,8.80209128413622,12.5729469371349,4.00001126652148,100,3769.95152165347,5.66093209592292,4,10
10.1011434598985,2.54852712998695,-3.77085567340561,39.7618021210637,59.3549620234807,14.08374216414,8.80209127111999,12.5729469575418,4.00001124458214,100,3769.95153011972,5.6609320889566,4,10
10.1011434617685,2.54852712681033,-3.77085570678764,39.7618021279727,59.3549620865505,14.0837421449862,8.80209125812002,12.5729469779076,4.00001122267491,100,3769.95153856837,5.66093208200233,4,10
10.1011434636337,2.54852712363917,-3.77085574011227,39.7618021348645,59.3549621494993,14.0837421258557,8.8020912451363,12.5729469982323,4.00001120079986,100,3769.95154699958,5.66093207506009,4,10
10.1011434654943,2.54852712047347,-3.77085577337954,39.7618021417388,59.3549622123264,14.0837421067486,8.80209123216889,12.5729470185158,4.00001117895681,100,3769.95155541326,5.66093206812983,4,10
10.1011434673501,2.54852711731321,-3.77085580658945,39.7618021485958,59.3549622750325,14.0837420876645,8.80209121921774,12.5729470387583,4.00001115714571,100,3769.95156380953,5.66093206121158,4,10
10.1011434692013,2.54852711415839,-3.77085583974241,39.7618021554357,59.3549623376175,14.0837420686037,8.8020912062828,12.5729470589602,4.00001113536666,100,3769.95157218837,5.6609320543053,4,10
10.1011434710478,2.548527111009,-3.77085587283824,39.761802162258,59.3549624000819,14.0837420495659,8.80209119336405,12.572947079121,4.00001111361939,100,3769.95158054984,5.66093204741097,4,10
10.1011434728897,2.54852710786504,-3.77085590587706,39.7618021690633,59.3549624624252,14.0837420305514,8.80209118046145,12.5729470992411,4.00001109190401,100,3769.95158889393,5.66093204052856,4,10
10.1011434747269,2.5485271047265,-3.77085593885914,39.7618021758514,59.3549625246486,14.0837420115603,8.80209116757504,12.5729471193206,4.00001107022052,100,3769.95159722065,5.6609320336581,4,10
10.1011434765594,2.54852710159338,-3.77085597178421,39.7618021826223,59.3549625867512,14.0837419925921,8.80209115470484,12.5729471393593,4.00001104856881,100,3769.95160553006,5.66093202679957,4,10
10.1011434783873,2.54852709846566,-3.77085600465233,39.7618021893762,59.3549626487341,14.0837419736473,8.80209114185078,12.5729471593572,4.00001102694893,100,3769.95161382219,5.66093201995294,4,10
10.1011434802106,2.54852709534334,-3.770856037464,39.7618021961129,59.3549627105969,14.0837419547256,8.80209112901287,12.5729471793148,4.00001100536093,100,3769.9516220971,5.66093201311817,4,10
10.1011434820293,2.54852709222643,-3.77085607021877,39.7618022028327,59.3549627723398,14.0837419358271,8.80209111619121,12.5729471992316,4.0000109838046,100,3769.95163035468,5.66093200629529,4,10
10.1011434838433,2.54852708911489,-3.77085610291709,39.7618022095352,59.3549628339633,14.0837419169516,8.80209110338564,12.5729472191083,4.00001096228004,100,3769.95163859511,5.66093199948426,4,10
10.1011434856528,2.54852708600873,-3.7708561355588,39.761802216221,59.3549628954672,14.0837418980994,8.80209109059626,12.5729472389444,4.00001094078721,100,3769.95164681837,5.66093199268506,4,10
10.1011434874576,2.54852708290795,-3.77085616814423,39.7618022228896,59.3549629568522,14.0837418792702,8.80209107782298,12.5729472587405,4.00001091932603,100,3769.95165502447,5.6609319858977,4,10
10.1011434892579,2.54852707981253,-3.77085620067317,39.7618022295413,59.3549630181176,14.083741860464,8.80209106506578,12.5729472784961,4.00001089789635,100,3769.95166321343,5.66093197912211,4,10
10.1011434910536,2.54852707672247,-3.77085623314599,39.7618022361763,59.3549630792644,14.0837418416809,8.80209105232473,12.5729472982118,4.00001087649832,100,3769.9516713853,5.66093197235833,4,10
10.1011434928447,2.54852707363775,-3.77085626556249,39.7618022427942,59.3549631402924,14.0837418229209,8.80209103959976,12.5729473178872,4.0000108551319,100,3769.95167954011,5.66093196560631,4,10
10.1011434946312,2.54852707055839,-3.77085629792293,39.7618022493953,59.3549632012019,14.0837418041838,8.80209102689082,12.5729473375227,4.00001083379681,100,3769.95168767786,5.66093195886608,4,10
10.1011434964132,2.54852706748436,-3.77085633022716,39.7618022559797,59.3549632619932,14.0837417854698,8.80209101419791,12.572947357118,4.00001081249331,100,3769.95169579862,5.66093195213759,4,10
10.1011434981907,2.54852706441567,-3.7708563624754,39.7618022625471,59.3549633226656,14.0837417667789,8.80209100152115,12.5729473766733,4.00001079122137,100,3769.95170390233,5.66093194542084,4,10
10.1011434999636,2.5485270613523,-3.77085639466776,39.7618022690979,59.3549633832208,14.083741748111,8.80209098886047,12.5729473961889,4.00001076998075,100,3769.95171198909,5.6609319387158,4,10
10.101143501732,2.54852705829425,-3.7708564268043,39.761802275632,59.3549634436577,14.083741729466,8.80209097621582,12.5729474156648,4.00001074877161,100,3769.95172005896,5.66093193202247,4,10
10.1011435034959,2.54852705524151,-3.77085645888491,39.7618022821493,59.3549635039765,14.0837417108442,8.80209096358715,12.5729474351007,4.00001072759386,100,3769.95172811183,5.66093192534079,4,10
10.1011435052552,2.54852705219408,-3.77085649090986,39.76180228865,59.3549635641785,14.0837416922451,8.8020909509745,12.572947454497,4.00001070644737,100,3769.95173614788,5.66093191867082,4,10
10.1011435070101,2.54852704915194,-3.77085652287923,39.7618022951341,59.3549636242628,14.083741673669,8.80209093837783,12.5729474738537,4.00001068533226,100,3769.95174416706,5.66093191201249,4,10
10.1011435087604,2.54852704611509,-3.77085655479311,39.7618023016016,59.3549636842302,14.0837416551159,8.80209092579719,12.5729474931709,4.00001066424841,100,3769.95175216943,5.6609319053658,4,10
10.1011435105063,2.54852704308353,-3.77085658665146,39.7618023080524,59.3549637440805,14.0837416365858,8.80209091323252,12.5729475124486,4.00001064319588,100,3769.95176015493,5.66093189873074,4,10
10.1011435122477,2.54852704005724,-3.77085661845416,39.7618023144869,59.3549638038137,14.0837416180785,8.80209090068388,12.5729475316867,4.00001062217461,100,3769.95176812366,5.6609318921073,4,10
10.1011435139846,2.54852703703623,-3.77085665020161,39.7618023209046,59.3549638634306,14.0837415995941,8.80209088815121,12.5729475508855,4.0000106011845,100,3769.95177607569,5.66093188549545,4,10
10.1011435157171,2.54852703402047,-3.7708566818938,39.7618023273061,59.3549639229303,14.0837415811324,8.80209087563441,12.572947570045,4.00001058022542,100,3769.95178401095,5.66093187889517,4,10
10.1011435174451,2.54852703100997,-3.77085671353075,39.761802333691,59.3549639823143,14.0837415626937,8.80209086313351,12.5729475891652,4.00001055929749,100,3769.95179192954,5.66093187230648,4,10
10.1011435191686,2.54852702800473,-3.77085674511267,39.7618023400594,59.354964041582,14.083741544278,8.8020908506486,12.5729476082462,4.00001053840072,100,3769.95179983141,5.66093186572933,4,10
10.1011435208877,2.54852702500473,-3.77085677663945,39.7618023464116,59.3549641007335,14.0837415258851,8.80209083817965,12.572947627288,4.00001051753503,100,3769.95180771662,5.66093185916372,4,10
10.1011435226024,2.54852702200997,-3.77085680811103,39.7618023527474,59.3549641597697,14.083741507515,8.80209082572662,12.5729476462907,4.00001049670044,100,3769.95181558526,5.66093185260965,4,10
10.1011435243127,2.54852701902044,-3.77085683952777,39.7618023590668,59.3549642186898,14.0837414891678,8.80209081328951,12.5729476652544,4.00001047589683,100,3769.95182343727,5.66093184606704,4,10
10.1011435260185,2.54852701603613,-3.77085687088976,39.7618023653699,59.3549642774946,14.0837414708433,8.80209080086831,12.5729476841793,4.00001045512414,100,3769.95183127273,5.66093183953598,4,10
10.10114352772,2.54852701305703,-3.77085690219684,39.7618023716569,59.3549643361843,14.0837414525415,8.80209078846298,12.5729477030652,4.00001043438243,100,3769.95183909168,5.66093183301634,4,10
10.101143529417,2.54852701008314,-3.77085693344924,39.7618023779274,59.3549643947586,14.0837414342625,8.8020907760735,12.5729477219122,4.00001041367159,100,3769.95184689409,5.66093182650817,4,10
10.1011435311096,2.54852700711446,-3.77085696464712,39.7618023841819,59.3549644532181,14.0837414160063,8.80209076369988,12.5729477407206,4.00001039299167,100,3769.95185467999,5.66093182001146,4,10
10.1011435327979,2.54852700415097,-3.77085699579027,39.76180239042,59.3549645115626,14.0837413977728,8.80209075134206,12.5729477594901,4.00001037234256,100,3769.95186244943,5.66093181352618,4,10
10.1011435344818,2.54852700119267,-3.77085702687884,39.7618023966421,59.3549645697928,14.083741379562,8.80209073900011,12.5729477782209,4.00001035172431,100,3769.95187020244,5.66093180705233,4,10
10.1011435361613,2.54852699823956,-3.77085705791308,39.761802402848,59.3549646279083,14.0837413613742,8.80209072667395,12.5729477969132,4.00001033113699,100,3769.95187793901,5.66093180058988,4,10
10.1011435378365,2.54852699529162,-3.77085708889285,39.7618024090379,59.3549646859094,14.0837413432089,8.80209071436366,12.5729478155668,4.00001031058042,100,3769.95188565919,5.66093179413879,4,10
10.1011435395073,2.54852699234885,-3.77085711981857,39.7618024152118,59.3549647437966,14.0837413250661,8.80209070206922,12.5729478341822,4.00001029005443,100,3769.95189336305,5.66093178769911,4,10
10.1011435411738,2.54852698941125,-3.77085715068989,39.7618024213695,59.3549648015698,14.0837413069461,8.80209068979059,12.5729478527591,4.0000102695592,100,3769.95190105056,5.66093178127075,4,10
10.1011435428359,2.5485269864788,-3.77085718150698,39.7618024275112,59.3549648592294,14.083741288849,8.80209067752764,12.5729478712976,4.0000102490946,100,3769.95190872177,5.66093177485377,4,10
10.1011435444938,2.5485269835515,-3.77085721227013,39.761802433637,59.3549649167749,14.0837412707743,8.80209066528056,12.5729478897978,4.0000102286607,100,3769.95191637665,5.6609317684481,4,10
10.1011435461473,2.54852698062934,-3.77085724297916,39.7618024397469,59.3549649742076,14.0837412527223,8.80209065304922,12.5729479082597,4.00001020825749,100,3769.9519240153,5.66093176205375,4,10
10.1011435477965,2.54852697771232,-3.77085727363425,39.7618024458408,59.3549650315264,14.0837412346929,8.80209064083363,12.5729479266835,4.00001018788475,100,3769.9519316377,5.66093175567069,4,10
10.1011435494414,2.54852697480043,-3.77085730423539,39.7618024519189,59.3549650887325,14.083741216686,8.80209062863378,12.572947945069,4.00001016754254,100,3769.95193924395,5.66093174929891,4,10
10.101143551082,2.54852697189366,-3.77085733478287,39.7618024579812,59.3549651458255,14.0837411987018,8.80209061644962,12.5729479634167,4.00001014723085,100,3769.95194683397,5.66093174293842,4,10
10.1011435527183,2.54852696899201,-3.77085736527647,39.7618024640275,59.3549652028059,14.0837411807402,8.8020906042812,12.5729479817261,4.00001012694969,100,3769.95195440782,5.66093173658918,4,10
10.1011435543503,2.54852696609547,-3.77085739571646,39.7618024700582,59.3549652596737,14.0837411628012,8.80209059212854,12.5729479999977,4.00001010669905,100,3769.95196196559,5.66093173025117,4,10
10.1011435559781,2.54852696320403,-3.77085742610279,39.761802476073,59.3549653164288,14.0837411448847,8.80209057999161,12.5729480182313,4.00001008647882,100,3769.95196950722,5.66093172392439,4,10
10.1011435576016,2.54852696031768,-3.77085745643569,39.761802482072,59.3549653730721,14.0837411269907,8.80209056787038,12.5729480364273,4.00001006628895,100,3769.95197703281,5.66093171760883,4,10
10.1011435592208,2.54852695743642,-3.77085748671516,39.7618024880554,59.3549654296029,14.0837411091192,8.80209055576478,12.5729480545855,4.00001004612949,100,3769.95198454234,5.66093171130445,4,10
10.1011435608358,2.54852695456025,-3.77085751694119,39.7618024940231,59.3549654860221,14.0837410912702,8.80209054367492,12.572948072706,4.00001002600038,100,3769.95199203585,5.66093170501126,4,10
10.1011435624466,2.54852695168915,-3.77085754711379,39.7618024999752,59.3549655423294,14.0837410734437,8.80209053160064,12.5729480907887,4.00001000590146,100,3769.95199951337,5.66093169872921,4,10
10.1011435640531,2.54852694882312,-3.77085757723336,39.7618025059116,59.354965598525,14.0837410556396,8.80209051954199,12.572948108834,4.00000998583283,100,3769.9520069749,5.66093169245832,4,10
10.1011435656554,2.54852694596216,-3.77085760729966,39.7618025118325,59.3549656546089,14.083741037858,8.80209050749903,12.5729481268417,4.00000996579456,100,3769.95201442044,5.66093168619857,4,10
10.1011435672535,2.54852694310626,-3.77085763731276,39.7618025177378,59.354965710582,14.083741020099,8.8020904954717,12.5729481448118,4.00000994578642,100,3769.95202185008,5.66093167994995,4,10
10.1011435688474,2.5485269402554,-3.77085766727276,39.7618025236275,59.3549657664437,14.0837410023622,8.80209048346001,12.5729481627445,4.00000992580846,100,3769.95202926384,5.66093167371245,4,10
10.1011435704371,2.54852693740958,-3.77085769718002,39.7618025295018,59.3549658221948,14.0837409846478,8.80209047146377,12.57294818064,4.00000990586062,100,3769.95203666175,5.66093166748603,4,10
10.1011435720226,2.5485269345688,-3.7708577270343,39.7618025353607,59.3549658778351,14.0837409669559,8.80209045948322,12.5729481984981,4.00000988594297,100,3769.9520440438,5.66093166127069,4,10
10.1011435736039,2.54852693173305,-3.77085775683565,39.761802541204,59.3549659333643,14.0837409492865,8.8020904475182,12.5729482163189,4.00000986605539,100,3769.95205140999,5.66093165506641,4,10
10.1011435751811,2.54852692890233,-3.7708577865842,39.7618025470318,59.3549659887834,14.0837409316395,8.8020904355688,12.5729482341024,4.00000984619783,100,3769.95205876041,5.66093164887319,4,10
10.1011435767541,2.54852692607663,-3.77085781628011,39.7618025528444,59.3549660440925,14.0837409140147,8.80209042363492,12.5729482518489,4.00000982637039,100,3769.95206609506,5.66093164269101,4,10
10.1011435783229,2.54852692325593,-3.77085784592344,39.7618025586416,59.3549660992914,14.0837408964122,8.80209041171662,12.5729482695584,4.00000980657285,100,3769.95207341395,5.66093163651983,4,10
10.1011435798875,2.54852692044024,-3.77085787551403,39.7618025644234,59.3549661543796,14.0837408788323,8.80209039981384,12.5729482872306,4.00000978680538,100,3769.95208071711,5.66093163035967,4,10
10.1011435814481,2.54852691762955,-3.77085790505237,39.7618025701898,59.3549662093587,14.0837408612745,8.80209038792663,12.5729483048662,4.00000976706787,100,3769.9520880046,5.66093162421048,4,10
10.1011435830044,2.54852691482384,-3.77085793453807,39.7618025759411,59.3549662642279,14.083740843739,8.80209037605493,12.5729483224647,4.0000097473602,100,3769.95209527641,5.66093161807229,4,10
10.1011435845567,2.54852691202312,-3.77085796397148,39.7618025816772,59.3549663189881,14.0837408262258,8.80209036419876,12.5729483400264,4.00000972768242,100,3769.95210253257,5.66093161194505,4,10
10.1011435861048,2.54852690922737,-3.77085799335271,39.7618025873979,59.3549663736385,14.0837408087348,8.80209035235805,12.5729483575515,4.0000097080345,100,3769.95210977312,5.66093160582877,4,10
10.1011435876488,2.5485269064366,-3.77085802268169,39.7618025931037,59.35496642818,14.0837407912662,8.80209034053286,12.5729483750397,4.00000968841647,100,3769.95211699806,5.6609315997234,4,10
10.1011435891887,2.54852690365079,-3.77085805195844,39.761802598794,59.3549664826124,14.0837407738198,8.80209032872312,12.5729483924913,4.00000966882817,100,3769.95212420747,5.66093159362897,4,10
10.1011435907246,2.54852690086993,-3.77085808118323,39.7618026044693,59.3549665369363,14.0837407563955,8.8020903169288,12.5729484099064,4.00000964926954,100,3769.95213140132,5.66093158754543,4,10
10.1011435922563,2.54852689809403,-3.77085811035602,39.7618026101295,59.3549665911514,14.0837407389936,8.80209030514993,12.5729484272848,4.0000096297407,100,3769.95213857963,5.66093158147277,4,10
10.1011435937839,2.54852689532308,-3.77085813947679,39.7618026157746,59.3549666452581,14.0837407216139,8.80209029338653,12.5729484446267,4.00000961024165,100,3769.95214574246,5.66093157541099,4,10
10.1011435953075,2.54852689255706,-3.77085816854566,39.7618026214047,59.3549666992565,14.0837407042563,8.80209028163858,12.5729484619322,4.00000959077221,100,3769.95215288983,5.66093156936008,4,10
10.101143596827,2.54852688979597,-3.7708581975628,39.7618026270198,59.3549667531465,14.0837406869208,8.80209026990605,12.5729484792014,4.00000957133233,100,3769.95216002173,5.66093156332002,4,10
10.1011435983424,2.54852688703981,-3.77085822652816,39.7618026326198,59.3549668069292,14.0837406696076,8.80209025818891,12.5729484964342,4.00000955192212,100,3769.95216713824,5.66093155729078,4,10
10.1011435998538,2.54852688428856,-3.77085825544185,39.7618026382049,59.3549668606033,14.0837406523164,8.80209024648713,12.5729485136308,4.00000953254141,100,3769.95217423935,5.66093155127234,4,10
10.1011436013611,2.54852688154223,-3.77085828430404,39.7618026437752,59.3549669141699,14.0837406350474,8.80209023480074,12.5729485307912,4.00000951319026,100,3769.95218132505,5.66093154526475,4,10
10.1011436028644,2.54852687880081,-3.77085831311456,39.7618026493304,59.3549669676292,14.0837406178005,8.80209022312977,12.5729485479153,4.00000949386867,100,3769.95218839543,5.66093153926792,4,10
10.1011436043637,2.54852687606428,-3.77085834187369,39.7618026548707,59.3549670209812,14.0837406005757,8.80209021147414,12.5729485650035,4.00000947457653,100,3769.9521954505,5.66093153328187,4,10
10.1011436058589,2.54852687333265,-3.77085837058138,39.7618026603963,59.3549670742261,14.0837405833729,8.80209019983386,12.5729485820555,4.00000945531383,100,3769.95220249027,5.66093152730657,4,10
10.1011436073502,2.5485268706059,-3.77085839923785,39.761802665907,59.3549671273638,14.0837405661922,8.80209018820887,12.5729485990717,4.00000943608063,100,3769.95220951477,5.66093152134202,4,10
10.1011436088374,2.54852686788403,-3.77085842784305,39.7618026714029,59.3549671803945,14.0837405490335,8.80209017659917,12.5729486160519,4.00000941687671,100,3769.95221652403,5.6609315153882,4,10
10.1011436103206,2.54852686516704,-3.77085845639692,39.7618026768842,59.3549672333189,14.083740531897,8.80209016500487,12.5729486329961,4.00000939770234,100,3769.95222351805,5.6609315094451,4,10
10.1011436117999,2.54852686245491,-3.7708584848998,39.7618026823504,59.3549672861365,14.0837405147824,8.80209015342587,12.5729486499047,4.00000937855719,100,3769.95223049688,5.66093150351271,4,10
10.1011436132751,2.54852685974764,-3.77085851335147,39.7618026878022,59.3549673388478,14.0837404976897,8.80209014186215,12.5729486667773,4.00000935944138,100,3769.95223746058,5.660931497591,4,10
10.1011436147464,2.54852685704523,-3.77085854175238,39.7618026932392,59.3549673914529,14.0837404806193,8.80209013031379,12.5729486836145,4.00000934035472,100,3769.95224440906,5.66093149167996,4,10
10.1011436162137,2.54852685434765,-3.77085857010218,39.7618026986617,59.3549674439519,14.0837404635705,8.80209011878054,12.572948700416,4.00000932129734,100,3769.95225134252,5.66093148577955,4,10
10.1011436176771,2.54852685165492,-3.77085859840122,39.7618027040693,59.3549674963452,14.0837404465437,8.80209010726259,12.5729487171818,4.00000930226923,100,3769.95225826081,5.66093147988981,4,10
10.1011436191365,2.54852684896703,-3.77085862664961,39.7618027094625,59.354967548633,14.0837404295391,8.80209009575992,12.5729487339122,4.00000928327029,100,3769.95226516405,5.66093147401071,4,10
10.1011436205919,2.54852684628397,-3.77085865484707,39.7618027148411,59.3549676008151,14.0837404125562,8.80209008427249,12.572948750607,4.00000926430045,100,3769.95227205225,5.66093146814222,4,10
10.1011436220434,2.54852684360572,-3.77085868299395,39.7618027202051,59.3549676528912,14.0837403955955,8.80209007280024,12.5729487672664,4.00000924535982,100,3769.95227892536,5.66093146228434,4,10
10.101143623491,2.5485268409323,-3.77085871109028,39.7618027255547,59.3549677048626,14.0837403786565,8.80209006134328,12.5729487838905,4.00000922644824,100,3769.95228578351,5.66093145643705,4,10
10.1011436249347,2.54852683826368,-3.77085873913609,39.7618027308897,59.3549677567291,14.0837403617393,8.80209004990149,12.5729488004794,4.0000092075656,100,3769.95229262673,5.66093145060033,4,10
10.1011436263744,2.54852683559985,-3.77085876713136,39.7618027362101,59.3549678084902,14.0837403448439,8.80209003847489,12.5729488170329,4.000009188712,100,3769.95229945499,5.66093144477412,4,10
10.1011436278102,2.54852683294082,-3.77085879507644,39.7618027415162,59.354967860147,14.0837403279705,8.8020900270634,12.5729488335513,4.00000916988739,100,3769.95230626828,5.66093143895849,4,10
10.1011436292421,2.54852683028659,-3.77085882297115,39.761802746808,59.3549679116991,14.0837403111191,8.80209001566709,12.5729488500345,4.00000915109189,100,3769.95231306668,5.66093143315342,4,10
10.1011436306702,2.54852682763714,-3.77085885081556,39.7618027520853,59.3549679631464,14.0837402942893,8.80209000428596,12.5729488664826,4.0000091323252,100,3769.95231985018,5.66093142735885,4,10
10.1011436320943,2.54852682499247,-3.77085887860983,39.7618027573482,59.3549680144897,14.0837402774814,8.80208999292,12.5729488828958,4.00000911358745,100,3769.95232661886,5.66093142157476,4,10
10.1011436335146,2.54852682235256,-3.77085890635396,39.7618027625969,59.3549680657287,14.0837402606952,8.80208998156917,12.572948899274,4.00000909487864,100,3769.95233337267,5.66093141580118,4,10
10.101143634931,2.54852681971742,-3.77085893404808,39.7618027678312,59.354968116864,14.0837402439308,8.80208997023351,12.5729489156172,4.00000907619869,100,3769.95234011174,5.66093141003808,4,10
10.1011436363435,2.54852681708704,-3.77085896169223,39.7618027730513,59.3549681678954,14.0837402271881,8.80208995891292,12.5729489319257,4.0000090575474,100,3769.952346836,5.66093140428541,4,10
10.1011436377522,2.5485268144614,-3.77085898928647,39.7618027782572,59.3549682188233,14.0837402104672,8.80208994760739,12.5729489481994,4.00000903892499,100,3769.95235354551,5.6609313985432,4,10
10.101143639157,2.54852681184051,-3.77085901683091,39.7618027834487,59.3549682696476,14.0837401937682,8.80208993631697,12.5729489644383,4.00000902033133,100,3769.95236024026,5.66093139281143,4,10
10.101143640558,2.54852680922436,-3.77085904432545,39.7618027886262,59.3549683203684,14.0837401770907,8.80208992504168,12.5729489806424,4.00000900176644,100,3769.95236692031,5.66093138709006,4,10
10.1011436419551,2.54852680661294,-3.77085907177047,39.7618027937895,59.3549683709863,14.083740160435,8.8020899137814,12.5729489968122,4.00000898323026,100,3769.9523735857,5.66093138137911,4,10
10.1011436433484,2.54852680400624,-3.77085909916565,39.7618027989387,59.3549684215011,14.0837401438009,8.80208990253624,12.572949012947,4.00000896472261,100,3769.95238023641,5.66093137567855,4,10
10.1011436447379,2.54852680140427,-3.77085912651143,39.7618028040736,59.3549684719128,14.0837401271885,8.80208989130608,12.5729490290477,4.00000894624372,100,3769.95238687249,5.66093136998834,4,10
10.1011436461236,2.54852679880701,-3.77085915380769,39.7618028091946,59.3549685222222,14.0837401105978,8.80208988009099,12.5729490451138,4.00000892779349,100,3769.95239349396,5.66093136430853,4,10
10.1011436475055,2.54852679621445,-3.77085918105439,39.7618028143015,59.3549685724286,14.0837400940287,8.8020898688909,12.5729490611454,4.00000890937167,100,3769.95240010082,5.66093135863903,4,10
10.1011436488835,2.54852679362658,-3.77085920825186,39.7618028193943,59.3549686225328,14.0837400774812,8.80208985770577,12.5729490771428,4.00000889097834,100,3769.95240669314,5.66093135297989,4,10
10.1011436502578,2.54852679104342,-3.7708592354,39.7618028244732,59.3549686725351,14.0837400609553,8.80208984653558,12.5729490931058,4.00000887261359,100,3769.95241327092,5.66093134733105,4,10
10.1011436516283,2.54852678846495,-3.77085926249885,39.7618028295381,59.3549687224352,14.083740044451,8.80208983538051,12.5729491090344,4.00000885427733,100,3769.95241983417,5.66093134169252,4,10
10.101143652995,2.54852678589116,-3.77085928954847,39.761802834589,59.3549687722331,14.0837400279683,8.8020898242404,12.572949124929,4.0000088359696,100,3769.95242638293,5.66093133606429,4,10
10.101143654358,2.54852678332204,-3.77085931654904,39.7618028396261,59.3549688219296,14.0837400115072,8.80208981311523,12.5729491407894,4.00000881769023,100,3769.95243291722,5.66093133044636,4,10
10.1011436557172,2.54852678075758,-3.77085934350049,39.7618028446492,59.3549688715242,14.0837399950676,8.80208980200501,12.5729491566157,4.00000879943923,100,3769.95243943711,5.66093132483865,4,10
10.1011436570726,2.54852677819779,-3.77085937040317,39.7618028496585,59.3549689210176,14.0837399786495,8.8020897909098,12.5729491724082,4.00000878121665,100,3769.95244594253,5.66093131924121,4,10
10.1011436584243,2.54852677564265,-3.77085939725691,39.7618028546538,59.3549689704096,14.0837399622529,8.80208977982949,12.5729491881667,4.00000876302232,100,3769.95245243356,5.660931313654,4,10
10.1011436597722,2.54852677309216,-3.77085942406171,39.7618028596355,59.3549690197004,14.0837399458778,8.80208976876401,12.5729492038912,4.00000874485625,100,3769.95245891026,5.66093130807698,4,10
10.1011436611164,2.54852677054632,-3.77085945081785,39.7618028646033,59.3549690688907,14.0837399295241,8.80208975771347,12.5729492195819,4.00000872671859,100,3769.95246537258,5.6609313025102,4,10
10.1011436624569,2.54852676800512,-3.77085947752522,39.7618028695572,59.3549691179795,14.0837399131919,8.80208974667778,12.5729492352387,4.00000870860913,100,3769.95247182054,5.66093129695362,4,10
10.1011436637937,2.54852676546854,-3.77085950418382,39.7618028744976,59.3549691669678,14.0837398968814,8.80208973565703,12.5729492508616,4.00000869052781,100,3769.9524782542,5.6609312914072,4,10
10.1011436651267,2.54852676293659,-3.77085953079393,39.7618028794243,59.3549692158557,14.083739880592,8.80208972465118,12.572949266451,4.00000867247479,100,3769.95248467364,5.66093128587096,4,10
10.1011436664561,2.54852676040925,-3.77085955735566,39.7618028843371,59.3549692646432,14.0837398643243,8.80208971366017,12.5729492820068,4.00000865444986,100,3769.95249107875,5.66093128034486,4,10
10.1011436677817,2.54852675788653,-3.7708595838688,39.7618028892365,59.3549693133308,14.0837398480778,8.80208970268399,12.572949297529,4.00000863645295,100,3769.9524974697,5.66093127482889,4,10
10.1011436691037,2.54852675536841,-3.77085961033362,39.7618028941221,59.3549693619181,14.0837398318527,8.80208969172259,12.5729493130176,4.00000861848412,100,3769.95250384644,5.66093126932306,4,10
10.1011436704219,2.5485267528549,-3.77085963675012,39.7618028989941,59.3549694104051,14.0837398156491,8.80208968077613,12.5729493284727,4.00000860054337,100,3769.9525102089,5.66093126382736,4,10
10.1011436717365,2.54852675034597,-3.7708596631183,39.7618029038527,59.3549694587932,14.0837397994666,8.80208966984441,12.5729493438944,4.00000858263081,100,3769.9525165573,5.66093125834173,4,10
10.1011436730475,2.54852674784164,-3.7708596894384,39.7618029086976,59.3549695070811,14.0837397833056,8.80208965892751,12.5729493592828,4.00000856474611,100,3769.95252289153,5.66093125286618,4,10
10.1011436743547,2.54852674534188,-3.77085971571029,39.7618029135289,59.3549695552698,14.083739767166,8.80208964802534,12.5729493746378,4.00000854688949,100,3769.95252921165,5.6609312474007,4,10
10.1011436756583,2.54852674284669,-3.7708597419342,39.7618029183467,59.354969603359,14.0837397510476,8.80208963713801,12.5729493899595,4.00000852906061,100,3769.95253551769,5.66093124194527,4,10
10.1011436769583,2.54852674035607,-3.77085976811014,39.7618029231512,59.3549696513494,14.0837397349505,8.80208962626534,12.5729494052482,4.00000851125975,100,3769.95254180967,5.66093123649989,4,10
10.1011436782546,2.54852673787001,-3.77085979423822,39.7618029279422,59.3549696992406,14.0837397188747,8.80208961540745,12.5729494205036,4.00000849348675,100,3769.95254808756,5.66093123106453,4,10
10.1011436795473,2.54852673538851,-3.77085982031832,39.7618029327198,59.3549697470331,14.0837397028201,8.80208960456434,12.5729494357258,4.00000847574165,100,3769.95255435145,5.66093122563919,4,10
10.1011436808363,2.54852673291156,-3.77085984635067,39.7618029374839,59.3549697947269,14.0837396867868,8.80208959373601,12.572949450915,4.00000845802435,100,3769.95256060133,5.66093122022386,4,10
10.1011436821218,2.54852673043916,-3.77085987233522,39.7618029422346,59.3549698423223,14.0837396707748,8.80208958292229,12.5729494660712,4.00000844033485,100,3769.95256683727,5.6609312148185,4,10
10.1011436834036,2.54852672797129,-3.77085989827219,39.7618029469721,59.3549698898192,14.083739654784,8.80208957212335,12.5729494811945,4.00000842267309,100,3769.95257305924,5.66093120942312,4,10
10.1011436846818,2.54852672550794,-3.77085992416158,39.7618029516962,59.354969937218,14.0837396388143,8.80208956133913,12.5729494962849,4.00000840503907,100,3769.95257926729,5.66093120403769,4,10
10.1011436859564,2.54852672304913,-3.77085995000351,39.7618029564071,59.3549699845187,14.0837396228659,8.80208955056952,12.5729495113426,4.00000838743267,100,3769.95258546141,5.66093119866222,4,10
10.1011436872274,2.54852672059482,-3.77085997579792,39.7618029611046,59.3549700317215,14.0837396069385,8.80208953981457,12.5729495263674,4.0000083698539,100,3769.95259164169,5.66093119329664,4,10
10.1011436884949,2.54852671814504,-3.77086000154492,39.761802965789,59.3549700788265,14.0837395910324,8.80208952907429,12.5729495413595,4.00000835230281,100,3769.95259780809,5.66093118794102,4,10
10.1011436897587,2.54852671569975,-3.77086002724462,39.7618029704601,59.3549701258341,14.0837395751473,8.80208951834874,12.5729495563189,4.00000833477935,100,3769.95260396065,5.66093118259528,4,10
10.101143691019,2.54852671325897,-3.77086005289704,39.7618029751179,59.3549701727442,14.0837395592833,8.80208950763779,12.5729495712458,4.00000831728352,100,3769.95261009939,5.66093117725944,4,10
10.1011436922757,2.54852671082268,-3.77086007850221,39.7618029797628,59.3549702195568,14.0837395434405,8.80208949694145,12.57294958614,4.00000829981519,100,3769.95261622433,5.66093117193348,4,10
10.1011436935289,2.54852670839088,-3.77086010406032,39.7618029843944,59.3549702662724,14.0837395276188,8.80208948625972,12.5729496010018,4.00000828237449,100,3769.95262233554,5.66093116661736,4,10
10.1011436947785,2.54852670596356,-3.77086012957136,39.7618029890128,59.3549703128908,14.083739511818,8.80208947559265,12.5729496158311,4.00000826496114,100,3769.952628433,5.6609311613111,4,10
10.1011436960246,2.54852670354071,-3.77086015503522,39.7618029936183,59.3549703594128,14.0837394960385,8.80208946494014,12.5729496306279,4.00000824757529,100,3769.95263451672,5.66093115601467,4,10
10.1011436972671,2.54852670112233,-3.77086018045236,39.7618029982106,59.3549704058379,14.0837394802799,8.80208945430223,12.5729496453925,4.00000823021691,100,3769.95264058676,5.66093115072807,4,10
10.1011436985061,2.54852669870841,-3.77086020582254,39.7618030027899,59.3549704521668,14.0837394645423,8.80208944367882,12.5729496601248,4.00000821288586,100,3769.95264664315,5.66093114545128,4,10
10.1011436997416,2.54852669629894,-3.77086023114595,39.7618030073563,59.3549704983988,14.0837394488258,8.80208943306997,12.5729496748248,4.00000819558204,100,3769.95265268588,5.66093114018426,4,10
10.1011437009735,2.54852669389393,-3.77086025642268,39.7618030119095,59.3549705445346,14.0837394331302,8.8020894224756,12.5729496894926,4.00000817830562,100,3769.95265871493,5.66093113492703,4,10
10.101143702202,2.54852669149337,-3.77086028165257,39.7618030164498,59.3549705905747,14.0837394174558,8.80208941189585,12.5729497041282,4.00000816105666,100,3769.95266473039,5.66093112967958,4,10
10.1011437034269,2.54852668909725,-3.77086030683586,39.7618030209774,59.3549706365185,14.0837394018021,8.80208940133065,12.5729497187317,4.00000814383492,100,3769.95267073229,5.6609311244419,4,10
