Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011437046484,2.54852668670555,-3.77086033197253,39.7618030254918,59.3549706823667,14.0837393861693,8.80208939077994,12.5729497333032,4.00000812664035,100,3769.95267672061,5.66093111921393,4,10
10.1011437058664,2.54852668431828,-3.77086035706282,39.7618030299936,59.3549707281193,14.0837393705575,8.80208938024373,12.5729497478428,4.00000810947307,100,3769.95268269543,5.6609311139957,4,10
10.1011437070809,2.54852668193542,-3.77086038210666,39.7618030344823,59.3549707737761,14.0837393549666,8.80208936972195,12.5729497623504,4.00000809233291,100,3769.95268865669,5.66093110878718,4,10
10.1011437082919,2.54852667955698,-3.77086040710424,39.7618030389583,59.354970819338,14.0837393393965,8.80208935921462,12.5729497768262,4.00000807521985,100,3769.9526946045,5.66093110358834,4,10
10.1011437094994,2.54852667718295,-3.77086043205537,39.7618030434214,59.3549708648045,14.0837393238473,8.80208934872178,12.57294979127,4.00000805813391,100,3769.95270053883,5.66093109839919,4,10
10.1011437107035,2.54852667481332,-3.77086045696035,39.7618030478718,59.3549709101758,14.0837393083191,8.80208933824338,12.5729498056821,4.0000080410752,100,3769.95270645969,5.66093109321974,4,10
10.1011437119041,2.54852667244809,-3.77086048181906,39.7618030523094,59.3549709554524,14.0837392928119,8.80208932777947,12.5729498200624,4.00000802404361,100,3769.95271236709,5.66093108804996,4,10
10.1011437131013,2.54852667008724,-3.77086050663172,39.7618030567343,59.3549710006345,14.0837392773252,8.80208931732989,12.5729498344112,4.00000800703907,100,3769.95271826117,5.66093108288979,4,10
10.101143714295,2.54852666773078,-3.77086053139834,39.7618030611465,59.3549710457216,14.0837392618593,8.8020893068948,12.5729498487282,4.00000799006142,100,3769.95272414185,5.66093107773925,4,10
10.1011437154853,2.54852666537868,-3.77086055611903,39.7618030655459,59.3549710907145,14.0837392464142,8.80208929647398,12.5729498630138,4.00000797311066,100,3769.9527300092,5.66093107259831,4,10
10.1011437166722,2.54852666303097,-3.77086058079379,39.7618030699327,59.3549711356132,14.0837392309901,8.8020892860676,12.5729498772678,4.00000795618689,100,3769.95273586316,5.660931067467,4,10
10.1011437178556,2.54852666068762,-3.77086060542268,39.7618030743069,59.3549711804178,14.0837392155865,8.8020892756756,12.5729498914903,4.00000793929007,100,3769.95274170384,5.6609310623453,4,10
10.1011437190357,2.54852665834862,-3.77086063000581,39.7618030786685,59.354971225128,14.0837392002038,8.80208926529792,12.5729499056814,4.00000792242014,100,3769.95274753123,5.66093105723314,4,10
10.1011437202123,2.54852665601398,-3.77086065454318,39.7618030830176,59.3549712697446,14.0837391848418,8.80208925493463,12.5729499198411,4.00000790557709,100,3769.95275334533,5.66093105213058,4,10
10.1011437213855,2.54852665368369,-3.77086067903491,39.7618030873539,59.3549713142676,14.0837391695007,8.80208924458572,12.5729499339695,4.00000788876093,100,3769.95275914616,5.66093104703756,4,10
10.1011437225554,2.54852665135774,-3.77086070348099,39.7618030916778,59.3549713586971,14.0837391541801,8.80208923425113,12.5729499480667,4.00000787197149,100,3769.95276493385,5.6609310419541,4,10
10.1011437237218,2.54852664903612,-3.7708607278816,39.7618030959893,59.3549714030329,14.0837391388803,8.80208922393092,12.5729499621327,4.00000785520882,100,3769.95277070828,5.66093103688013,4,10
10.1011437248849,2.54852664671882,-3.77086075223667,39.7618031002881,59.3549714472756,14.083739123601,8.80208921362492,12.5729499761676,4.00000783847287,100,3769.95277646958,5.66093103181565,4,10
10.1011437260446,2.54852664440585,-3.7708607765465,39.7618031045746,59.3549714914251,14.0837391083425,8.8020892033332,12.5729499901714,4.00000782176363,100,3769.9527822177,5.6609310267607,4,10
10.1011437272009,2.54852664209719,-3.77086080081091,39.7618031088485,59.3549715354821,14.0837390931044,8.80208919305574,12.5729500041441,4.000007805081,100,3769.9527879527,5.66093102171522,4,10
10.1011437283538,2.54852663979285,-3.77086082503001,39.7618031131102,59.3549715794458,14.0837390778871,8.8020891827926,12.5729500180857,4.00000778842508,100,3769.95279367453,5.66093101667922,4,10
10.1011437295034,2.5485266374928,-3.77086084920387,39.7618031173594,59.3549716233167,14.0837390626902,8.80208917254367,12.5729500319965,4.00000777179588,100,3769.95279938334,5.66093101165267,4,10
10.1011437306497,2.54852663519707,-3.77086087333271,39.7618031215962,59.3549716670955,14.0837390475141,8.80208916230902,12.5729500458764,4.00000775519311,100,3769.95280507902,5.66093100663558,4,10
10.1011437317926,2.54852663290561,-3.77086089741618,39.7618031258208,59.354971710782,14.0837390323586,8.80208915208857,12.5729500597252,4.00000773861706,100,3769.95281076173,5.6609310016279,4,10
10.1011437329322,2.54852663061845,-3.77086092145493,39.761803130033,59.3549717543759,14.0837390172234,8.80208914188233,12.5729500735435,4.00000772206738,100,3769.95281643139,5.66093099662967,4,10
10.1011437340685,2.54852662833557,-3.77086094544853,39.7618031342329,59.354971797878,14.0837390021088,8.80208913169031,12.5729500873309,4.00000770554431,100,3769.95282208805,5.6609309916408,4,10
10.1011437352014,2.54852662605696,-3.7708609693974,39.7618031384207,59.3549718412877,14.0837389870149,8.80208912151249,12.5729501010877,4.00000768904761,100,3769.95282773169,5.66093098666136,4,10
10.101143736331,2.54852662378262,-3.7708609933012,39.761803142596,59.3549718846064,14.0837389719414,8.80208911134889,12.5729501148137,4.00000767257745,100,3769.95283336244,5.66093098169129,4,10
10.1011437374573,2.54852662151254,-3.77086101716037,39.7618031467592,59.3549719278328,14.0837389568883,8.80208910119944,12.5729501285093,4.00000765613362,100,3769.95283898022,5.66093097673057,4,10
10.1011437385803,2.54852661924671,-3.77086104097481,39.7618031509102,59.3549719709678,14.0837389418558,8.80208909106415,12.5729501421742,4.00000763971616,100,3769.95284458508,5.66093097177921,4,10
10.1011437397001,2.54852661698514,-3.77086106474457,39.7618031550491,59.3549720140116,14.0837389268436,8.80208908094301,12.5729501558087,4.00000762332513,100,3769.95285017708,5.6609309668372,4,10
10.1011437408165,2.54852661472781,-3.77086108846976,39.7618031591757,59.3549720569642,14.083738911852,8.80208907083602,12.5729501694128,4.00000760696042,100,3769.95285575617,5.6609309619045,4,10
10.1011437419296,2.54852661247471,-3.77086111215044,39.7618031632903,59.354972099826,14.0837388968805,8.80208906074313,12.5729501829865,4.00000759062198,100,3769.95286132247,5.66093095698109,4,10
10.1011437430395,2.54852661022586,-3.77086113578667,39.7618031673927,59.3549721425963,14.0837388819299,8.80208905066445,12.5729501965298,4.00000757430979,100,3769.95286687588,5.66093095206703,4,10
10.1011437441461,2.54852660798123,-3.77086115937851,39.7618031714832,59.3549721852762,14.0837388669994,8.80208904059981,12.572950210043,4.00000755802392,100,3769.95287241656,5.66093094716221,4,10
10.1011437452495,2.54852660574082,-3.77086118292601,39.7618031755615,59.3549722278653,14.0837388520892,8.80208903054927,12.5729502235258,4.00000754176409,100,3769.95287794441,5.66093094226669,4,10
10.1011437463495,2.54852660350461,-3.77086120642917,39.7618031796279,59.3549722703639,14.0837388371994,8.80208902051277,12.5729502369784,4.00000752553052,100,3769.95288345951,5.66093093738042,4,10
10.1011437474464,2.54852660127263,-3.77086122988828,39.7618031836822,59.3549723127722,14.08373882233,8.80208901049036,12.572950250401,4.00000750932304,100,3769.95288896186,5.6609309325034,4,10
10.1011437485399,2.54852659904484,-3.77086125330311,39.7618031877245,59.3549723550902,14.0837388074809,8.802089000482,12.5729502637935,4.00000749314182,100,3769.95289445152,5.66093092763559,4,10
10.1011437496303,2.54852659682125,-3.77086127667388,39.7618031917549,59.3549723973184,14.0837387926522,8.80208899048768,12.5729502771559,4.00000747698658,100,3769.95289992848,5.66093092277702,4,10
10.1011437507174,2.54852659460185,-3.7708613000006,39.7618031957734,59.3549724394566,14.0837387778436,8.80208898050734,12.5729502904883,4.00000746085738,100,3769.95290539278,5.66093091792766,4,10
10.1011437518013,2.54852659238663,-3.77086132328344,39.7618031997799,59.3549724815049,14.0837387630552,8.80208897054098,12.5729503037908,4.00000744475415,100,3769.95291084442,5.66093091308747,4,10
10.101143752882,2.5485265901756,-3.77086134652222,39.7618032037746,59.354972523464,14.0837387482872,8.80208896058866,12.5729503170632,4.00000742867689,100,3769.95291628343,5.66093090825649,4,10
10.1011437539595,2.54852658796873,-3.77086136971735,39.7618032077575,59.3549725653334,14.0837387335393,8.80208895065027,12.572950330306,4.00000741262573,100,3769.95292170985,5.66093090343468,4,10
10.1011437550337,2.54852658576604,-3.77086139286848,39.7618032117285,59.3549726071132,14.0837387188117,8.80208894072587,12.5729503435188,4.00000739660044,100,3769.95292712367,5.66093089862202,4,10
10.1011437561048,2.54852658356751,-3.77086141597607,39.7618032156876,59.3549726488039,14.0837387041045,8.80208893081539,12.5729503567019,4.00000738060118,100,3769.95293252491,5.6609308938185,4,10
10.1011437571727,2.54852658137313,-3.77086143903983,39.7618032196352,59.3549726904056,14.0837386894174,8.80208892091895,12.5729503698552,4.00000736462783,100,3769.95293791364,5.66093088902411,4,10
10.1011437582374,2.5485265791829,-3.77086146206011,39.7618032235707,59.3549727319184,14.0837386747503,8.80208891103644,12.5729503829791,4.00000734868013,100,3769.95294328983,5.66093088423882,4,10
10.1011437592989,2.54852657699681,-3.77086148503702,39.7618032274946,59.3549727733425,14.0837386601033,8.80208890116779,12.5729503960735,4.00000733275829,100,3769.95294865357,5.66093087946264,4,10
10.1011437603572,2.54852657481486,-3.77086150797021,39.7618032314068,59.354972814678,14.0837386454766,8.80208889131308,12.572950409138,4.00000731686225,100,3769.9529540048,5.66093087469554,4,10
10.1011437614124,2.54852657263704,-3.77086153086015,39.7618032353074,59.354972855925,14.08373863087,8.80208888147229,12.5729504221732,4.00000730099191,100,3769.95295934354,5.66093086993755,4,10
10.1011437624644,2.54852657046335,-3.77086155370671,39.7618032391961,59.3549728970834,14.0837386162836,8.80208887164542,12.572950435179,4.00000728514743,100,3769.95296466984,5.66093086518859,4,10
10.1011437635133,2.54852656829379,-3.7708615765099,39.7618032430734,59.3549729381538,14.0837386017171,8.80208886183243,12.5729504481553,4.00000726932871,100,3769.95296998373,5.6609308604487,4,10
10.101143764559,2.54852656612832,-3.77086159926995,39.7618032469388,59.3549729791363,14.0837385871707,8.80208885203331,12.5729504611024,4.0000072535355,100,3769.95297528528,5.66093085571782,4,10
10.1011437656016,2.54852656396697,-3.77086162198691,39.7618032507929,59.3549730200307,14.0837385726445,8.80208884224805,12.5729504740202,4.00000723776805,100,3769.95298057445,5.66093085099597,4,10
10.101143766641,2.54852656180973,-3.77086164466067,39.7618032546352,59.3549730608377,14.0837385581382,8.80208883247667,12.5729504869087,4.00000722202617,100,3769.95298585124,5.66093084628316,4,10
10.1011437676774,2.54852655965657,-3.77086166729151,39.7618032584662,59.3549731015569,14.0837385436519,8.80208882271904,12.5729504997682,4.00000720630987,100,3769.95299111573,5.66093084157932,4,10
10.1011437687106,2.54852655750751,-3.77086168987921,39.7618032622855,59.3549731421883,14.0837385291855,8.80208881297528,12.5729505125983,4.00000719061904,100,3769.95299636791,5.66093083688448,4,10
10.1011437697406,2.54852655536253,-3.77086171242411,39.7618032660932,59.3549731827324,14.0837385147392,8.80208880324534,12.5729505253994,4.00000717495374,100,3769.95300160779,5.66093083219859,4,10
10.1011437707676,2.54852655322163,-3.7708617349262,39.7618032698895,59.3549732231896,14.0837385003129,8.80208879352915,12.5729505381715,4.00000715931395,100,3769.95300683539,5.66093082752169,4,10
10.1011437717915,2.54852655108481,-3.77086175738543,39.7618032736744,59.3549732635598,14.0837384859064,8.80208878382678,12.5729505509146,4.00000714369969,100,3769.95301205078,5.66093082285372,4,10
10.1011437728122,2.54852654895205,-3.77086177980198,39.7618032774479,59.3549733038427,14.0837384715199,8.80208877413816,12.5729505636288,4.00000712811078,100,3769.95301725393,5.66093081819468,4,10
10.1011437738299,2.54852654682336,-3.77086180217583,39.76180328121,59.3549733440388,14.0837384571536,8.80208876446335,12.572950576314,4.00000711254739,100,3769.95302244483,5.66093081354459,4,10
10.1011437748445,2.54852654469873,-3.77086182450705,39.7618032849606,59.3549733841485,14.0837384428069,8.80208875480224,12.5729505889704,4.00000709700942,100,3769.95302762361,5.6609308089034,4,10
10.101143775856,2.54852654257814,-3.77086184679564,39.7618032886999,59.3549734241717,14.0837384284802,8.80208874515495,12.5729506015979,4.00000708149668,100,3769.95303279022,5.6609308042711,4,10
10.1011437768645,2.54852654046159,-3.77086186904182,39.7618032924278,59.3549734641082,14.0837384141732,8.80208873552129,12.5729506141968,4.00000706600935,100,3769.95303794472,5.66093079964767,4,10
10.1011437778698,2.54852653834908,-3.77086189124566,39.7618032961444,59.3549735039589,14.0837383998862,8.80208872590134,12.572950626767,4.00000705054708,100,3769.95304308706,5.66093079503312,4,10
10.1011437788722,2.54852653624061,-3.77086191340703,39.7618032998497,59.3549735437231,14.083738385619,8.80208871629509,12.5729506393084,4.00000703511023,100,3769.9530482173,5.66093079042743,4,10
10.1011437798714,2.54852653413616,-3.77086193552617,39.7618033035437,59.3549735834017,14.0837383713715,8.80208870670253,12.5729506518213,4.00000701969867,100,3769.9530533355,5.66093078583057,4,10
10.1011437808676,2.54852653203575,-3.77086195760302,39.7618033072265,59.3549736229944,14.083738357144,8.80208869712368,12.5729506643056,4.00000700431235,100,3769.9530584416,5.66093078124258,4,10
10.1011437818608,2.54852652993934,-3.77086197963752,39.761803310898,59.3549736625012,14.0837383429363,8.80208868755847,12.5729506767612,4.0000069889511,100,3769.95306353571,5.66093077666338,4,10
10.101143782851,2.54852652784693,-3.77086200163001,39.7618033145584,59.3549737019227,14.0837383287482,8.8020886780069,12.5729506891885,4.00000697361497,100,3769.95306861781,5.66093077209298,4,10
10.1011437838381,2.54852652575854,-3.77086202358061,39.7618033182075,59.3549737412588,14.08373831458,8.80208866846897,12.5729507015875,4.00000695830403,100,3769.95307368792,5.66093076753139,4,10
10.1011437848222,2.54852652367414,-3.77086204548908,39.7618033218455,59.3549737805096,14.0837383004314,8.80208865894468,12.5729507139581,4.00000694301809,100,3769.95307874602,5.66093076297857,4,10
10.1011437858032,2.54852652159374,-3.77086206735567,39.7618033254724,59.3549738196751,14.0837382863025,8.80208864943393,12.5729507263003,4.00000692775728,100,3769.95308379218,5.66093075843454,4,10
10.1011437867813,2.54852651951732,-3.77086208918024,39.761803329088,59.3549738587557,14.0837382721934,8.80208863993687,12.5729507386142,4.00000691252154,100,3769.95308882639,5.66093075389925,4,10
10.1011437877564,2.54852651744488,-3.77086211096304,39.7618033326927,59.3549738977517,14.0837382581039,8.80208863045334,12.5729507508999,4.00000689731081,100,3769.95309384878,5.66093074937271,4,10
10.1011437887284,2.54852651537642,-3.77086213270417,39.7618033362863,59.3549739366626,14.0837382440341,8.80208862098345,12.5729507631575,4.00000688212492,100,3769.95309885921,5.66093074485491,4,10
10.1011437896975,2.54852651331193,-3.77086215440346,39.7618033398688,59.3549739754891,14.0837382299839,8.8020886115271,12.5729507753869,4.00000686696399,100,3769.95310385777,5.66093074034579,4,10
10.1011437906636,2.54852651125139,-3.77086217606114,39.7618033434404,59.3549740142315,14.0837382159534,8.80208860208427,12.5729507875882,4.00000685182795,100,3769.95310884453,5.66093073584541,4,10
10.1011437916267,2.54852650919482,-3.77086219767722,39.7618033470007,59.3549740528894,14.0837382019424,8.80208859265491,12.5729507997615,4.00000683671692,100,3769.95311381943,5.66093073135371,4,10
10.1011437925868,2.54852650714221,-3.77086221925197,39.7618033505503,59.354974091463,14.0837381879512,8.80208858323914,12.5729508119069,4.00000682163068,100,3769.95311878255,5.66093072687069,4,10
10.101143793544,2.54852650509353,-3.77086224078511,39.7618033540888,59.3549741299526,14.0837381739794,8.8020885738369,12.5729508240242,4.00000680656922,100,3769.95312373384,5.66093072239635,4,10
10.1011437944982,2.5485265030488,-3.77086226227681,39.7618033576165,59.3549741683582,14.0837381600271,8.80208856444818,12.5729508361137,4.0000067915326,100,3769.95312867343,5.66093071793065,4,10
10.1011437954495,2.54852650100801,-3.77086228372718,39.7618033611331,59.3549742066803,14.0837381460944,8.80208855507288,12.5729508481754,4.00000677652076,100,3769.95313360123,5.6609307134736,4,10
10.1011437963978,2.54852649897114,-3.77086230513629,39.7618033646389,59.354974244919,14.0837381321813,8.80208854571106,12.5729508602092,4.0000067615336,100,3769.95313851732,5.66093070902516,4,10
10.1011437973431,2.54852649693819,-3.77086232650419,39.761803368134,59.3549742830738,14.0837381182878,8.8020885363627,12.5729508722152,4.00000674657116,100,3769.95314342171,5.66093070458535,4,10
10.1011437982855,2.54852649490917,-3.77086234783098,39.761803371618,59.3549743211453,14.0837381044136,8.80208852702782,12.5729508841937,4.00000673163339,100,3769.9531483144,5.66093070015416,4,10
10.101143799225,2.54852649288406,-3.77086236911657,39.7618033750914,59.3549743591338,14.0837380905589,8.80208851770635,12.5729508961444,4.00000671672029,100,3769.95315319544,5.66093069573155,4,10
10.1011438001616,2.54852649086285,-3.77086239036117,39.7618033785538,59.3549743970389,14.0837380767239,8.8020885083983,12.5729509080675,4.00000670183181,100,3769.95315806483,5.66093069131751,4,10
10.1011438010952,2.54852648884555,-3.77086241156479,39.7618033820054,59.3549744348613,14.0837380629081,8.80208849910366,12.5729509199631,4.00000668696799,100,3769.95316292261,5.66093068691203,4,10
10.101143802026,2.54852648683214,-3.77086243272743,39.7618033854464,59.354974472601,14.0837380491117,8.80208848982244,12.5729509318311,4.00000667212868,100,3769.95316776878,5.66093068251514,4,10
10.1011438029538,2.54852648482262,-3.7708624538493,39.7618033888766,59.3549745102581,14.0837380353349,8.80208848055463,12.5729509436717,4.00000665731392,100,3769.95317260339,5.66093067812676,4,10
10.1011438038787,2.54852648281699,-3.77086247493025,39.761803392296,59.3549745478326,14.0837380215773,8.80208847130029,12.5729509554849,4.00000664252372,100,3769.95317742644,5.66093067374695,4,10
10.1011438048007,2.54852648081522,-3.77086249597056,39.7618033957048,59.3549745853246,14.0837380078391,8.8020884620592,12.5729509672709,4.00000662775784,100,3769.95318223796,5.6609306693756,4,10
10.1011438057199,2.54852647881734,-3.77086251697017,39.7618033991029,59.3549746227346,14.0837379941203,8.80208845283147,12.5729509790294,4.00000661301647,100,3769.95318703792,5.66093066501278,4,10
10.1011438066361,2.54852647682332,-3.77086253792913,39.7618034024904,59.3549746600622,14.0837379804209,8.80208844361709,12.5729509907606,4.00000659829936,100,3769.95319182637,5.66093066065845,4,10
10.1011438075495,2.54852647483316,-3.77086255884751,39.7618034058673,59.354974697308,14.0837379667407,8.80208843441608,12.5729510024646,4.00000658360682,100,3769.9531966034,5.66093065631259,4,10
10.10114380846,2.54852647284687,-3.77086257972542,39.7618034092334,59.3549747344717,14.0837379530799,8.80208842522836,12.5729510141415,4.00000656893872,100,3769.95320136888,5.66093065197523,4,10
10.1011438093677,2.54852647086442,-3.77086260056279,39.7618034125891,59.354974771554,14.0837379394385,8.80208841605395,12.5729510257912,4.00000655429494,100,3769.953206123,5.6609306476463,4,10
10.1011438102724,2.54852646888582,-3.77086262135981,39.7618034159341,59.3549748085546,14.0837379258162,8.80208840689284,12.5729510374138,4.00000653967544,100,3769.95321086568,5.66093064332582,4,10
10.1011438111744,2.54852646691106,-3.77086264211641,39.7618034192687,59.3549748454739,14.0837379122132,8.80208839774497,12.5729510490092,4.00000652508015,100,3769.95321559696,5.66093063901378,4,10
10.1011438120734,2.54852646494012,-3.77086266283283,39.7618034225928,59.3549748823116,14.0837378986294,8.8020883886104,12.5729510605778,4.00000651050908,100,3769.95322031688,5.66093063471013,4,10
10.1011438129697,2.54852646297302,-3.77086268350905,39.7618034259064,59.3549749190682,14.0837378850649,8.80208837948908,12.5729510721195,4.00000649596223,100,3769.95322502542,5.66093063041493,4,10
10.1011438138631,2.54852646100974,-3.77086270414509,39.7618034292094,59.3549749557435,14.0837378715195,8.802088370381,12.5729510836342,4.00000648143964,100,3769.9532297226,5.66093062612808,4,10
10.1011438147536,2.54852645905027,-3.77086272474099,39.761803432502,59.3549749923384,14.0837378579934,8.80208836128611,12.572951095122,4.00000646694122,100,3769.95323440853,5.66093062184962,4,10
10.1011438156414,2.54852645709462,-3.77086274529694,39.7618034357841,59.3549750288527,14.0837378444863,8.80208835220446,12.572951106583,4.00000645246683,100,3769.95323908315,5.66093061757953,4,10
10.1011438165263,2.54852645514278,-3.77086276581286,39.761803439056,59.3549750652857,14.0837378309986,8.80208834313606,12.5729511180173,4.00000643801667,100,3769.95324374642,5.6609306133178,4,10
10.1011438174084,2.54852645319473,-3.77086278628883,39.7618034423173,59.3549751016385,14.0837378175298,8.80208833408079,12.5729511294249,4.00000642359043,100,3769.95324839848,5.66093060906442,4,10
10.1011438182877,2.54852645125047,-3.77086280672506,39.7618034455683,59.3549751379109,14.0837378040802,8.80208832503871,12.5729511408059,4.00000640918836,100,3769.9532530393,5.66093060481936,4,10
10.1011438191643,2.54852644931001,-3.77086282712139,39.761803448809,59.3549751741031,14.0837377906497,8.80208831600982,12.5729511521601,4.00000639481027,100,3769.95325766889,5.66093060058264,4,10
10.101143820038,2.54852644737333,-3.77086284747793,39.7618034520394,59.3549752102152,14.0837377772384,8.80208830699405,12.5729511634877,4.00000638045617,100,3769.95326228729,5.66093059635418,4,10
10.1011438209089,2.54852644544043,-3.77086286779479,39.7618034552594,59.3549752462472,14.0837377638462,8.80208829799147,12.5729511747888,4.00000636612612,100,3769.95326689449,5.66093059213407,4,10
10.101143821777,2.5485264435113,-3.77086288807203,39.761803458469,59.3549752821992,14.0837377504728,8.80208828900203,12.5729511860635,4.00000635181982,100,3769.95327149053,5.66093058792222,4,10
10.1011438226424,2.54852644158594,-3.77086290830965,39.7618034616686,59.3549753180718,14.0837377371186,8.80208828002571,12.5729511973117,4.00000633753751,100,3769.95327607546,5.66093058371864,4,10
10.101143823505,2.54852643966434,-3.77086292850782,39.7618034648579,59.3549753538648,14.0837377237833,8.80208827106247,12.5729512085335,4.00000632327908,100,3769.95328064927,5.66093057952331,4,10
10.1011438243648,2.54852643774649,-3.77086294866655,39.761803468037,59.354975389578,14.0837377104671,8.80208826211236,12.572951219729,4.00000630904458,100,3769.95328521194,5.66093057533623,4,10
10.1011438252218,2.5485264358324,-3.77086296878582,39.7618034712057,59.3549754252124,14.0837376971698,8.80208825317533,12.5729512308982,4.00000629483384,100,3769.95328976358,5.66093057115739,4,10
10.1011438260761,2.54852643392205,-3.77086298886576,39.7618034743644,59.3549754607672,14.0837376838916,8.80208824425142,12.5729512420411,4.00000628064686,100,3769.95329430415,5.66093056698676,4,10
10.1011438269277,2.54852643201543,-3.77086300890642,39.761803477513,59.354975496243,14.0837376706323,8.80208823534048,12.5729512531578,4.00000626648352,100,3769.95329883366,5.66093056282434,4,10
10.1011438277765,2.54852643011255,-3.77086302890791,39.7618034806513,59.3549755316403,14.0837376573919,8.80208822644261,12.5729512642484,4.00000625234401,100,3769.95330335215,5.66093055867014,4,10
10.1011438286226,2.54852642821341,-3.77086304887024,39.7618034837797,59.3549755669584,14.0837376441705,8.80208821755781,12.5729512753128,4.00000623822831,100,3769.95330785961,5.66093055452411,4,10
10.1011438294659,2.54852642631798,-3.7708630687934,39.7618034868977,59.354975602198,14.0837376309678,8.80208820868603,12.5729512863512,4.0000062241362,100,3769.95331235614,5.66093055038623,4,10
10.1011438303065,2.54852642442627,-3.77086308867746,39.7618034900058,59.3549756373589,14.0837376177841,8.80208819982715,12.5729512973635,4.00000621006768,100,3769.95331684171,5.66093054625655,4,10
10.1011438311444,2.54852642253827,-3.77086310852263,39.761803493104,59.3549756724412,14.083737604619,8.80208819098135,12.5729513083498,4.00000619602275,100,3769.95332131625,5.66093054213499,4,10
10.1011438319796,2.54852642065398,-3.77086312832876,39.761803496192,59.3549757074458,14.083737591473,8.80208818214851,12.5729513193101,4.00000618200147,100,3769.95332577997,5.66093053802158,4,10
10.1011438328121,2.54852641877339,-3.77086314809611,39.7618034992699,59.3549757423719,14.0837375783459,8.80208817332863,12.5729513302446,4.00000616800367,100,3769.95333023273,5.66093053391632,4,10
10.1011438336418,2.5485264168965,-3.77086316782447,39.761803502338,59.3549757772197,14.0837375652375,8.80208816452171,12.5729513411531,4.00000615402945,100,3769.9533346746,5.66093052981913,4,10
10.1011438344689,2.5485264150233,-3.77086318751418,39.7618035053961,59.3549758119903,14.0837375521478,8.80208815572774,12.5729513520359,4.00000614007888,100,3769.95333910564,5.66093052573007,4,10
10.1011438352932,2.54852641315378,-3.77086320716506,39.7618035084443,59.3549758466825,14.083737539077,8.80208814694674,12.5729513628928,4.00000612615167,100,3769.95334352581,5.66093052164907,4,10
10.1011438361149,2.54852641128793,-3.77086322677752,39.7618035114824,59.3549758812974,14.0837375260249,8.80208813817859,12.5729513737243,4.00000611224789,100,3769.95334793517,5.66093051757616,4,10
10.1011438369339,2.54852640942577,-3.77086324635133,39.7618035145107,59.3549759158344,14.0837375129916,8.8020881294234,12.5729513845299,4.00000609836758,100,3769.95335233368,5.66093051351133,4,10
10.1011438377503,2.54852640756726,-3.77086326588648,39.7618035175292,59.3549759502944,14.083737499977,8.80208812068105,12.5729513953099,4.00000608451063,100,3769.95335672142,5.66093050945454,4,10
10.1011438385639,2.54852640571243,-3.77086328538326,39.7618035205377,59.3549759846774,14.0837374869811,8.8020881119516,12.5729514060643,4.00000607067705,100,3769.95336109841,5.6609305054058,4,10
10.1011438393749,2.54852640386125,-3.7708633048415,39.7618035235365,59.3549760189831,14.0837374740039,8.80208810323501,12.5729514167931,4.00000605686677,100,3769.95336546465,5.66093050136506,4,10
10.1011438401832,2.54852640201372,-3.77086332426143,39.7618035265253,59.3549760532115,14.0837374610454,8.80208809453126,12.5729514274964,4.00000604307979,100,3769.95336982013,5.66093049733236,4,10
10.1011438409889,2.54852640016984,-3.77086334364316,39.7618035295045,59.3549760873634,14.0837374481055,8.80208808584047,12.5729514381744,4.00000602931618,100,3769.95337416493,5.66093049330764,4,10
10.101143841792,2.5485263983296,-3.77086336298646,39.7618035324737,59.3549761214384,14.0837374351843,8.80208807716247,12.5729514488269,4.00000601557565,100,3769.953378499,5.66093048929095,4,10
10.1011438425923,2.54852639649299,-3.77086338229162,39.7618035354333,59.3549761554366,14.0837374222816,8.80208806849726,12.5729514594541,4.00000600185837,100,3769.95338282244,5.66093048528222,4,10
10.1011438433901,2.54852639466002,-3.77086340155864,39.7618035383831,59.354976189359,14.0837374093976,8.80208805984483,12.5729514700559,4.00000598816439,100,3769.95338713523,5.66093048128144,4,10
10.1011438441852,2.54852639283066,-3.77086342078769,39.7618035413232,59.3549762232045,14.0837373965321,8.8020880512052,12.5729514806325,4.00000597449355,100,3769.95339143735,5.66093047728865,4,10
10.1011438449777,2.54852639100494,-3.77086343997865,39.7618035442536,59.3549762569741,14.0837373836852,8.80208804257836,12.5729514911839,4.0000059608459,100,3769.95339572884,5.66093047330379,4,10
10.1011438457676,2.54852638918282,-3.77086345913148,39.7618035471743,59.3549762906674,14.0837373708568,8.80208803396425,12.5729515017098,4.00000594722121,100,3769.95340000978,5.66093046932686,4,10
10.1011438465549,2.54852638736431,-3.7708634782465,39.7618035500855,59.354976324285,14.083737358047,8.80208802536293,12.5729515122108,4.0000059336196,100,3769.95340428014,5.66093046535784,4,10
10.1011438473395,2.54852638554941,-3.77086349732377,39.7618035529869,59.3549763578265,14.0837373452557,8.80208801677441,12.5729515226867,4.00000592004108,100,3769.95340853991,5.66093046139675,4,10
10.1011438481216,2.54852638373811,-3.77086351636319,39.7618035558787,59.3549763912922,14.0837373324831,8.80208800819867,12.5729515331376,4.00000590648568,100,3769.9534127891,5.66093045744357,4,10
10.101143848901,2.54852638193039,-3.77086353536475,39.7618035587609,59.3549764246827,14.0837373197288,8.8020879996356,12.5729515435634,4.00000589295325,100,3769.95341702785,5.66093045349824,4,10
10.1011438496779,2.54852638012627,-3.77086355432874,39.7618035616335,59.3549764579975,14.083737306993,8.80208799108533,12.5729515539643,4.00000587944379,100,3769.95342125602,5.66093044956083,4,10
10.1011438504521,2.54852637832572,-3.77086357325504,39.7618035644968,59.354976491237,14.0837372942755,8.80208798254773,12.5729515643404,4.00000586595723,100,3769.95342547378,5.66093044563122,4,10
10.1011438512238,2.54852637652875,-3.77086359214383,39.7618035673502,59.3549765244015,14.0837372815764,8.80208797402281,12.5729515746916,4.00000585249347,100,3769.95342968108,5.66093044170949,4,10
10.1011438519929,2.54852637473534,-3.77086361099515,39.7618035701943,59.3549765574908,14.0837372688958,8.80208796551051,12.572951585018,4.00000583905268,100,3769.95343387791,5.6609304377956,4,10
10.1011438527595,2.54852637294551,-3.77086362980896,39.7618035730288,59.3549765905052,14.0837372562337,8.80208795701083,12.5729515953195,4.00000582563479,100,3769.95343806429,5.66093043388953,4,10
10.1011438535235,2.54852637115924,-3.7708636485853,39.7618035758539,59.3549766234445,14.0837372435898,8.80208794852388,12.5729516055961,4.00000581223969,100,3769.95344224028,5.66093042999126,4,10
10.1011438542849,2.54852636937652,-3.77086366732431,39.7618035786696,59.3549766563095,14.0837372309646,8.80208794004949,12.5729516158482,4.00000579886733,100,3769.95344640587,5.66093042610082,4,10
10.1011438550438,2.54852636759736,-3.77086368602602,39.7618035814757,59.3549766890997,14.0837372183575,8.80208793158778,12.5729516260755,4.00000578551783,100,3769.95345056105,5.66093042221817,4,10
10.1011438558001,2.54852636582174,-3.77086370469044,39.7618035842726,59.3549767218158,14.0837372057687,8.80208792313863,12.5729516362782,4.000005772191,100,3769.95345470597,5.66093041834329,4,10
10.1011438565538,2.54852636404965,-3.77086372331775,39.7618035870599,59.3549767544569,14.0837371931981,8.80208791470204,12.5729516464564,4.00000575888686,100,3769.95345884051,5.66093041447616,4,10
10.1011438573051,2.5485263622811,-3.77086374190793,39.7618035898379,59.3549767870244,14.0837371806461,8.80208790627808,12.57295165661,4.00000574560551,100,3769.95346296474,5.66093041061681,4,10
10.1011438580538,2.54852636051608,-3.77086376046105,39.7618035926066,59.3549768195177,14.0837371681121,8.80208789786667,12.5729516667391,4.00000573234672,100,3769.95346707866,5.66093040676521,4,10
10.1011438587999,2.54852635875458,-3.77086377897717,39.761803595366,59.3549768519369,14.0837371555965,8.80208788946783,12.5729516768438,4.00000571911056,100,3769.95347118234,5.66093040292135,4,10
10.1011438595436,2.5485263569966,-3.77086379745629,39.7618035981159,59.3549768842826,14.0837371430991,8.80208788108155,12.5729516869241,4.00000570589708,100,3769.95347527571,5.66093039908518,4,10
10.1011438602848,2.54852635524214,-3.77086381589851,39.7618036008566,59.3549769165545,14.0837371306199,8.80208787270777,12.5729516969801,4.00000569270611,100,3769.95347935886,5.66093039525674,4,10
10.1011438610234,2.54852635349118,-3.77086383430378,39.7618036035881,59.3549769487529,14.0837371181588,8.80208786434656,12.5729517070116,4.00000567953776,100,3769.95348343182,5.660930391436,4,10
10.1011438617595,2.54852635174373,-3.77086385267239,39.7618036063103,59.3549769808774,14.0837371057163,8.80208785599797,12.572951717019,4.00000566639204,100,3769.9534874945,5.66093038762293,4,10
10.1011438624931,2.54852634999977,-3.77086387100411,39.7618036090233,59.354977012929,14.0837370932916,8.80208784766182,12.5729517270021,4.00000565326872,100,3769.95349154706,5.66093038381755,4,10
10.1011438632242,2.54852634825929,-3.77086388929928,39.761803611727,59.3549770449075,14.0837370808852,8.80208783933813,12.5729517369611,4.00000564016773,100,3769.9534955895,5.66093038001982,4,10
10.1011438639529,2.54852634652231,-3.77086390755778,39.7618036144216,59.3549770768126,14.0837370684969,8.80208783102694,12.5729517468959,4.00000562708925,100,3769.95349962169,5.66093037622973,4,10
10.101143864679,2.54852634478881,-3.77086392577968,39.7618036171069,59.3549771086451,14.0837370561266,8.8020878227282,12.5729517568066,4.00000561403311,100,3769.95350364383,5.66093037244729,4,10
10.1011438654027,2.54852634305878,-3.77086394396525,39.7618036197831,59.3549771404045,14.0837370437745,8.8020878144419,12.5729517666934,4.00000560099949,100,3769.9535076558,5.66093036867248,4,10
10.1011438661239,2.54852634133222,-3.77086396211416,39.7618036224501,59.3549771720914,14.0837370314405,8.802087806168,12.5729517765561,4.00000558798814,100,3769.9535116577,5.66093036490528,4,10
10.1011438668426,2.54852633960913,-3.77086398022669,39.7618036251081,59.3549772037055,14.0837370191245,8.80208779790655,12.5729517863947,4.00000557499908,100,3769.95351564951,5.66093036114569,4,10
10.1011438675589,2.5485263378895,-3.77086399830301,39.761803627757,59.3549772352473,14.0837370068265,8.80208778965755,12.5729517962096,4.00000556203236,100,3769.95351963129,5.66093035739369,4,10
10.1011438682727,2.54852633617332,-3.7708640163429,39.7618036303967,59.3549772667168,14.0837369945467,8.80208778142094,12.5729518060004,4.00000554908792,100,3769.95352360303,5.66093035364928,4,10
10.101143868984,2.5485263344606,-3.77086403434657,39.7618036330274,59.3549772981141,14.0837369822848,8.80208777319672,12.5729518157675,4.00000553616582,100,3769.95352756471,5.66093034991242,4,10
10.1011438696929,2.54852633275132,-3.77086405231398,39.7618036356491,59.3549773294395,14.0837369700411,8.80208776498489,12.5729518255107,4.00000552326583,100,3769.95353151647,5.66093034618313,4,10
10.1011438703994,2.54852633104548,-3.77086407024535,39.7618036382618,59.3549773606925,14.0837369578149,8.80208775678534,12.5729518352302,4.00000551038789,100,3769.95353545819,5.6609303424614,4,10
10.1011438711034,2.54852632934306,-3.77086408814063,39.7618036408654,59.3549773918742,14.083736945607,8.80208774859818,12.572951844926,4.00000549753219,100,3769.95353939,5.66093033874718,4,10
10.101143871805,2.54852632764409,-3.77086410599992,39.7618036434601,59.3549774229836,14.0837369334171,8.8020877404233,12.5729518545981,4.00000548469865,100,3769.9535433118,5.66093033504049,4,10
10.1011438725042,2.54852632594853,-3.77086412382312,39.7618036460458,59.3549774540217,14.0837369212451,8.80208773226076,12.5729518642464,4.00000547188716,100,3769.95354722364,5.66093033134134,4,10
10.1011438732009,2.5485263242564,-3.7708641416105,39.7618036486226,59.3549774849886,14.0837369090909,8.80208772411055,12.5729518738713,4.00000545909785,100,3769.95355112565,5.66093032764968,4,10
10.1011438738953,2.54852632256768,-3.77086415936202,39.7618036511903,59.3549775158837,14.0837368969546,8.80208771597268,12.5729518834726,4.00000544633053,100,3769.95355501772,5.66093032396551,4,10
10.1011438745872,2.54852632088236,-3.7708641770775,39.7618036537494,59.3549775467075,14.0837368848363,8.80208770784708,12.5729518930502,4.00000543358527,100,3769.95355889993,5.66093032028881,4,10
10.1011438752767,2.54852631920045,-3.77086419475751,39.7618036562994,59.3549775774607,14.0837368727358,8.80208769973376,12.5729519026046,4.00000542086207,100,3769.95356277227,5.66093031661957,4,10
10.1011438759638,2.54852631752193,-3.77086421240182,39.7618036588406,59.3549776081426,14.083736860653,8.80208769163266,12.5729519121356,4.00000540816075,100,3769.95356663482,5.6609303129578,4,10
10.1011438766485,2.54852631584681,-3.77086423001032,39.7618036613729,59.3549776387537,14.0837368485882,8.80208768354385,12.572951921643,4.00000539548142,100,3769.95357048752,5.66093030930346,4,10
10.1011438773308,2.54852631417507,-3.77086424758346,39.7618036638964,59.354977669294,14.0837368365412,8.80208767546725,12.5729519311273,4.00000538282393,100,3769.95357433042,5.66093030565656,4,10
10.1011438780108,2.54852631250672,-3.77086426512091,39.7618036664111,59.3549776997637,14.0837368245118,8.80208766740282,12.5729519405882,4.00000537018832,100,3769.95357816355,5.66093030201707,4,10
10.1011438786883,2.54852631084174,-3.77086428262288,39.7618036689169,59.3549777301631,14.0837368125004,8.8020876593506,12.5729519500257,4.00000535757459,100,3769.9535819869,5.66093029838501,4,10
10.1011438793635,2.54852630918014,-3.77086430008939,39.7618036714141,59.3549777604919,14.0837368005067,8.80208765131067,12.57295195944,4.00000534498264,100,3769.9535858005,5.66093029476034,4,10
10.1011438800363,2.5485263075219,-3.77086431752059,39.7618036739025,59.3549777907506,14.0837367885306,8.80208764328296,12.5729519688313,4.00000533241246,100,3769.95358960437,5.66093029114307,4,10
10.1011438807068,2.54852630586703,-3.7708643349165,39.7618036763821,59.3549778209389,14.0837367765723,8.80208763526741,12.5729519781995,4.00000531986416,100,3769.95359339854,5.66093028753315,4,10
10.1011438813749,2.54852630421551,-3.77086435227699,39.7618036788531,59.3549778510576,14.0837367646317,8.80208762726403,12.5729519875444,4.00000530733757,100,3769.95359718297,5.66093028393061,4,10
10.1011438820406,2.54852630256734,-3.77086436960235,39.7618036813153,59.3549778811064,14.0837367527088,8.80208761927281,12.5729519968664,4.00000529483276,100,3769.9536009578,5.66093028033541,4,10
10.101143882704,2.54852630092252,-3.77086438689264,39.7618036837689,59.354977911085,14.0837367408035,8.8020876112937,12.5729520061655,4.00000528234955,100,3769.95360472292,5.66093027674757,4,10
10.101143883365,2.54852629928104,-3.77086440414774,39.7618036862138,59.3549779409942,14.083736728916,8.80208760332675,12.5729520154414,4.00000526988799,100,3769.9536084784,5.66093027316706,4,10
10.1011438840238,2.54852629764289,-3.77086442136778,39.7618036886502,59.3549779708338,14.0837367170461,8.80208759537192,12.5729520246945,4.00000525744809,100,3769.95361222427,5.66093026959387,4,10
10.1011438846801,2.54852629600808,-3.77086443855296,39.7618036910777,59.3549780006041,14.0837367051937,8.80208758742918,12.5729520339249,4.00000524502985,100,3769.95361596052,5.66093026602796,4,10
10.1011438853342,2.54852629437659,-3.77086445570313,39.7618036934968,59.3549780303047,14.083736693359,8.80208757949856,12.5729520431323,4.00000523263321,100,3769.95361968715,5.66093026246938,4,10
10.1011438859859,2.54852629274843,-3.77086447281823,39.7618036959072,59.3549780599367,14.0837366815419,8.80208757157999,12.5729520523168,4.00000522025817,100,3769.95362340426,5.66093025891808,4,10
10.1011438866353,2.54852629112358,-3.7708644898986,39.7618036983091,59.3549780894994,14.0837366697423,8.80208756367347,12.5729520614786,4.00000520790456,100,3769.95362711181,5.66093025537406,4,10
10.1011438872824,2.54852628950204,-3.77086450694418,39.7618037007024,59.3549781189931,14.0837366579603,8.80208755577905,12.5729520706176,4.0000051955725,100,3769.95363080984,5.66093025183727,4,10
10.1011438879272,2.5485262878838,-3.77086452395508,39.7618037030873,59.3549781484183,14.0837366461957,8.80208754789663,12.5729520797341,4.00000518326181,100,3769.95363449839,5.66093024830774,4,10
10.1011438885696,2.54852628626887,-3.77086454093137,39.7618037054636,59.3549781777746,14.0837366344488,8.80208754002626,12.572952088828,4.0000051709726,100,3769.95363817737,5.66093024478547,4,10
10.1011438892098,2.54852628465722,-3.77086455787298,39.7618037078314,59.3549782070621,14.0837366227191,8.80208753216789,12.5729520978992,4.00000515870482,100,3769.9536418469,5.66093024127041,4,10
10.1011438898477,2.54852628304888,-3.77086457477998,39.7618037101908,59.354978236281,14.083736611007,8.80208752432145,12.5729521069479,4.00000514645842,100,3769.95364550691,5.66093023776259,4,10
10.1011438904833,2.54852628144382,-3.77086459165253,39.7618037125418,59.3549782654323,14.0837365993124,8.80208751648706,12.572952115974,4.00000513423333,100,3769.95364915755,5.66093023426196,4,10
10.1011438911166,2.54852627984203,-3.77086460849051,39.7618037148841,59.3549782945144,14.0837365876352,8.80208750866461,12.5729521249776,4.00000512202968,100,3769.95365279869,5.66093023076853,4,10
10.1011438917476,2.54852627824353,-3.77086462529417,39.7618037172182,59.3549783235294,14.0837365759755,8.80208750085421,12.5729521339588,4.00000510984739,100,3769.95365643047,5.6609302272823,4,10
10.1011438923764,2.54852627664829,-3.77086464206337,39.7618037195439,59.3549783524757,14.0837365643332,8.80208749305575,12.5729521429176,4.00000509768631,100,3769.95366005283,5.66093022380326,4,10
10.1011438930029,2.54852627505632,-3.7708646587983,39.7618037218612,59.3549783813542,14.0837365527084,8.80208748526928,12.5729521518541,4.00000508554643,100,3769.95366366581,5.66093022033135,4,10
10.1011438936271,2.54852627346761,-3.77086467549901,39.76180372417,59.3549784101648,14.0837365411008,8.80208747749469,12.5729521607683,4.00000507342776,100,3769.95366726944,5.66093021686659,4,10
10.1011438942491,2.54852627188215,-3.77086469216539,39.7618037264706,59.3549784389084,14.0837365295105,8.80208746973199,12.5729521696601,4.00000506133034,100,3769.95367086375,5.66093021340899,4,10
10.1011438948688,2.54852627029994,-3.77086470879783,39.7618037287629,59.3549784675836,14.0837365179376,8.80208746198116,12.5729521785298,4.00000504925407,100,3769.95367444868,5.6609302099585,4,10
10.1011438954862,2.54852626872098,-3.77086472539611,39.7618037310468,59.3549784961924,14.0837365063822,8.80208745424227,12.5729521873773,4.00000503719906,100,3769.95367802435,5.66093020651514,4,10
10.1011438961015,2.54852626714526,-3.77086474196028,39.7618037333224,59.3549785247333,14.0837364948437,8.80208744651515,12.5729521962026,4.00000502516508,100,3769.95368159072,5.66093020307888,4,10
10.1011438967144,2.54852626557278,-3.77086475849052,39.7618037355899,59.3549785532072,14.0837364833226,8.80208743879996,12.5729522050057,4.00000501315213,100,3769.95368514781,5.66093019964974,4,10
10.1011438973252,2.54852626400352,-3.77086477498682,39.761803737849,59.354978581614,14.083736471819,8.8020874310966,12.5729522137868,4.00000500116028,100,3769.95368869566,5.66093019622767,4,10
10.1011438979337,2.54852626243749,-3.77086479144913,39.7618037400998,59.3549786099538,14.0837364603325,8.80208742340511,12.5729522225457,4.00000498918951,100,3769.95369223423,5.66093019281268,4,10
10.10114389854,2.54852626087468,-3.77086480787773,39.7618037423425,59.3549786382269,14.0837364488633,8.80208741572545,12.5729522312828,4.00000497723971,100,3769.95369576363,5.66093018940475,4,10
10.1011438991441,2.54852625931509,-3.77086482427251,39.761803744577,59.354978666433,14.0837364374116,8.80208740805767,12.572952239998,4.00000496531106,100,3769.95369928376,5.66093018600387,4,10
10.1011438997459,2.5485262577587,-3.77086484063358,39.7618037468032,59.3549786945727,14.0837364259767,8.80208740040166,12.5729522486913,4.00000495340339,100,3769.95370279476,5.66093018261002,4,10
10.1011439003456,2.54852625620552,-3.77086485696094,39.7618037490215,59.354978722646,14.0837364145591,8.80208739275753,12.5729522573626,4.00000494151652,100,3769.95370629655,5.66093017922321,4,10
10.101143900943,2.54852625465554,-3.77086487325465,39.7618037512315,59.3549787506529,14.0837364031585,8.80208738512511,12.5729522660122,4.00000492965046,100,3769.95370978924,5.66093017584342,4,10
10.1011439015383,2.54852625310875,-3.77086488951483,39.7618037534333,59.3549787785936,14.0837363917752,8.80208737750445,12.5729522746399,4.00000491780531,100,3769.95371327276,5.66093017247064,4,10
10.1011439021313,2.54852625156516,-3.77086490574152,39.7618037556271,59.3549788064682,14.0837363804091,8.80208736989556,12.572952283246,4.00000490598114,100,3769.95371674717,5.66093016910484,4,10
10.1011439027222,2.54852625002475,-3.77086492193473,39.7618037578127,59.3549788342768,14.0837363690599,8.80208736229838,12.5729522918303,4.00000489417766,100,3769.95372021246,5.66093016574605,4,10
10.1011439033109,2.54852624848752,-3.77086493809458,39.7618037599904,59.3549788620193,14.0837363577279,8.80208735471291,12.572952300393,4.00000488239499,100,3769.95372366868,5.66093016239422,4,10
10.1011439038973,2.54852624695346,-3.770864954221,39.76180376216,59.354978889696,14.0837363464129,8.80208734713921,12.5729523089339,4.00000487063312,100,3769.95372711581,5.66093015904938,4,10
10.1011439044817,2.54852624542258,-3.77086497031405,39.7618037643214,59.3549789173071,14.0837363351151,8.80208733957721,12.5729523174533,4.00000485889205,100,3769.9537305539,5.66093015571146,4,10
10.1011439050638,2.54852624389487,-3.77086498637391,39.7618037664749,59.3549789448527,14.0837363238344,8.80208733202693,12.5729523259511,4.00000484717174,100,3769.95373398294,5.66093015238051,4,10
10.1011439056438,2.54852624237031,-3.77086500240051,39.7618037686204,59.3549789723326,14.0837363125706,8.8020873244883,12.5729523344274,4.000004835472,100,3769.95373740295,5.6609301490565,4,10
10.1011439062216,2.54852624084891,-3.77086501839392,39.761803770758,59.3549789997477,14.0837363013238,8.80208731696132,12.5729523428822,4.00000482379301,100,3769.95374081402,5.66093014573939,4,10
10.1011439067973,2.54852623933066,-3.7708650343543,39.7618037728875,59.3549790270973,14.0837362900941,8.80208730944605,12.5729523513156,4.00000481213459,100,3769.95374421608,5.66093014242922,4,10
10.1011439073708,2.54852623781555,-3.7708650502816,39.7618037750092,59.3549790543818,14.0837362788812,8.80208730194244,12.5729523597277,4.00000480049675,100,3769.95374760919,5.66093013912589,4,10
10.1011439079422,2.54852623630359,-3.77086506617604,39.7618037771228,59.354979081601,14.0837362676854,8.80208729445042,12.5729523681185,4.00000478887949,100,3769.9537509933,5.66093013582951,4,10
10.1011439085114,2.54852623479476,-3.77086508203735,39.7618037792286,59.3549791087561,14.0837362565064,8.80208728697005,12.5729523764878,4.00000477728281,100,3769.95375436853,5.66093013253997,4,10
10.1011439090785,2.54852623328907,-3.77086509786579,39.7618037813264,59.3549791358458,14.0837362453445,8.80208727950128,12.5729523848358,4.00000476570676,100,3769.95375773481,5.66093012925733,4,10
10.1011439096434,2.5485262317865,-3.77086511366144,39.7618037834164,59.354979162871,14.0837362341994,8.8020872720441,12.5729523931627,4.00000475415118,100,3769.95376109216,5.66093012598151,4,10
10.1011439102062,2.54852623028705,-3.77086512942424,39.7618037854984,59.3549791898319,14.0837362230712,8.80208726459847,12.5729524014683,4.00000474261606,100,3769.95376444068,5.66093012271257,4,10
10.1011439107669,2.54852622879072,-3.77086514515429,39.7618037875727,59.3549792167281,14.0837362119597,8.80208725716443,12.5729524097528,4.00000473110128,100,3769.95376778035,5.66093011945045,4,10
10.1011439113255,2.5485262272975,-3.7708651608516,39.7618037896392,59.3549792435601,14.0837362008651,8.80208724974199,12.572952418016,4.00000471960692,100,3769.95377111115,5.66093011619514,4,10
10.101143911882,2.54852622580738,-3.77086517651628,39.7618037916979,59.3549792703281,14.0837361897874,8.80208724233103,12.5729524262583,4.00000470813308,100,3769.95377443313,5.66093011294666,4,10
10.1011439124364,2.54852622432038,-3.77086519214862,39.7618037937486,59.3549792970317,14.0837361787266,8.80208723493161,12.5729524344796,4.0000046966797,100,3769.95377774623,5.66093010970498,4,10
10.1011439129886,2.54852622283646,-3.7708652077481,39.7618037957918,59.3549793236711,14.0837361676824,8.80208722754372,12.5729524426797,4.00000468524655,100,3769.95378105056,5.66093010647009,4,10
10.1011439135388,2.54852622135564,-3.7708652233153,39.7618037978271,59.3549793502473,14.0837361566553,8.80208722016738,12.572952450859,4.00000467383376,100,3769.95378434614,5.660930103242,4,10
