Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011439140868,2.54852621987791,-3.77086523884992,39.7618037998547,59.3549793767594,14.0837361456448,8.80208721280246,12.5729524590173,4.0000046624412,100,3769.95378763295,5.66093010002065,4,10
10.1011439146328,2.54852621840326,-3.77086525435215,39.7618038018746,59.354979403208,14.083736134651,8.80208720544903,12.5729524671546,4.00000465106888,100,3769.95379091097,5.66093009680608,4,10
10.1011439151767,2.54852621693168,-3.77086526982202,39.7618038038868,59.354979429593,14.083736123674,8.80208719810707,12.5729524752711,4.00000463971691,100,3769.95379418029,5.66093009359827,4,10
10.1011439157185,2.54852621546318,-3.77086528525973,39.7618038058913,59.3549794559146,14.0837361127136,8.80208719077655,12.5729524833668,4.000004628385,100,3769.95379744088,5.66093009039717,4,10
10.1011439162582,2.54852621399776,-3.77086530066515,39.7618038078881,59.3549794821728,14.08373610177,8.80208718345756,12.5729524914417,4.00000461707339,100,3769.95380069275,5.66093008720282,4,10
10.1011439167959,2.54852621253539,-3.7708653160384,39.7618038098772,59.354979508368,14.083736090843,8.80208717615,12.572952499496,4.0000046057819,100,3769.95380393597,5.6609300840152,4,10
10.1011439173315,2.54852621107607,-3.77086533137947,39.7618038118587,59.3549795345001,14.0837360799327,8.80208716885386,12.5729525075295,4.00000459451059,100,3769.95380717054,5.66093008083424,4,10
10.101143917865,2.54852620961982,-3.77086534668848,39.7618038138327,59.3549795605695,14.083736069039,8.80208716156909,12.5729525155423,4.00000458325934,100,3769.95381039641,5.66093007766001,4,10
10.1011439183965,2.54852620816661,-3.77086536196538,39.7618038157989,59.3549795865758,14.0837360581619,8.80208715429575,12.5729525235345,4.00000457202816,100,3769.95381361367,5.66093007449245,4,10
10.1011439189259,2.54852620671644,-3.77086537721038,39.7618038177577,59.3549796125194,14.0837360473014,8.80208714703377,12.5729525315061,4.0000045608171,100,3769.95381682232,5.66093007133158,4,10
10.1011439194533,2.54852620526932,-3.7708653924235,39.7618038197089,59.3549796384002,14.0837360364575,8.80208713978311,12.5729525394573,4.000004549626,100,3769.95382002235,5.66093006817736,4,10
10.1011439199786,2.54852620382523,-3.77086540760467,39.7618038216524,59.3549796642187,14.0837360256305,8.80208713254387,12.5729525473878,4.00000453845502,100,3769.95382321377,5.66093006502981,4,10
10.1011439205019,2.54852620238417,-3.77086542275401,39.7618038235885,59.3549796899745,14.0837360148196,8.80208712531601,12.5729525552979,4.00000452730393,100,3769.95382639664,5.66093006188891,4,10
10.1011439210231,2.54852620094613,-3.77086543787152,39.7618038255171,59.3549797156687,14.0837360040255,8.80208711809951,12.5729525631875,4.00000451617274,100,3769.953829571,5.66093005875462,4,10
10.1011439215423,2.54852619951112,-3.77086545295725,39.7618038274382,59.3549797412998,14.0837359932478,8.80208711089432,12.5729525710568,4.00000450506144,100,3769.95383273679,5.66093005562696,4,10
10.1011439220595,2.54852619807911,-3.77086546801149,39.7618038293517,59.3549797668695,14.0837359824867,8.80208710370044,12.5729525789058,4.00000449397015,100,3769.95383589406,5.6609300525059,4,10
10.1011439225747,2.54852619665013,-3.77086548303407,39.7618038312577,59.3549797923772,14.0837359717421,8.80208709651788,12.5729525867345,4.00000448289882,100,3769.95383904281,5.66093004939148,4,10
10.1011439230879,2.54852619522415,-3.77086549802488,39.7618038331564,59.3549798178225,14.083735961014,8.80208708934657,12.5729525945428,4.00000447184715,100,3769.95384218306,5.66093004628361,4,10
10.101143923599,2.54852619380116,-3.77086551298424,39.7618038350477,59.3549798432065,14.0837359503021,8.80208708218652,12.5729526023308,4.00000446081543,100,3769.95384531487,5.66093004318233,4,10
10.1011439241082,2.54852619238118,-3.77086552791218,39.7618038369314,59.354979868529,14.0837359396069,8.80208707503778,12.5729526100987,4.00000444980338,100,3769.95384843822,5.66093004008766,4,10
10.1011439246153,2.54852619096418,-3.77086554280862,39.761803838808,59.3549798937897,14.083735928928,8.80208706790023,12.5729526178464,4.00000443881123,100,3769.95385155312,5.6609300369995,4,10
10.1011439251204,2.54852618955017,-3.77086555767374,39.7618038406771,59.354979918989,14.0837359182657,8.802087060774,12.572952625574,4.00000442783869,100,3769.95385465958,5.66093003391792,4,10
10.1011439256236,2.54852618813915,-3.77086557250755,39.7618038425387,59.354979944127,14.0837359076195,8.80208705365897,12.5729526332815,4.00000441688599,100,3769.95385775763,5.66093003084287,4,10
10.1011439261247,2.54852618673111,-3.77086558730986,39.7618038443929,59.3549799692038,14.0837358969899,8.80208704655519,12.5729526409688,4.00000440595295,100,3769.95386084731,5.66093002777435,4,10
10.1011439266239,2.54852618532603,-3.77086560208102,39.76180384624,59.3549799942195,14.0837358863765,8.80208703946261,12.5729526486362,4.00000439503958,100,3769.95386392864,5.66093002471233,4,10
10.1011439271211,2.54852618392392,-3.77086561682114,39.7618038480798,59.3549800191743,14.0837358757794,8.80208703238117,12.5729526562837,4.00000438414583,100,3769.95386700159,5.66093002165682,4,10
10.1011439276163,2.54852618252478,-3.77086563153006,39.761803849912,59.3549800440683,14.0837358651987,8.80208702531093,12.5729526639112,4.00000437327168,100,3769.95387006618,5.66093001860782,4,10
10.1011439281096,2.54852618112859,-3.77086564620777,39.7618038517373,59.3549800689014,14.0837358546343,8.80208701825188,12.5729526715187,4.00000436241714,100,3769.95387312245,5.66093001556532,4,10
10.1011439286008,2.54852617973536,-3.77086566085467,39.761803853555,59.3549800936738,14.0837358440861,8.80208701120398,12.5729526791065,4.00000435158205,100,3769.95387617041,5.66093001252925,4,10
10.1011439290902,2.54852617834508,-3.77086567547053,39.7618038553657,59.3549801183859,14.0837358335542,8.80208700416722,12.5729526866745,4.00000434076651,100,3769.95387921008,5.66093000949968,4,10
10.1011439295775,2.54852617695775,-3.77086569005536,39.761803857169,59.3549801430374,14.0837358230385,8.80208699714154,12.5729526942226,4.00000432997052,100,3769.95388224145,5.66093000647657,4,10
10.1011439300629,2.54852617557335,-3.77086570460932,39.7618038589651,59.3549801676285,14.083735812539,8.80208699012701,12.5729527017509,4.00000431919403,100,3769.95388526456,5.66093000345991,4,10
10.1011439305464,2.54852617419189,-3.77086571913236,39.7618038607541,59.3549801921595,14.0837358020557,8.80208698312362,12.5729527092594,4.00000430843704,100,3769.95388827942,5.66093000044967,4,10
10.1011439310279,2.54852617281336,-3.77086573362465,39.7618038625358,59.3549802166303,14.0837357915887,8.80208697613131,12.5729527167483,4.00000429769943,100,3769.95389128605,5.66092999744587,4,10
10.1011439315075,2.54852617143776,-3.77086574808612,39.7618038643105,59.3549802410414,14.0837357811378,8.80208696915003,12.5729527242174,4.00000428698115,100,3769.95389428451,5.66092999444848,4,10
10.1011439319851,2.54852617006508,-3.77086576251708,39.761803866078,59.3549802653922,14.0837357707032,8.80208696217983,12.5729527316671,4.00000427628231,100,3769.9538972747,5.66092999145748,4,10
10.1011439324608,2.54852616869531,-3.77086577691728,39.7618038678382,59.3549802896832,14.0837357602847,8.80208695522072,12.5729527390971,4.00000426560297,100,3769.9539002567,5.6609299884729,4,10
10.1011439329346,2.54852616732846,-3.77086579128695,39.7618038695914,59.3549803139146,14.0837357498823,8.80208694827269,12.5729527465077,4.00000425494289,100,3769.95390323054,5.66092998549469,4,10
10.1011439334064,2.54852616596451,-3.77086580562604,39.7618038713376,59.3549803380865,14.083735739496,8.80208694133563,12.5729527538987,4.00000424430203,100,3769.95390619628,5.66092998252286,4,10
10.1011439338764,2.54852616460347,-3.77086581993467,39.7618038730765,59.354980362199,14.0837357291257,8.8020869344096,12.5729527612703,4.0000042336805,100,3769.95390915388,5.66092997955736,4,10
10.1011439343444,2.54852616324532,-3.77086583421277,39.7618038748085,59.3549803862522,14.0837357187714,8.8020869274946,12.5729527686224,4.00000422307812,100,3769.95391210334,5.66092997659824,4,10
10.1011439348105,2.54852616189006,-3.77086584846057,39.7618038765335,59.3549804102457,14.0837357084334,8.80208692059051,12.5729527759552,4.00000421249496,100,3769.95391504465,5.66092997364546,4,10
10.1011439352747,2.54852616053769,-3.77086586267791,39.7618038782513,59.3549804341803,14.0837356981114,8.80208691369739,12.5729527832684,4.00000420193101,100,3769.95391797792,5.66092997069901,4,10
10.101143935737,2.54852615918822,-3.770865876865,39.7618038799621,59.3549804580559,14.0837356878052,8.8020869068153,12.5729527905624,4.00000419138627,100,3769.95392090306,5.6609299677589,4,10
10.1011439361974,2.54852615784161,-3.77086589102186,39.761803881666,59.3549804818725,14.0837356775151,8.80208689994413,12.5729527978372,4.00000418086069,100,3769.95392382019,5.66092996482507,4,10
10.101143936656,2.54852615649789,-3.77086590514841,39.7618038833628,59.3549805056304,14.0837356672411,8.80208689308387,12.5729528050925,4.00000417035432,100,3769.95392672923,5.66092996189757,4,10
10.1011439371126,2.54852615515704,-3.77086591924484,39.7618038850526,59.3549805293295,14.083735656983,8.80208688623458,12.5729528123287,4.0000041598671,100,3769.95392963026,5.66092995897637,4,10
10.1011439375674,2.54852615381905,-3.77086593331114,39.7618038867356,59.3549805529698,14.0837356467409,8.80208687939626,12.5729528195457,4.00000414939876,100,3769.9539325233,5.66092995606143,4,10
10.1011439380202,2.54852615248392,-3.77086594734754,39.7618038884116,59.354980576552,14.0837356365147,8.80208687256885,12.5729528267438,4.00000413894958,100,3769.95393540832,5.66092995315277,4,10
10.1011439384712,2.54852615115164,-3.77086596135376,39.7618038900806,59.3549806000756,14.0837356263045,8.8020868657523,12.5729528339226,4.00000412851932,100,3769.9539382854,5.66092995025035,4,10
10.1011439389204,2.54852614982222,-3.77086597533014,39.7618038917428,59.3549806235405,14.0837356161101,8.80208685894661,12.5729528410824,4.00000411810811,100,3769.95394115445,5.66092994735419,4,10
10.1011439393676,2.54852614849565,-3.7708659892765,39.7618038933981,59.3549806469477,14.0837356059317,8.80208685215183,12.5729528482231,4.00000410771594,100,3769.95394401555,5.66092994446429,4,10
10.101143939813,2.54852614717192,-3.77086600319296,39.7618038950464,59.3549806702967,14.0837355957692,8.80208684536797,12.5729528553448,4.0000040973427,100,3769.95394686871,5.66092994158064,4,10
10.1011439402566,2.54852614585103,-3.77086601707964,39.761803896688,59.3549806935876,14.0837355856224,8.80208683859496,12.5729528624476,4.00000408698827,100,3769.953949714,5.66092993870318,4,10
10.1011439406983,2.54852614453297,-3.77086603093653,39.7618038983227,59.3549807168208,14.0837355754915,8.80208683183281,12.5729528695315,4.00000407665277,100,3769.95395255136,5.66092993583193,4,10
10.1011439411381,2.54852614321774,-3.77086604476369,39.7618038999505,59.3549807399961,14.0837355653762,8.80208682508146,12.5729528765965,4.0000040663362,100,3769.95395538084,5.66092993296689,4,10
10.1011439415761,2.54852614190533,-3.77086605856135,39.7618039015716,59.3549807631138,14.0837355552769,8.80208681834091,12.5729528836428,4.00000405603839,100,3769.95395820243,5.66092993010802,4,10
10.1011439420123,2.54852614059574,-3.77086607232911,39.7618039031858,59.3549807861738,14.0837355451932,8.8020868116111,12.57295289067,4.00000404575934,100,3769.95396101617,5.66092992725533,4,10
10.1011439424466,2.54852613928897,-3.77086608606766,39.7618039047932,59.3549808091764,14.0837355351255,8.8020868048921,12.5729528976788,4.00000403549905,100,3769.95396382203,5.66092992440886,4,10
10.1011439428791,2.54852613798502,-3.7708660997763,39.761803906394,59.3549808321214,14.0837355250736,8.80208679818395,12.5729529046684,4.00000402525768,100,3769.95396662007,5.6609299215685,4,10
10.1011439433098,2.54852613668386,-3.7708661134555,39.7618039079879,59.3549808550096,14.0837355150373,8.80208679148649,12.5729529116394,4.00000401503513,100,3769.9539694103,5.66092991873434,4,10
10.1011439437386,2.54852613538551,-3.77086612710536,39.7618039095751,59.3549808778404,14.0837355050166,8.80208678479977,12.5729529185919,4.00000400483128,100,3769.95397219274,5.66092991590628,4,10
10.1011439441656,2.54852613408996,-3.77086614072584,39.7618039111556,59.3549809006142,14.0837354950118,8.80208677812385,12.5729529255256,4.00000399464597,100,3769.9539749674,5.66092991308435,4,10
10.1011439445908,2.54852613279719,-3.77086615431693,39.7618039127294,59.3549809233309,14.0837354850226,8.80208677145862,12.5729529324408,4.00000398447935,100,3769.95397773434,5.66092991026855,4,10
10.1011439450143,2.54852613150722,-3.77086616787886,39.7618039142965,59.3549809459908,14.083735475049,8.80208676480419,12.5729529393375,4.00000397433138,100,3769.95398049342,5.66092990745887,4,10
10.1011439454358,2.54852613022003,-3.77086618141146,39.7618039158569,59.3549809685941,14.0837354650911,8.80208675816044,12.5729529462157,4.00000396420205,100,3769.95398324483,5.66092990465529,4,10
10.1011439458556,2.54852612893562,-3.77086619491473,39.7618039174108,59.3549809911405,14.0837354551488,8.80208675152738,12.5729529530752,4.00000395409131,100,3769.95398598849,5.6609299018578,4,10
10.1011439462736,2.54852612765398,-3.77086620838895,39.7618039189578,59.3549810136304,14.083735445222,8.80208674490495,12.5729529599163,4.0000039439991,100,3769.95398872444,5.66092989906638,4,10
10.1011439466898,2.54852612637512,-3.77086622183401,39.7618039204984,59.3549810360642,14.0837354353108,8.80208673829321,12.572952966739,4.00000393392548,100,3769.9539914527,5.66092989628104,4,10
10.1011439471042,2.54852612509902,-3.77086623525003,39.7618039220322,59.3549810584415,14.0837354254154,8.8020867316921,12.5729529735432,4.00000392387034,100,3769.95399417328,5.66092989350178,4,10
10.1011439475169,2.54852612382568,-3.77086624863699,39.7618039235596,59.3549810807625,14.0837354155354,8.80208672510167,12.5729529803291,4.00000391383361,100,3769.95399688623,5.66092989072854,4,10
10.1011439479277,2.5485261225551,-3.77086626199508,39.7618039250802,59.3549811030275,14.083735405671,8.80208671852182,12.5729529870968,4.00000390381541,100,3769.95399959152,5.66092988796137,4,10
10.1011439483368,2.54852612128727,-3.77086627532424,39.7618039265944,59.3549811252363,14.083735395822,8.80208671195265,12.5729529938461,4.00000389381569,100,3769.95400228915,5.66092988520022,4,10
10.1011439487441,2.54852612002219,-3.77086628862446,39.761803928102,59.3549811473892,14.0837353859886,8.802086705394,12.5729530005771,4.00000388383438,100,3769.95400497917,5.6609298824451,4,10
10.1011439491496,2.54852611875986,-3.77086630189586,39.7618039296032,59.3549811694865,14.0837353761708,8.80208669884604,12.5729530072899,4.00000387387149,100,3769.95400766159,5.66092987969598,4,10
10.1011439495534,2.54852611750026,-3.77086631513856,39.7618039310977,59.3549811915278,14.0837353663684,8.80208669230865,12.5729530139846,4.00000386392696,100,3769.95401033643,5.66092987695287,4,10
10.1011439499554,2.54852611624339,-3.77086632835244,39.7618039325858,59.3549812135139,14.0837353565814,8.80208668578177,12.5729530206611,4.00000385400068,100,3769.9540130037,5.66092987421575,4,10
10.1011439503556,2.54852611498926,-3.77086634153773,39.7618039340673,59.3549812354439,14.0837353468099,8.80208667926547,12.5729530273195,4.0000038440927,100,3769.9540156634,5.66092987148461,4,10
10.1011439507541,2.54852611373785,-3.77086635469425,39.7618039355424,59.354981257319,14.0837353370537,8.8020866727598,12.5729530339597,4.00000383420303,100,3769.95401831556,5.66092986875946,4,10
10.1011439511509,2.54852611248917,-3.77086636782224,39.7618039370111,59.354981279138,14.083735327313,8.80208666626464,12.572953040582,4.00000382433171,100,3769.95402096015,5.66092986604026,4,10
10.1011439515459,2.5485261112432,-3.77086638092163,39.7618039384733,59.3549813009026,14.0837353175877,8.80208665978,12.5729530471863,4.00000381447865,100,3769.95402359726,5.660929863327,4,10
10.1011439519391,2.54852610999994,-3.77086639399261,39.7618039399291,59.3549813226118,14.0837353078778,8.80208665330588,12.5729530537726,4.00000380464377,100,3769.95402622686,5.66092986061971,4,10
10.1011439523307,2.54852610875939,-3.7708664070351,39.7618039413784,59.354981344266,14.0837352981832,8.80208664684227,12.572953060341,4.00000379482697,100,3769.954028849,5.66092985791833,4,10
10.1011439527204,2.54852610752154,-3.77086642004912,39.7618039428214,59.3549813658655,14.0837352885038,8.80208664038912,12.5729530668914,4.00000378502835,100,3769.95403146367,5.66092985522289,4,10
10.1011439531085,2.54852610628639,-3.77086643303494,39.761803944258,59.3549813874097,14.0837352788398,8.80208663394649,12.5729530734241,4.00000377524788,100,3769.95403407085,5.66092985253335,4,10
10.1011439534949,2.54852610505394,-3.77086644599228,39.7618039456881,59.3549814088998,14.0837352691911,8.8020866275142,12.5729530799388,4.00000376548553,100,3769.95403667063,5.66092984984972,4,10
10.1011439538795,2.54852610382418,-3.77086645892143,39.761803947112,59.3549814303349,14.0837352595579,8.80208662109243,12.5729530864356,4.00000375574137,100,3769.95403926291,5.66092984717202,4,10
10.1011439542624,2.54852610259711,-3.77086647182233,39.7618039485296,59.3549814517157,14.0837352499398,8.80208661468112,12.5729530929148,4.00000374601524,100,3769.95404184783,5.66092984450019,4,10
10.1011439546436,2.54852610137271,-3.77086648469498,39.7618039499408,59.3549814730419,14.0837352403369,8.80208660828021,12.5729530993761,4.00000373630712,100,3769.95404442536,5.66092984183422,4,10
10.1011439550231,2.54852610015099,-3.77086649753971,39.7618039513457,59.3549814943138,14.0837352307493,8.80208660188964,12.5729531058199,4.00000372661702,100,3769.95404699552,5.66092983917411,4,10
10.1011439554009,2.54852609893195,-3.77086651035614,39.7618039527443,59.3549815155315,14.0837352211769,8.80208659550948,12.5729531122458,4.00000371694489,100,3769.95404955827,5.66092983651985,4,10
10.101143955777,2.54852609771557,-3.77086652314472,39.7618039541366,59.3549815366954,14.0837352116196,8.80208658913978,12.5729531186542,4.00000370729077,100,3769.9540521137,5.66092983387147,4,10
10.1011439561513,2.54852609650186,-3.77086653590521,39.7618039555227,59.3549815578045,14.0837352020777,8.80208658278048,12.572953125045,4.00000369765451,100,3769.95405466173,5.66092983122893,4,10
10.101143956524,2.54852609529081,-3.77086654863768,39.7618039569025,59.3549815788605,14.083735192551,8.80208657643152,12.5729531314182,4.00000368803632,100,3769.95405720247,5.66092982859219,4,10
10.1011439568951,2.54852609408241,-3.7708665613423,39.7618039582761,59.3549815998621,14.0837351830392,8.80208657009291,12.5729531377738,4.00000367843592,100,3769.95405973591,5.66092982596128,4,10
10.1011439572644,2.54852609287667,-3.77086657401907,39.7618039596435,59.3549816208103,14.0837351735428,8.8020865637647,12.572953144112,4.00000366885342,100,3769.95406226207,5.66092982333618,4,10
10.1011439576321,2.54852609167357,-3.77086658666803,39.7618039610046,59.3549816417051,14.0837351640612,8.80208655744678,12.5729531504327,4.00000365928872,100,3769.95406478092,5.66092982071688,4,10
10.101143957998,2.54852609047311,-3.77086659928932,39.7618039623596,59.3549816625462,14.0837351545949,8.80208655113921,12.5729531567361,4.00000364974187,100,3769.95406729253,5.66092981810336,4,10
10.1011439583623,2.54852608927529,-3.7708666118827,39.7618039637084,59.3549816833338,14.0837351451436,8.80208654484193,12.5729531630219,4.00000364021281,100,3769.95406979688,5.66092981549563,4,10
10.101143958725,2.54852608808011,-3.77086662444856,39.7618039650511,59.3549817040681,14.0837351357073,8.80208653855499,12.5729531692905,4.00000363070149,100,3769.95407229398,5.66092981289366,4,10
10.101143959086,2.54852608688755,-3.77086663698674,39.7618039663876,59.3549817247493,14.0837351262862,8.80208653227828,12.5729531755417,4.00000362120795,100,3769.95407478384,5.66092981029747,4,10
10.1011439594453,2.54852608569761,-3.77086664949741,39.7618039677179,59.3549817453772,14.0837351168801,8.80208652601186,12.5729531817757,4.0000036117321,100,3769.9540772665,5.660929807707,4,10
10.1011439598029,2.5485260845103,-3.77086666198039,39.7618039690423,59.3549817659525,14.083735107489,8.80208651975568,12.5729531879923,4.00000360227398,100,3769.954079742,5.6609298051223,4,10
10.101143960159,2.5485260833256,-3.77086667443604,39.7618039703604,59.3549817864742,14.0837350981129,8.80208651350972,12.5729531941917,4.00000359283342,100,3769.95408221029,5.66092980254331,4,10
10.1011439605133,2.54852608214352,-3.77086668686422,39.7618039716724,59.3549818069437,14.0837350887516,8.80208650727405,12.5729532003739,4.0000035834106,100,3769.95408467145,5.66092979997006,4,10
10.1011439608661,2.54852608096405,-3.7708666992649,39.7618039729786,59.3549818273599,14.0837350794056,8.80208650104862,12.572953206539,4.00000357400558,100,3769.95408712535,5.66092979740254,4,10
10.1011439612171,2.54852607978718,-3.77086671163829,39.7618039742784,59.3549818477238,14.0837350700744,8.80208649483342,12.5729532126869,4.000003564618,100,3769.95408957217,5.6609297948407,4,10
10.1011439615666,2.5485260786129,-3.77086672398428,39.7618039755723,59.3549818680353,14.0837350607581,8.80208648862839,12.5729532188177,4.00000355524799,100,3769.95409201193,5.66092979228454,4,10
10.1011439619144,2.54852607744122,-3.77086673630311,39.7618039768602,59.3549818882942,14.0837350514567,8.80208648243359,12.5729532249315,4.00000354589542,100,3769.95409444453,5.66092978973407,4,10
10.1011439622606,2.54852607627213,-3.7708667485947,39.7618039781421,59.3549819085008,14.0837350421701,8.80208647624892,12.5729532310283,4.00000353656048,100,3769.95409687004,5.6609297871893,4,10
10.1011439626051,2.54852607510563,-3.77086676085912,39.7618039794179,59.3549819286549,14.0837350328986,8.80208647007441,12.572953237108,4.00000352724305,100,3769.95409928844,5.66092978465018,4,10
10.1011439629481,2.54852607394171,-3.77086677309643,39.7618039806878,59.3549819487568,14.0837350236417,8.80208646391009,12.5729532431708,4.00000351794307,100,3769.95410169977,5.66092978211673,4,10
10.1011439632894,2.54852607278037,-3.77086678530657,39.7618039819518,59.3549819688072,14.0837350143998,8.80208645775588,12.5729532492167,4.00000350866065,100,3769.95410410409,5.66092977958891,4,10
10.1011439636291,2.5485260716216,-3.7708667974897,39.7618039832097,59.3549819888053,14.0837350051728,8.80208645161179,12.5729532552456,4.00000349939552,100,3769.95410650133,5.66092977706673,4,10
10.1011439639672,2.5485260704654,-3.77086680964584,39.7618039844617,59.3549820087516,14.0837349959606,8.80208644547781,12.5729532612576,4.00000349014783,100,3769.95410889158,5.66092977455019,4,10
10.1011439643037,2.54852606931176,-3.77086682177503,39.7618039857077,59.3549820286464,14.0837349867631,8.80208643935396,12.5729532672528,4.0000034809176,100,3769.95411127483,5.66092977203927,4,10
10.1011439646386,2.5485260681607,-3.77086683387734,39.7618039869479,59.3549820484891,14.0837349775805,8.80208643324022,12.5729532732313,4.00000347170464,100,3769.95411365105,5.66092976953394,4,10
10.1011439649719,2.54852606701218,-3.7708668459527,39.7618039881822,59.3549820682801,14.0837349684124,8.80208642713654,12.5729532791929,4.00000346250903,100,3769.95411602028,5.66092976703423,4,10
10.1011439653036,2.54852606586621,-3.7708668580014,39.7618039894106,59.3549820880203,14.0837349592594,8.80208642104293,12.5729532851379,4.00000345333075,100,3769.95411838257,5.66092976454012,4,10
10.1011439656338,2.5485260647228,-3.77086687002316,39.7618039906331,59.3549821077085,14.0837349501207,8.80208641495932,12.5729532910661,4.00000344416964,100,3769.95412073788,5.66092976205157,4,10
10.1011439659623,2.54852606358192,-3.77086688201825,39.7618039918498,59.3549821273458,14.083734940997,8.80208640888583,12.5729532969776,4.00000343502586,100,3769.95412308626,5.6609297595686,4,10
10.1011439662893,2.54852606244359,-3.77086689398675,39.7618039930606,59.3549821469319,14.0837349318881,8.80208640282234,12.5729533028726,4.00000342589937,100,3769.95412542772,5.66092975709118,4,10
10.1011439666147,2.54852606130779,-3.77086690592853,39.7618039942656,59.3549821664666,14.0837349227936,8.80208639676886,12.5729533087509,4.00000341679021,100,3769.95412776222,5.66092975461934,4,10
10.1011439669385,2.54852606017453,-3.77086691784365,39.7618039954648,59.3549821859508,14.0837349137139,8.80208639072544,12.5729533146125,4.00000340769805,100,3769.95413008989,5.66092975215305,4,10
10.1011439672607,2.54852605904378,-3.77086692973228,39.7618039966582,59.3549822053836,14.0837349046487,8.80208638469196,12.5729533204577,4.00000339862305,100,3769.95413241066,5.66092974969227,4,10
10.1011439675814,2.54852605791556,-3.77086694159448,39.7618039978457,59.3549822247663,14.0837348955982,8.80208637866849,12.5729533262864,4.00000338956517,100,3769.95413472457,5.660929747237,4,10
10.1011439679005,2.54852605678986,-3.77086695343013,39.7618039990276,59.3549822440975,14.0837348865625,8.80208637265497,12.5729533320986,4.0000033805245,100,3769.95413703156,5.66092974478727,4,10
10.101143968218,2.54852605566668,-3.77086696523929,39.7618040002036,59.3549822633786,14.0837348775412,8.80208636665145,12.5729533378943,4.00000337150095,100,3769.95413933176,5.66092974234304,4,10
10.101143968534,2.548526054546,-3.77086697702214,39.7618040013739,59.3549822826091,14.0837348685345,8.80208636065788,12.5729533436736,4.00000336249428,100,3769.95414162511,5.66092973990431,4,10
10.1011439688485,2.54852605342783,-3.77086698877872,39.7618040025385,59.354982301789,14.0837348595423,8.80208635467426,12.5729533494366,4.00000335350478,100,3769.95414391164,5.66092973747108,4,10
10.1011439691613,2.54852605231216,-3.77086700050893,39.7618040036974,59.3549823209185,14.0837348505646,8.80208634870053,12.5729533551832,4.00000334453222,100,3769.95414619137,5.66092973504331,4,10
10.1011439694727,2.54852605119898,-3.77086701221305,39.7618040048505,59.3549823399979,14.0837348416015,8.80208634273674,12.5729533609136,4.00000333557665,100,3769.95414846434,5.66092973262101,4,10
10.1011439697825,2.54852605008831,-3.77086702389096,39.761804005998,59.3549823590272,14.0837348326529,8.80208633678291,12.5729533666277,4.00000332663819,100,3769.95415073048,5.6609297302042,4,10
10.1011439700908,2.54852604898012,-3.77086703554249,39.7618040071399,59.3549823780065,14.0837348237189,8.8020863308389,12.5729533723254,4.00000331771662,100,3769.95415298986,5.66092972779283,4,10
10.1011439703975,2.54852604787442,-3.77086704716805,39.761804008276,59.3549823969355,14.0837348147994,8.80208632490479,12.572953378007,4.00000330881198,100,3769.95415524249,5.66092972538692,4,10
10.1011439707027,2.54852604677119,-3.77086705876741,39.7618040094064,59.354982415815,14.0837348058942,8.80208631898057,12.5729533836722,4.00000329992429,100,3769.9541574884,5.66092972298642,4,10
10.1011439710064,2.54852604567045,-3.77086707034096,39.7618040105313,59.3549824346449,14.0837347970036,8.80208631306624,12.5729533893215,4.00000329105342,100,3769.95415972759,5.66092972059134,4,10
10.1011439713086,2.54852604457217,-3.77086708188835,39.7618040116506,59.354982453425,14.0837347881273,8.80208630716174,12.5729533949546,4.00000328219943,100,3769.95416196011,5.66092971820169,4,10
10.1011439716092,2.54852604347637,-3.77086709340995,39.7618040127642,59.3549824721553,14.0837347792654,8.80208630126702,12.5729534005717,4.0000032733621,100,3769.95416418591,5.66092971581744,4,10
10.1011439719084,2.54852604238303,-3.77086710490556,39.7618040138721,59.3549824908363,14.083734770418,8.80208629538214,12.5729534061726,4.0000032645417,100,3769.95416640501,5.66092971343857,4,10
10.101143972206,2.54852604129215,-3.77086711637531,39.7618040149747,59.3549825094677,14.0837347615848,8.80208628950709,12.5729534117575,4.00000325573814,100,3769.95416861744,5.66092971106513,4,10
10.1011439725021,2.54852604020373,-3.77086712781932,39.7618040160716,59.3549825280499,14.0837347527661,8.80208628364187,12.5729534173264,4.00000324695134,100,3769.95417082319,5.66092970869704,4,10
10.1011439727967,2.54852603911775,-3.77086713923745,39.7618040171629,59.3549825465828,14.0837347439617,8.80208627778637,12.5729534228793,4.00000323818131,100,3769.95417302236,5.66092970633433,4,10
10.1011439730899,2.54852603803423,-3.77086715062984,39.7618040182488,59.354982565067,14.0837347351717,8.80208627194071,12.5729534284162,4.00000322942799,100,3769.95417521489,5.66092970397699,4,10
10.1011439733815,2.54852603695315,-3.7708671619967,39.761804019329,59.3549825835017,14.083734726396,8.80208626610477,12.5729534339374,4.00000322069127,100,3769.95417740081,5.66092970162497,4,10
10.1011439736716,2.5485260358745,-3.77086717333788,39.7618040204038,59.3549826018879,14.0837347176344,8.8020862602786,12.5729534394426,4.0000032119712,100,3769.95417958015,5.6609296992783,4,10
10.1011439739602,2.54852603479829,-3.77086718465353,39.7618040214731,59.3549826202249,14.0837347088872,8.80208625446215,12.5729534449321,4.00000320326762,100,3769.95418175286,5.66092969693699,4,10
10.1011439742474,2.54852603372452,-3.77086719594354,39.7618040225369,59.3549826385134,14.0837347001542,8.80208624865543,12.5729534504057,4.00000319458076,100,3769.954183919,5.66092969460098,4,10
10.1011439745331,2.54852603265317,-3.77086720720808,39.7618040235951,59.3549826567532,14.0837346914356,8.80208624285848,12.5729534558635,4.00000318591066,100,3769.95418607859,5.66092969227032,4,10
10.1011439748173,2.54852603158425,-3.77086721844711,39.761804024648,59.3549826749443,14.083734682731,8.80208623707131,12.5729534613056,4.0000031772571,100,3769.95418823161,5.66092968994496,4,10
10.1011439751,2.54852603051774,-3.77086722966067,39.7618040256955,59.354982693087,14.0837346740408,8.80208623129374,12.572953466732,4.00000316862003,100,3769.95419037811,5.66092968762487,4,10
10.1011439753813,2.54852602945365,-3.77086724084893,39.7618040267374,59.3549827111817,14.0837346653645,8.80208622552584,12.5729534721427,4.00000315999932,100,3769.95419251816,5.66092968531008,4,10
10.1011439756611,2.54852602839197,-3.77086725201201,39.761804027774,59.3549827292275,14.0837346567027,8.8020862197676,12.5729534775379,4.00000315139528,100,3769.95419465165,5.66092968300056,4,10
10.1011439759394,2.5485260273327,-3.77086726314957,39.7618040288052,59.3549827472256,14.0837346480551,8.80208621401903,12.5729534829172,4.00000314280777,100,3769.9541967786,5.66092968069633,4,10
10.1011439762162,2.54852602627583,-3.77086727426195,39.7618040298308,59.3549827651751,14.0837346394215,8.80208620828017,12.572953488281,4.00000313423658,100,3769.95419889908,5.66092967839738,4,10
10.1011439764917,2.54852602522136,-3.77086728534903,39.7618040308512,59.3549827830769,14.0837346308019,8.80208620255092,12.5729534936292,4.00000312568187,100,3769.95420101315,5.66092967610365,4,10
10.1011439767656,2.54852602416928,-3.7708672964111,39.7618040318663,59.3549828009305,14.0837346221965,8.80208619683128,12.572953498962,4.00000311714354,100,3769.95420312074,5.66092967381516,4,10
10.1011439770381,2.54852602311959,-3.77086730744799,39.7618040328759,59.3549828187367,14.0837346136053,8.80208619112119,12.5729535042793,4.00000310862163,100,3769.9542052219,5.66092967153192,4,10
10.1011439773092,2.5485260220723,-3.77086731845975,39.7618040338803,59.3549828364948,14.0837346050281,8.80208618542082,12.5729535095809,4.00000310011609,100,3769.95420731659,5.66092966925391,4,10
10.1011439775788,2.54852602102738,-3.77086732944662,39.7618040348793,59.3549828542056,14.083734596465,8.80208617973,12.5729535148674,4.00000309162687,100,3769.95420940492,5.66092966698111,4,10
10.101143977847,2.54852601998485,-3.7708673404083,39.7618040358731,59.3549828718689,14.0837345879158,8.80208617404872,12.5729535201383,4.00000308315396,100,3769.95421148681,5.66092966471354,4,10
10.1011439781138,2.54852601894468,-3.77086735134509,39.7618040368614,59.3549828894839,14.0837345793808,8.80208616837706,12.5729535253938,4.0000030746973,100,3769.95421356232,5.66092966245114,4,10
10.1011439783791,2.54852601790689,-3.77086736225704,39.7618040378445,59.3549829070524,14.0837345708598,8.80208616271489,12.5729535306341,4.00000306625702,100,3769.95421563146,5.66092966019396,4,10
10.101143978643,2.54852601687147,-3.77086737314403,39.7618040388224,59.3549829245733,14.0837345623527,8.80208615706226,12.5729535358589,4.00000305783294,100,3769.95421769425,5.66092965794193,4,10
10.1011439789055,2.54852601583841,-3.77086738400624,39.7618040397951,59.3549829420472,14.0837345538596,8.80208615141919,12.5729535410685,4.00000304942506,100,3769.95421975068,5.66092965569511,4,10
10.1011439791665,2.5485260148077,-3.77086739484361,39.7618040407625,59.3549829594738,14.0837345453804,8.80208614578561,12.5729535462628,4.00000304103344,100,3769.9542218008,5.66092965345343,4,10
10.1011439794262,2.54852601377935,-3.7708674056563,39.7618040417245,59.3549829768535,14.0837345369152,8.80208614016158,12.5729535514419,4.00000303265784,100,3769.95422384458,5.66092965121691,4,10
10.1011439796844,2.54852601275335,-3.77086741644428,39.7618040426814,59.3549829941862,14.0837345284639,8.80208613454704,12.5729535566059,4.00000302429839,100,3769.95422588205,5.66092964898553,4,10
10.1011439799412,2.5485260117297,-3.77086742720763,39.7618040436331,59.3549830114721,14.0837345200266,8.80208612894199,12.5729535617547,4.00000301595526,100,3769.9542279132,5.6609296467593,4,10
10.1011439801966,2.54852601070839,-3.77086743794632,39.7618040445796,59.3549830287109,14.0837345116032,8.80208612334644,12.5729535668883,4.0000030076281,100,3769.95422993807,5.66092964453822,4,10
10.1011439804507,2.54852600968942,-3.77086744866045,39.7618040455209,59.3549830459034,14.0837345031934,8.80208611776033,12.5729535720069,4.00000299931696,100,3769.9542319567,5.66092964232221,4,10
10.1011439807033,2.54852600867278,-3.77086745935009,39.7618040464571,59.3549830630494,14.0837344947977,8.80208611218364,12.5729535771104,4.00000299102192,100,3769.95423396904,5.66092964011133,4,10
10.1011439809545,2.54852600765847,-3.77086747001511,39.7618040473881,59.3549830801487,14.0837344864157,8.8020861066164,12.5729535821987,4.00000298274296,100,3769.95423597516,5.66092963790557,4,10
10.1011439812043,2.54852600664649,-3.77086748065585,39.7618040483139,59.3549830972019,14.0837344780477,8.80208610105853,12.5729535872723,4.00000297447997,100,3769.95423797504,5.66092963570488,4,10
10.1011439814527,2.54852600563683,-3.77086749127216,39.7618040492347,59.3549831142087,14.0837344696934,8.80208609551016,12.5729535923307,4.00000296623296,100,3769.95423996873,5.66092963350931,4,10
10.1011439816998,2.54852600462949,-3.77086750186402,39.7618040501502,59.354983131169,14.0837344613529,8.80208608997111,12.5729535973742,4.00000295800186,100,3769.95424195615,5.66092963131878,4,10
10.1011439819455,2.54852600362447,-3.77086751243155,39.7618040510607,59.3549831480835,14.0837344530264,8.8020860844415,12.5729536024027,4.00000294978679,100,3769.95424393741,5.66092962913335,4,10
10.1011439821898,2.54852600262176,-3.77086752297487,39.7618040519662,59.3549831649518,14.0837344447135,8.80208607892132,12.5729536074164,4.0000029415877,100,3769.95424591246,5.66092962695296,4,10
10.1011439824327,2.54852600162135,-3.77086753349397,39.7618040528665,59.3549831817742,14.0837344364143,8.80208607341046,12.5729536124153,4.00000293340446,100,3769.95424788138,5.66092962477762,4,10
10.1011439826742,2.54852600062324,-3.7708675439888,39.7618040537619,59.3549831985507,14.0837344281287,8.80208606790893,12.5729536173993,4.00000292523708,100,3769.95424984413,5.66092962260734,4,10
10.1011439829144,2.54852599962744,-3.77086755445953,39.761804054652,59.3549832152816,14.0837344198569,8.80208606241683,12.5729536223685,4.00000291708551,100,3769.95425180077,5.66092962044209,4,10
10.1011439831532,2.54852599863393,-3.77086756490598,39.7618040555371,59.3549832319665,14.083734411599,8.80208605693406,12.5729536273228,4.0000029089498,100,3769.95425375121,5.66092961828185,4,10
10.1011439833907,2.54852599764272,-3.77086757532845,39.7618040564174,59.3549832486061,14.0837344033548,8.80208605146066,12.5729536322625,4.00000290082994,100,3769.95425569556,5.66092961612666,4,10
10.1011439836268,2.54852599665378,-3.77086758572688,39.7618040572924,59.3549832652002,14.083734395124,8.80208604599653,12.5729536371875,4.00000289272595,100,3769.95425763382,5.66092961397644,4,10
10.1011439838615,2.54852599566713,-3.77086759610137,39.7618040581626,59.3549832817487,14.0837343869068,8.80208604054172,12.5729536420979,4.00000288463752,100,3769.95425956601,5.66092961183122,4,10
10.1011439840949,2.54852599468276,-3.77086760645193,39.7618040590277,59.3549832982522,14.0837343787033,8.80208603509612,12.5729536469937,4.00000287656479,100,3769.95426149211,5.66092960969099,4,10
10.101143984327,2.54852599370066,-3.77086761677856,39.761804059888,59.35498331471,14.0837343705136,8.80208602965985,12.5729536518747,4.00000286850798,100,3769.95426341213,5.66092960755574,4,10
10.1011439845577,2.54852599272084,-3.77086762708126,39.7618040607431,59.3549833311226,14.0837343623372,8.80208602423278,12.5729536567411,4.00000286046674,100,3769.95426532606,5.66092960542548,4,10
10.101143984787,2.54852599174329,-3.7708676373602,39.7618040615934,59.3549833474905,14.0837343541746,8.80208601881503,12.572953661593,4.00000285244107,100,3769.95426723398,5.66092960330018,4,10
10.1011439850151,2.548525990768,-3.77086764761515,39.7618040624387,59.3549833638133,14.0837343460256,8.80208601340649,12.5729536664302,4.00000284443121,100,3769.95426913587,5.66092960117985,4,10
10.1011439852418,2.54852598979497,-3.77086765784657,39.7618040632792,59.3549833800911,14.08373433789,8.80208600800717,12.5729536712531,4.00000283643686,100,3769.95427103172,5.66092959906445,4,10
10.1011439854671,2.54852598882419,-3.77086766805428,39.7618040641146,59.3549833963241,14.083734329768,8.80208600261699,12.5729536760614,4.00000282845821,100,3769.95427292161,5.66092959695398,4,10
10.1011439856912,2.54852598785567,-3.77086767823829,39.7618040649452,59.3549834125124,14.0837343216596,8.80208599723613,12.5729536808553,4.00000282049513,100,3769.95427480549,5.66092959484847,4,10
10.1011439859139,2.5485259868894,-3.7708676883986,39.7618040657708,59.3549834286562,14.0837343135646,8.80208599186449,12.5729536856347,4.00000281254756,100,3769.95427668335,5.66092959274787,4,10
10.1011439861353,2.54852598592538,-3.77086769853531,39.7618040665916,59.3549834447553,14.0837343054831,8.80208598650205,12.5729536903998,4.00000280461558,100,3769.95427855529,5.66092959065219,4,10
10.1011439863554,2.54852598496359,-3.77086770864855,39.7618040674077,59.3549834608101,14.0837342974152,8.80208598114876,12.5729536951506,4.00000279669911,100,3769.95428042129,5.66092958856141,4,10
10.1011439865741,2.54852598400403,-3.77086771873809,39.7618040682187,59.3549834768205,14.0837342893605,8.80208597580469,12.5729536998869,4.00000278879816,100,3769.95428228132,5.66092958647551,4,10
10.1011439867916,2.54852598304672,-3.77086772880449,39.7618040690249,59.3549834927863,14.0837342813193,8.80208597046976,12.5729537046092,4.00000278091261,100,3769.95428413542,5.6609295843945,4,10
10.1011439870077,2.54852598209162,-3.7708677388473,39.7618040698265,59.3549835087083,14.0837342732914,8.80208596514393,12.5729537093171,4.00000277304241,100,3769.95428598365,5.66092958231837,4,10
10.1011439872226,2.54852598113875,-3.77086774886686,39.761804070623,59.3549835245862,14.0837342652773,8.80208595982725,12.5729537140108,4.00000276518767,100,3769.95428782592,5.66092958024712,4,10
10.1011439874361,2.54852598018811,-3.77086775886289,39.7618040714149,59.3549835404194,14.0837342572764,8.80208595451973,12.5729537186901,4.0000027573484,100,3769.95428966229,5.66092957818073,4,10
10.1011439876484,2.54852597923968,-3.77086776883573,39.7618040722019,59.3549835562093,14.0837342492889,8.80208594922124,12.5729537233555,4.00000274952447,100,3769.9542914928,5.66092957611919,4,10
10.1011439878593,2.54852597829347,-3.77086777878526,39.7618040729841,59.3549835719551,14.0837342413146,8.80208594393184,12.5729537280065,4.00000274171595,100,3769.95429331745,5.6609295740625,4,10
10.101143988069,2.54852597734947,-3.7708677887116,39.7618040737615,59.3549835876571,14.0837342333537,8.8020859386516,12.5729537326434,4.00000273392271,100,3769.95429513621,5.66092957201065,4,10
10.1011439882774,2.54852597640767,-3.77086779861463,39.7618040745343,59.3549836033152,14.0837342254061,8.80208593338034,12.5729537372662,4.00000272614477,100,3769.95429694913,5.66092956996364,4,10
10.1011439884845,2.54852597546808,-3.77086780849464,39.7618040753023,59.3549836189302,14.0837342174719,8.80208592811823,12.572953741875,4.00000271838212,100,3769.95429875623,5.66092956792145,4,10
10.1011439886903,2.54852597453068,-3.77086781835146,39.7618040760655,59.3549836345014,14.0837342095509,8.8020859228651,12.5729537464697,4.00000271063476,100,3769.95430055754,5.66092956588405,4,10
10.1011439888948,2.54852597359548,-3.77086782818537,39.7618040768241,59.3549836500293,14.0837342016432,8.80208591762107,12.5729537510505,4.00000270290263,100,3769.95430235305,5.66092956385147,4,10
10.1011439890981,2.54852597266247,-3.77086783799621,39.7618040775779,59.3549836655135,14.0837341937489,8.80208591238602,12.5729537556173,4.00000269518569,100,3769.95430414273,5.66092956182368,4,10
10.1011439893001,2.54852597173165,-3.77086784778407,39.761804078327,59.3549836809545,14.0837341858676,8.80208590716006,12.5729537601701,4.00000268748397,100,3769.95430592663,5.66092955980067,4,10
10.1011439895008,2.54852597080301,-3.77086785754886,39.7618040790715,59.354983696353,14.0837341779997,8.80208590194303,12.5729537647089,4.00000267979749,100,3769.95430770476,5.66092955778246,4,10
10.1011439897003,2.54852596987655,-3.77086786729075,39.7618040798113,59.3549837117076,14.0837341701449,8.80208589673498,12.5729537692338,4.00000267212607,100,3769.95430947715,5.660929555769,4,10
10.1011439898985,2.54852596895226,-3.77086787700989,39.7618040805464,59.3549837270192,14.0837341623033,8.80208589153597,12.5729537737449,4.00000266446972,100,3769.95431124378,5.66092955376032,4,10
10.1011439900955,2.54852596803015,-3.77086788670624,39.761804081277,59.354983742288,14.0837341544748,8.80208588634588,12.5729537782422,4.00000265682854,100,3769.95431300468,5.66092955175636,4,10
10.1011439902911,2.5485259671102,-3.77086789637968,39.7618040820027,59.3549837575143,14.0837341466595,8.80208588116477,12.5729537827256,4.00000264920237,100,3769.95431475987,5.66092954975718,4,10
10.1011439904856,2.54852596619242,-3.77086790603045,39.761804082724,59.3549837726972,14.0837341388574,8.80208587599265,12.5729537871952,4.00000264159132,100,3769.9543165093,5.6609295477627,4,10
10.1011439906788,2.54852596527681,-3.77086791565858,39.7618040834406,59.354983787838,14.0837341310686,8.8020858708295,12.5729537916512,4.00000263399551,100,3769.95431825307,5.66092954577301,4,10
10.1011439908707,2.54852596436334,-3.77086792526381,39.7618040841526,59.3549838029357,14.0837341232927,8.80208586567517,12.5729537960933,4.00000262641464,100,3769.95431999113,5.66092954378799,4,10
10.1011439910615,2.54852596345204,-3.77086793484659,39.7618040848601,59.3549838179914,14.08373411553,8.80208586052981,12.5729538005218,4.00000261884867,100,3769.95432172354,5.66092954180772,4,10
10.1011439912509,2.54852596254287,-3.77086794440669,39.761804085563,59.3549838330044,14.0837341077803,8.80208585539333,12.5729538049365,4.0000026112977,100,3769.95432345029,5.66092953983211,4,10
10.1011439914392,2.54852596163586,-3.77086795394439,39.7618040862612,59.354983847975,14.0837341000437,8.80208585026577,12.5729538093377,4.00000260376163,100,3769.9543251714,5.66092953786123,4,10
10.1011439916262,2.54852596073098,-3.77086796345941,39.761804086955,59.3549838629032,14.0837340923201,8.80208584514708,12.5729538137252,4.00000259624051,100,3769.95432688687,5.66092953589503,4,10
10.1011439918119,2.54852595982825,-3.77086797295209,39.7618040876441,59.3549838777896,14.0837340846095,8.80208584003719,12.5729538180992,4.00000258873439,100,3769.95432859669,5.66092953393349,4,10
10.1011439919965,2.54852595892765,-3.77086798242237,39.7618040883289,59.3549838926339,14.083734076912,8.80208583493624,12.5729538224596,4.00000258124305,100,3769.95433030093,5.66092953197665,4,10
10.1011439921798,2.54852595802917,-3.77086799187015,39.761804089009,59.3549839074358,14.0837340692275,8.80208582984415,12.5729538268064,4.00000257376666,100,3769.95433199953,5.66092953002445,4,10
10.101143992362,2.54852595713283,-3.77086800129564,39.7618040896847,59.354983922196,14.083734061556,8.80208582476092,12.5729538311398,4.00000256630511,100,3769.95433369256,5.66092952807691,4,10
10.1011439925429,2.54852595623861,-3.77086801069879,39.7618040903559,59.3549839369145,14.0837340538974,8.80208581968651,12.5729538354597,4.00000255885845,100,3769.95433538003,5.66092952613404,4,10
10.1011439927225,2.54852595534651,-3.77086802007972,39.7618040910227,59.354983951591,14.0837340462518,8.80208581462085,12.5729538397662,4.00000255142641,100,3769.95433706191,5.66092952419578,4,10
10.101143992901,2.54852595445652,-3.77086802943842,39.7618040916848,59.3549839662259,14.0837340386191,8.80208580956401,12.5729538440593,4.00000254400919,100,3769.95433873826,5.66092952226214,4,10
10.1011439930783,2.54852595356865,-3.77086803877484,39.7618040923426,59.3549839808189,14.0837340309993,8.80208580451597,12.5729538483388,4.0000025366067,100,3769.95434040899,5.66092952033315,4,10
10.1011439932544,2.54852595268288,-3.77086804808914,39.761804092996,59.3549839953708,14.0837340233924,8.80208579947674,12.5729538526051,4.00000252921899,100,3769.95434207426,5.66092951840877,4,10
10.1011439934292,2.54852595179922,-3.77086805738139,39.7618040936449,59.3549840098808,14.0837340157983,8.80208579444616,12.5729538568581,4.00000252184594,100,3769.954343734,5.66092951648897,4,10
10.1011439936029,2.54852595091767,-3.77086806665147,39.7618040942893,59.3549840243497,14.0837340082173,8.8020857894245,12.5729538610976,4.00000251448762,100,3769.95434538816,5.66092951457382,4,10
10.1011439937754,2.54852595003821,-3.77086807589944,39.7618040949294,59.3549840387774,14.083734000649,8.80208578441153,12.5729538653239,4.00000250714402,100,3769.95434703693,5.66092951266324,4,10
10.1011439939467,2.54852594916084,-3.77086808512553,39.7618040955651,59.3549840531639,14.0837339930936,8.80208577940732,12.5729538695371,4.00000249981508,100,3769.95434868017,5.66092951075723,4,10
10.1011439941168,2.54852594828557,-3.77086809432956,39.7618040961964,59.3549840675092,14.0837339855511,8.80208577441181,12.5729538737369,4.00000249250081,100,3769.95435031792,5.66092950885579,4,10
10.1011439942857,2.54852594741237,-3.77086810351165,39.7618040968234,59.3549840818132,14.0837339780212,8.80208576942505,12.5729538779235,4.00000248520104,100,3769.95435195022,5.66092950695892,4,10
10.1011439944534,2.54852594654127,-3.77086811267202,39.7618040974459,59.3549840960767,14.0837339705042,8.80208576444699,12.5729538820971,4.00000247791576,100,3769.95435357709,5.6609295050666,4,10
10.10114399462,2.54852594567223,-3.77086812181045,39.761804098064,59.3549841102989,14.0837339629999,8.80208575947762,12.5729538862574,4.00000247064514,100,3769.95435519852,5.66092950317885,4,10
10.1011439947854,2.54852594480528,-3.77086813092706,39.7618040986779,59.3549841244806,14.0837339555085,8.8020857545169,12.5729538904047,4.00000246338908,100,3769.95435681451,5.66092950129563,4,10
10.1011439949496,2.5485259439404,-3.770868140022,39.7618040992874,59.3549841386215,14.0837339480299,8.80208574956487,12.5729538945389,4.00000245614763,100,3769.95435842506,5.66092949941693,4,10
10.1011439951126,2.54852594307759,-3.77086814909507,39.7618040998926,59.3549841527217,14.0837339405639,8.80208574462154,12.5729538986599,4.00000244892067,100,3769.95436003021,5.6609294975428,4,10
10.1011439952745,2.54852594221684,-3.77086815814636,39.7618041004935,59.3549841667813,14.0837339331106,8.8020857396869,12.5729539027679,4.00000244170803,100,3769.95436163001,5.66092949567316,4,10
10.1011439954352,2.54852594135815,-3.77086816717616,39.7618041010901,59.3549841808008,14.08373392567,8.80208573476085,12.5729539068631,4.00000243450978,100,3769.95436322446,5.66092949380801,4,10
10.1011439955948,2.54852594050152,-3.77086817618431,39.7618041016824,59.3549841947797,14.0837339182422,8.80208572984338,12.5729539109452,4.00000242732619,100,3769.95436481348,5.66092949194737,4,10
