Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011439957532,2.54852593964693,-3.7708681851708,39.7618041022704,59.3549842087178,14.0837339108267,8.8020857249345,12.5729539150142,4.00000242015687,100,3769.95436639715,5.66092949009121,4,10
10.1011439959104,2.54852593879441,-3.77086819413591,39.7618041028542,59.3549842226162,14.0837339034242,8.80208572003426,12.5729539190704,4.00000241300194,100,3769.95436797547,5.66092948823956,4,10
10.1011439960665,2.54852593794393,-3.77086820307943,39.7618041034337,59.3549842364743,14.0837338960342,8.8020857151426,12.5729539231137,4.00000240586132,100,3769.95436954846,5.6609294863924,4,10
10.1011439962215,2.54852593709549,-3.77086821200146,39.761804104009,59.3549842502925,14.0837338886569,8.80208571025952,12.5729539271441,4.00000239873515,100,3769.95437111614,5.6609294845497,4,10
10.1011439963753,2.54852593624909,-3.77086822090206,39.7618041045801,59.3549842640704,14.0837338812922,8.80208570538502,12.5729539311616,4.0000023916233,100,3769.95437267849,5.66092948271145,4,10
10.1011439965279,2.54852593540473,-3.77086822978123,39.7618041051469,59.3549842778087,14.08373387394,8.80208570051911,12.5729539351663,4.00000238452577,100,3769.95437423556,5.66092948087768,4,10
10.1011439966795,2.5485259345624,-3.77086823863908,39.7618041057096,59.3549842915068,14.0837338666003,8.80208569566173,12.5729539391582,4.00000237744251,100,3769.95437578734,5.66092947904832,4,10
10.1011439968299,2.54852593372209,-3.77086824747568,39.7618041062681,59.3549843051655,14.0837338592733,8.80208569081287,12.5729539431374,4.00000237037341,100,3769.95437733386,5.66092947722342,4,10
10.1011439969791,2.54852593288381,-3.7708682562909,39.7618041068223,59.3549843187845,14.0837338519588,8.80208568597254,12.5729539471038,4.00000236331863,100,3769.95437887509,5.66092947540293,4,10
10.1011439971272,2.54852593204756,-3.77086826508497,39.7618041073724,59.3549843323639,14.0837338446569,8.80208568114068,12.5729539510575,4.000002356278,100,3769.95438041107,5.66092947358688,4,10
10.1011439972742,2.54852593121332,-3.77086827385773,39.7618041079182,59.3549843459034,14.0837338373673,8.80208567631735,12.5729539549984,4.00000234925159,100,3769.95438194182,5.66092947177525,4,10
10.1011439974201,2.54852593038109,-3.7708682826094,39.7618041084601,59.3549843594037,14.0837338300904,8.80208567150254,12.5729539589267,4.00000234223938,100,3769.95438346731,5.66092946996802,4,10
10.1011439975649,2.54852592955087,-3.77086829133998,39.7618041089977,59.3549843728649,14.0837338228258,8.8020856666962,12.5729539628425,4.00000233524122,100,3769.9543849876,5.66092946816517,4,10
10.1011439977085,2.54852592872266,-3.77086830004941,39.7618041095312,59.3549843862862,14.0837338155736,8.80208566189833,12.5729539667456,4.00000232825727,100,3769.95438650266,5.66092946636673,4,10
10.101143997851,2.54852592789646,-3.77086830873782,39.7618041100607,59.3549843996688,14.083733808334,8.80208565710893,12.5729539706361,4.00000232128747,100,3769.95438801252,5.66092946457267,4,10
10.1011439979925,2.54852592707225,-3.77086831740519,39.7618041105858,59.354984413012,14.0837338011067,8.80208565232795,12.5729539745141,4.00000231433171,100,3769.95438951722,5.66092946278299,4,10
10.1011439981328,2.54852592625004,-3.77086832605164,39.761804111107,59.3549844263165,14.0837337938921,8.80208564755537,12.5729539783796,4.0000023073901,100,3769.95439101674,5.66092946099766,4,10
10.101143998272,2.54852592542982,-3.77086833467712,39.7618041116241,59.3549844395819,14.0837337866897,8.80208564279127,12.5729539822325,4.00000230046248,100,3769.95439251107,5.66092945921672,4,10
10.1011439984101,2.5485259246116,-3.77086834328156,39.7618041121372,59.3549844528081,14.0837337794997,8.80208563803558,12.5729539860728,4.0000022935489,100,3769.95439400027,5.6609294574401,4,10
10.1011439985471,2.54852592379535,-3.7708683518652,39.7618041126461,59.3549844659959,14.0837337723221,8.8020856332883,12.5729539899008,4.00000228664936,100,3769.95439548433,5.66092945566783,4,10
10.101143998683,2.54852592298109,-3.7708683604281,39.7618041131511,59.3549844791448,14.0837337651568,8.80208562854949,12.5729539937164,4.00000227976375,100,3769.95439696325,5.66092945389989,4,10
10.1011439988178,2.54852592216881,-3.77086836897018,39.7618041136519,59.3549844922549,14.0837337580038,8.80208562381898,12.5729539975197,4.00000227289206,100,3769.95439843704,5.66092945213631,4,10
10.1011439989515,2.54852592135851,-3.77086837749147,39.7618041141488,59.3549845053267,14.0837337508633,8.80208561909689,12.5729540013104,4.00000226603436,100,3769.95439990571,5.66092945037704,4,10
10.1011439990841,2.54852592055017,-3.77086838599212,39.7618041146415,59.3549845183595,14.083733743735,8.8020856143832,12.572954005089,4.00000225919069,100,3769.95440136929,5.66092944862206,4,10
10.1011439992157,2.5485259197438,-3.7708683944719,39.7618041151304,59.3549845313543,14.0837337366189,8.80208560967787,12.5729540088551,4.00000225236073,100,3769.95440282778,5.6609294468714,4,10
10.1011439993462,2.54852591893939,-3.77086840293123,39.7618041156153,59.354984544311,14.083733729515,8.80208560498085,12.5729540126091,4.00000224554475,100,3769.95440428126,5.66092944512503,4,10
10.1011439994755,2.54852591813695,-3.77086841136992,39.7618041160961,59.354984557229,14.0837337224236,8.80208560029223,12.5729540163508,4.00000223874264,100,3769.95440572959,5.66092944338297,4,10
10.1011439996039,2.54852591733647,-3.77086841978792,39.761804116573,59.3549845701092,14.0837337153444,8.80208559561186,12.5729540200801,4.00000223195445,100,3769.95440717291,5.66092944164518,4,10
10.1011439997311,2.54852591653793,-3.77086842818557,39.7618041170459,59.3549845829509,14.0837337082772,8.80208559093978,12.5729540237974,4.0000022251798,100,3769.9544086112,5.66092943991164,4,10
10.1011439998573,2.54852591574135,-3.77086843656258,39.7618041175148,59.3549845957546,14.0837337012224,8.80208558627601,12.5729540275024,4.00000221841901,100,3769.95441004444,5.66092943818239,4,10
10.1011439999824,2.54852591494672,-3.77086844491924,39.7618041179799,59.3549846085202,14.0837336941798,8.80208558162053,12.5729540311953,4.0000022116721,100,3769.95441147264,5.66092943645738,4,10
10.1011440001064,2.54852591415403,-3.77086845325533,39.7618041184409,59.3549846212483,14.0837336871493,8.80208557697335,12.5729540348759,4.00000220493888,100,3769.95441289585,5.66092943473666,4,10
10.1011440002294,2.54852591336328,-3.77086846157113,39.7618041188981,59.3549846339384,14.0837336801309,8.80208557233442,12.5729540385445,4.00000219821953,100,3769.95441431402,5.66092943302018,4,10
10.1011440003513,2.54852591257446,-3.77086846986657,39.7618041193512,59.3549846465909,14.0837336731246,8.80208556770367,12.572954042201,4.00000219151366,100,3769.9544157273,5.6609294313079,4,10
10.1011440004722,2.54852591178758,-3.77086847814172,39.7618041198006,59.3549846592054,14.0837336661305,8.80208556308122,12.5729540458454,4.00000218482154,100,3769.95441713554,5.66092942959987,4,10
10.101144000592,2.54852591100263,-3.77086848639658,39.761804120246,59.3549846717823,14.0837336591487,8.80208555846701,12.5729540494778,4.00000217814318,100,3769.95441853878,5.66092942789605,4,10
10.1011440007108,2.54852591021961,-3.77086849463103,39.7618041206876,59.3549846843221,14.0837336521789,8.80208555386105,12.572954053098,4.00000217147851,100,3769.95441993708,5.66092942619647,4,10
10.1011440008285,2.54852590943851,-3.77086850284547,39.7618041211252,59.3549846968242,14.083733645221,8.80208554926327,12.5729540567065,4.00000216482738,100,3769.9544213305,5.66092942450106,4,10
10.1011440009451,2.54852590865933,-3.77086851103968,39.761804121559,59.3549847092889,14.0837336382754,8.80208554467373,12.5729540603029,4.00000215818994,100,3769.95442271891,5.66092942280986,4,10
10.1011440010608,2.54852590788206,-3.77086851921371,39.761804121989,59.3549847217162,14.0837336313419,8.80208554009238,12.5729540638874,4.00000215156609,100,3769.9544241024,5.66092942112286,4,10
10.1011440011754,2.5485259071067,-3.77086852736767,39.7618041224153,59.3549847341068,14.0837336244203,8.80208553551915,12.57295406746,4.00000214495577,100,3769.95442548105,5.66092941944004,4,10
10.1011440012889,2.54852590633326,-3.77086853550162,39.7618041228375,59.3549847464599,14.0837336175106,8.80208553095412,12.5729540710208,4.00000213835892,100,3769.95442685476,5.66092941776138,4,10
10.1011440014014,2.54852590556171,-3.77086854361556,39.761804123256,59.3549847587759,14.083733610613,8.80208552639721,12.5729540745697,4.00000213177555,100,3769.95442822357,5.66092941608692,4,10
10.1011440015129,2.54852590479207,-3.77086855170944,39.7618041236708,59.3549847710553,14.0837336037275,8.80208552184837,12.5729540781066,4.00000212520575,100,3769.95442958754,5.66092941441659,4,10
10.1011440016234,2.54852590402434,-3.77086855978348,39.7618041240816,59.3549847832974,14.0837335968539,8.80208551730777,12.5729540816318,4.00000211864949,100,3769.95443094655,5.66092941275042,4,10
10.1011440017328,2.5485259032585,-3.7708685678374,39.7618041244888,59.3549847955028,14.0837335899924,8.80208551277531,12.5729540851452,4.0000021121067,100,3769.95443230077,5.66092941108842,4,10
10.1011440018413,2.54852590249455,-3.77086857587142,39.7618041248921,59.3549848076717,14.0837335831427,8.80208550825103,12.5729540886467,4.00000210557732,100,3769.95443365012,5.66092940943055,4,10
10.1011440019487,2.54852590173249,-3.77086858388577,39.7618041252917,59.3549848198035,14.0837335763051,8.80208550373482,12.5729540921368,4.00000209906142,100,3769.95443499467,5.66092940777679,4,10
10.101144002055,2.54852590097232,-3.77086859188023,39.7618041256875,59.3549848318987,14.0837335694793,8.80208549922673,12.572954095615,4.00000209255887,100,3769.95443633431,5.66092940612717,4,10
10.1011440021604,2.54852590021401,-3.77086859985496,39.7618041260796,59.3549848439581,14.0837335626652,8.80208549472667,12.5729540990817,4.00000208606974,100,3769.95443766925,5.66092940448164,4,10
10.1011440022648,2.54852589945759,-3.77086860780997,39.761804126468,59.3549848559806,14.0837335558631,8.80208549023467,12.5729541025366,4.00000207959391,100,3769.95443899934,5.66092940284024,4,10
10.1011440023681,2.54852589870305,-3.7708686157452,39.7618041268526,59.3549848679664,14.083733549073,8.80208548575075,12.5729541059799,4.00000207313144,100,3769.95444032462,5.66092940120295,4,10
10.1011440024705,2.54852589795038,-3.77086862366076,39.7618041272335,59.3549848799159,14.0837335422946,8.80208548127484,12.5729541094115,4.00000206668221,100,3769.9544416451,5.66092939956971,4,10
10.1011440025718,2.54852589719957,-3.77086863155677,39.7618041276107,59.3549848918294,14.0837335355281,8.80208547680695,12.5729541128316,4.00000206024635,100,3769.95444296083,5.66092939794059,4,10
10.1011440026722,2.54852589645063,-3.77086863943316,39.7618041279842,59.3549849037066,14.0837335287734,8.80208547234713,12.5729541162401,4.00000205382366,100,3769.95444427179,5.66092939631553,4,10
10.1011440027715,2.54852589570355,-3.77086864728994,39.7618041283541,59.3549849155478,14.0837335220305,8.80208546789527,12.5729541196371,4.00000204741434,100,3769.95444557798,5.66092939469457,4,10
10.1011440028699,2.54852589495833,-3.77086865512723,39.7618041287201,59.3549849273533,14.0837335152993,8.80208546345142,12.5729541230225,4.00000204101821,100,3769.9544468795,5.66092939307764,4,10
10.1011440029672,2.54852589421497,-3.77086866294502,39.7618041290827,59.3549849391223,14.0837335085801,8.80208545901559,12.5729541263964,4.00000203463537,100,3769.95444817617,5.66092939146478,4,10
10.1011440030636,2.54852589347345,-3.77086867074331,39.7618041294415,59.3549849508559,14.0837335018725,8.80208545458777,12.5729541297589,4.00000202826573,100,3769.95444946821,5.66092938985597,4,10
10.101144003159,2.54852589273379,-3.77086867852228,39.7618041297966,59.3549849625534,14.0837334951767,8.80208545016797,12.57295413311,4.00000202190921,100,3769.95445075552,5.6609293882512,4,10
10.1011440032534,2.54852589199596,-3.7708686862818,39.7618041301483,59.3549849742154,14.0837334884926,8.80208544575612,12.5729541364498,4.00000201556583,100,3769.95445203811,5.66092938665045,4,10
10.1011440033468,2.54852589125998,-3.770868694022,39.761804130496,59.3549849858414,14.0837334818203,8.80208544135218,12.5729541397781,4.00000200923557,100,3769.95445331604,5.66092938505374,4,10
10.1011440034393,2.54852589052584,-3.77086870174293,39.7618041308405,59.3549849974322,14.0837334751597,8.80208543695619,12.5729541430951,4.00000200291851,100,3769.95445458925,5.66092938346107,4,10
10.1011440035307,2.54852588979353,-3.77086870944441,39.7618041311811,59.3549850089874,14.0837334685106,8.80208543256811,12.5729541464006,4.00000199661451,100,3769.9544558578,5.66092938187237,4,10
10.1011440036213,2.54852588906305,-3.77086871712686,39.7618041315183,59.3549850205073,14.0837334618735,8.80208542818798,12.572954149695,4.00000199032371,100,3769.9544571217,5.6609293802877,4,10
10.1011440037108,2.5485258883344,-3.77086872478998,39.7618041318519,59.3549850319916,14.0837334552479,8.80208542381581,12.572954152978,4.00000198404592,100,3769.95445838098,5.66092937870704,4,10
10.1011440037994,2.54852588760757,-3.77086873243388,39.7618041321819,59.3549850434406,14.0837334486338,8.80208541945154,12.5729541562497,4.00000197778104,100,3769.95445963561,5.66092937713033,4,10
10.101144003887,2.54852588688257,-3.77086874005875,39.7618041325082,59.3549850548549,14.0837334420315,8.80208541509512,12.5729541595103,4.00000197152917,100,3769.9544608856,5.66092937555762,4,10
10.1011440039736,2.54852588615938,-3.77086874766451,39.7618041328312,59.3549850662332,14.0837334354408,8.8020854107466,12.5729541627596,4.00000196529038,100,3769.95446213093,5.6609293739889,4,10
10.1011440040593,2.54852588543801,-3.77086875525106,39.7618041331504,59.3549850775772,14.0837334288616,8.80208540640598,12.5729541659977,4.0000019590646,100,3769.95446337173,5.66092937242412,4,10
10.101144004144,2.54852588471845,-3.77086876281874,39.7618041334662,59.3549850888857,14.0837334222938,8.80208540207326,12.5729541692247,4.00000195285168,100,3769.95446460789,5.66092937086331,4,10
10.1011440042278,2.54852588400069,-3.77086877036731,39.7618041337785,59.3549851001596,14.0837334157378,8.80208539774833,12.5729541724406,4.00000194665165,100,3769.95446583949,5.66092936930645,4,10
10.1011440043106,2.54852588328474,-3.77086877789708,39.7618041340873,59.3549851113983,14.0837334091934,8.80208539343118,12.5729541756454,4.00000194046459,100,3769.95446706646,5.66092936775356,4,10
10.1011440043925,2.54852588257059,-3.77086878540769,39.7618041343925,59.3549851226028,14.0837334026604,8.80208538912188,12.5729541788389,4.00000193429048,100,3769.95446828894,5.66092936620459,4,10
10.1011440044734,2.54852588185825,-3.77086879289953,39.7618041346942,59.3549851337721,14.0837333961391,8.80208538482049,12.5729541820214,4.00000192812928,100,3769.95446950677,5.66092936465958,4,10
10.1011440045534,2.5485258811477,-3.77086880037245,39.7618041349924,59.3549851449071,14.0837333896292,8.80208538052693,12.5729541851929,4.00000192198092,100,3769.95447072012,5.66092936311847,4,10
10.1011440046325,2.54852588043893,-3.77086880782645,39.7618041352873,59.3549851560073,14.0837333831307,8.80208537624117,12.5729541883534,4.0000019158453,100,3769.95447192895,5.66092936158125,4,10
10.1011440047106,2.54852587973195,-3.77086881526191,39.7618041355786,59.3549851670729,14.0837333766435,8.80208537196313,12.5729541915031,4.00000190972241,100,3769.95447313323,5.66092936004795,4,10
10.1011440047877,2.54852587902676,-3.77086882267849,39.7618041358665,59.3549851781046,14.083733370168,8.80208536769283,12.5729541946416,4.00000190361237,100,3769.954474333,5.66092935851858,4,10
10.101144004864,2.54852587832335,-3.77086883007632,39.761804136151,59.3549851891013,14.083733363704,8.80208536343031,12.5729541977691,4.00000189751518,100,3769.95447552825,5.66092935699309,4,10
10.1011440049393,2.54852587762173,-3.77086883745557,39.761804136432,59.3549852000638,14.0837333572514,8.80208535917563,12.5729542008859,4.00000189143083,100,3769.95447671893,5.66092935547151,4,10
10.1011440050137,2.54852587692187,-3.77086884481594,39.7618041367094,59.3549852109927,14.0837333508101,8.80208535492858,12.5729542039916,4.00000188535898,100,3769.95447790528,5.66092935395378,4,10
10.1011440050872,2.54852587622378,-3.77086885215789,39.7618041369837,59.3549852218869,14.0837333443801,8.80208535068925,12.5729542070865,4.00000187929999,100,3769.95447908708,5.66092935243993,4,10
10.1011440051597,2.54852587552747,-3.77086885948125,39.7618041372544,59.354985232747,14.0837333379617,8.80208534645766,12.5729542101705,4.00000187325367,100,3769.95448026437,5.66092935092995,4,10
10.1011440052313,2.54852587483293,-3.77086886678592,39.7618041375218,59.3549852435736,14.0837333315548,8.80208534223385,12.5729542132436,4.00000186722008,100,3769.95448143727,5.66092934942385,4,10
10.101144005302,2.54852587414015,-3.77086887407205,39.7618041377858,59.3549852543655,14.083733325159,8.80208533801778,12.5729542163059,4.00000186119911,100,3769.95448260566,5.6609293479216,4,10
10.1011440053718,2.54852587344912,-3.77086888133977,39.7618041380463,59.3549852651243,14.0837333187746,8.80208533380932,12.5729542193575,4.00000185519082,100,3769.95448376969,5.66092934642318,4,10
10.1011440054407,2.54852587275985,-3.77086888858901,39.7618041383037,59.3549852758491,14.0837333124015,8.80208532960853,12.5729542223983,4.00000184919514,100,3769.95448492929,5.6609293449286,4,10
10.1011440055087,2.54852587207233,-3.77086889581994,39.7618041385575,59.3549852865402,14.0837333060398,8.80208532541548,12.5729542254285,4.00000184321215,100,3769.95448608445,5.66092934343786,4,10
10.1011440055758,2.54852587138656,-3.77086890303241,39.7618041388081,59.3549852971973,14.0837332996892,8.80208532123004,12.5729542284479,4.00000183724154,100,3769.95448723521,5.66092934195094,4,10
10.1011440056419,2.54852587070253,-3.77086891022645,39.7618041390552,59.3549853078212,14.0837332933501,8.80208531705222,12.5729542314565,4.00000183128356,100,3769.95448838159,5.66092934046782,4,10
10.1011440057072,2.54852587002025,-3.77086891740237,39.761804139299,59.3549853184118,14.083733287022,8.80208531288201,12.5729542344546,4.00000182533802,100,3769.9544895236,5.66092933898852,4,10
10.1011440057716,2.54852586933971,-3.77086892455981,39.7618041395396,59.3549853289687,14.0837332807054,8.80208530871943,12.5729542374418,4.0000018194051,100,3769.95449066118,5.66092933751302,4,10
10.101144005835,2.5485258686609,-3.77086893169911,39.7618041397768,59.354985339492,14.0837332743999,8.80208530456446,12.5729542404185,4.00000181348469,100,3769.95449179439,5.66092933604134,4,10
10.1011440058976,2.54852586798383,-3.77086893882017,39.7618041400108,59.3549853499824,14.0837332681056,8.80208530041716,12.5729542433846,4.00000180757672,100,3769.95449292329,5.66092933457344,4,10
10.1011440059593,2.54852586730849,-3.77086894592304,39.7618041402414,59.354985360439,14.0837332618226,8.80208529627748,12.5729542463402,4.00000180168121,100,3769.95449404781,5.66092933310931,4,10
10.1011440060201,2.54852586663488,-3.77086895300783,39.7618041404687,59.3549853708631,14.0837332555508,8.80208529214542,12.5729542492853,4.0000017957982,100,3769.95449516802,5.66092933164898,4,10
10.10114400608,2.54852586596299,-3.77086896007438,39.7618041406928,59.3549853812537,14.0837332492901,8.80208528802092,12.5729542522198,4.00000178992764,100,3769.95449628387,5.66092933019239,4,10
10.1011440061391,2.54852586529281,-3.77086896712285,39.7618041409135,59.3549853916115,14.0837332430406,8.80208528390392,12.5729542551438,4.00000178406953,100,3769.95449739545,5.66092932873954,4,10
10.1011440061972,2.54852586462436,-3.77086897415342,39.7618041411312,59.3549854019362,14.0837332368022,8.80208527979454,12.5729542580573,4.00000177822363,100,3769.95449850272,5.66092932729048,4,10
10.1011440062545,2.54852586395762,-3.77086898116585,39.7618041413455,59.3549854122281,14.083733230575,8.80208527569272,12.5729542609604,4.00000177239019,100,3769.95449960564,5.66092932584515,4,10
10.1011440063109,2.54852586329258,-3.77086898816037,39.7618041415565,59.3549854224872,14.0837332243589,8.8020852715984,12.5729542638531,4.00000176656903,100,3769.95450070431,5.66092932440356,4,10
10.1011440063664,2.54852586262927,-3.77086899513699,39.7618041417644,59.3549854327136,14.0837332181538,8.8020852675117,12.5729542667354,4.0000017607602,100,3769.95450179868,5.6609293229657,4,10
10.1011440064211,2.54852586196765,-3.77086900209554,39.761804141969,59.3549854429071,14.0837332119599,8.8020852634325,12.5729542696072,4.00000175496371,100,3769.95450288881,5.66092932153157,4,10
10.1011440064749,2.54852586130773,-3.77086900903629,39.7618041421704,59.3549854530681,14.083733205777,8.80208525936075,12.5729542724688,4.00000174917949,100,3769.95450397466,5.66092932010118,4,10
10.1011440065278,2.54852586064952,-3.77086901595914,39.7618041423687,59.3549854631968,14.0837331996053,8.8020852552965,12.5729542753199,4.00000174340767,100,3769.95450505626,5.6609293186745,4,10
10.1011440065798,2.548525859993,-3.77086902286419,39.7618041425638,59.3549854732927,14.0837331934444,8.80208525123976,12.5729542781607,4.00000173764801,100,3769.95450613362,5.6609293172515,4,10
10.101144006631,2.54852585933816,-3.77086902975151,39.7618041427556,59.3549854833566,14.0837331872947,8.80208524719052,12.5729542809913,4.00000173190051,100,3769.95450720679,5.66092931583222,4,10
10.1011440066814,2.54852585868502,-3.77086903662109,39.7618041429443,59.354985493388,14.0837331811559,8.80208524314872,12.5729542838116,4.00000172616524,100,3769.95450827577,5.66092931441661,4,10
10.1011440067309,2.54852585803357,-3.77086904347294,39.7618041431298,59.3549855033867,14.0837331750282,8.80208523911438,12.5729542866217,4.00000172044224,100,3769.95450934042,5.6609293130047,4,10
10.1011440067795,2.54852585738379,-3.77086905030706,39.7618041433122,59.3549855133536,14.0837331689113,8.80208523508747,12.5729542894214,4.0000017147313,100,3769.95451040096,5.66092931159646,4,10
10.1011440068273,2.54852585673569,-3.77086905712355,39.7618041434914,59.3549855232884,14.0837331628055,8.80208523106796,12.572954292211,4.00000170903252,100,3769.95451145731,5.66092931019189,4,10
10.1011440068742,2.54852585608928,-3.77086906392242,39.7618041436676,59.3549855331911,14.0837331567107,8.8020852270559,12.5729542949904,4.0000017033459,100,3769.95451250945,5.66092930879098,4,10
10.1011440069203,2.54852585544454,-3.77086907070378,39.7618041438405,59.354985543062,14.0837331506269,8.80208522305128,12.5729542977597,4.00000169767139,100,3769.95451355743,5.66092930739375,4,10
10.1011440069656,2.54852585480146,-3.77086907746741,39.7618041440105,59.3549855529004,14.0837331445538,8.80208521905405,12.5729543005187,4.00000169200905,100,3769.95451460124,5.66092930600017,4,10
10.10114400701,2.54852585416005,-3.77086908421376,39.7618041441772,59.3549855627074,14.0837331384917,8.80208521506421,12.5729543032678,4.0000016863587,100,3769.95451564092,5.66092930461022,4,10
10.1011440070535,2.54852585352031,-3.77086909094243,39.7618041443409,59.3549855724825,14.0837331324404,8.80208521108176,12.5729543060066,4.00000168072046,100,3769.95451667644,5.66092930322389,4,10
10.1011440070963,2.54852585288223,-3.7708690976537,39.7618041445015,59.3549855822258,14.0837331264003,8.8020852071067,12.5729543087355,4.00000167509421,100,3769.9545177078,5.6609293018412,4,10
10.1011440071382,2.5485258522458,-3.77086910434758,39.761804144659,59.3549855919375,14.0837331203707,8.80208520313897,12.5729543114543,4.00000166947996,100,3769.95451873507,5.66092930046215,4,10
10.1011440071792,2.54852585161103,-3.77086911102407,39.7618041448134,59.3549856016176,14.083733114352,8.80208519917852,12.572954314163,4.00000166387764,100,3769.95451975826,5.66092929908669,4,10
10.1011440072195,2.54852585097791,-3.77086911768328,39.7618041449647,59.3549856112661,14.0837331083443,8.80208519522552,12.5729543168618,4.00000165828737,100,3769.9545207773,5.66092929771484,4,10
10.1011440072589,2.54852585034644,-3.77086912432497,39.7618041451131,59.354985620883,14.0837331023474,8.80208519127984,12.5729543195505,4.0000016527091,100,3769.9545217922,5.66092929634664,4,10
10.1011440072975,2.54852584971662,-3.77086913094945,39.7618041452583,59.3549856304687,14.0837330963613,8.8020851873415,12.5729543222293,4.00000164714277,100,3769.95452280306,5.660929294982,4,10
10.1011440073353,2.54852584908844,-3.77086913755653,39.7618041454005,59.3549856400234,14.083733090386,8.80208518341044,12.572954324898,4.00000164158837,100,3769.95452380985,5.66092929362096,4,10
10.1011440073722,2.5485258484619,-3.7708691441465,39.7618041455398,59.3549856495465,14.0837330844212,8.80208517948671,12.5729543275569,4.00000163604579,100,3769.95452481259,5.66092929226348,4,10
10.1011440074084,2.54852584783699,-3.77086915071936,39.761804145676,59.3549856590382,14.0837330784674,8.80208517557026,12.5729543302061,4.00000163051516,100,3769.95452581125,5.66092929090959,4,10
10.1011440074437,2.54852584721371,-3.77086915727506,39.7618041458092,59.3549856684991,14.0837330725244,8.80208517166108,12.5729543328453,4.0000016249964,100,3769.95452680587,5.66092928955927,4,10
10.1011440074782,2.54852584659207,-3.77086916381347,39.7618041459394,59.3549856779291,14.0837330665921,8.80208516775923,12.5729543354745,4.00000161948947,100,3769.95452779645,5.66092928821252,4,10
10.1011440075119,2.54852584597206,-3.77086917033483,39.7618041460667,59.3549856873277,14.0837330606706,8.80208516386466,12.5729543380941,4.00000161399441,100,3769.95452878297,5.66092928686934,4,10
10.1011440075448,2.54852584535366,-3.77086917683914,39.7618041461908,59.3549856966955,14.0837330547596,8.80208515997731,12.5729543407038,4.00000160851118,100,3769.95452976549,5.66092928552968,4,10
10.1011440075769,2.54852584473689,-3.77086918332651,39.761804146312,59.3549857060324,14.0837330488594,8.80208515609712,12.5729543433038,4.00000160303972,100,3769.95453074402,5.66092928419353,4,10
10.1011440076082,2.54852584412173,-3.77086918979688,39.7618041464304,59.3549857153386,14.0837330429698,8.80208515222421,12.572954345894,4.00000159757997,100,3769.95453171852,5.66092928286096,4,10
10.1011440076387,2.54852584350819,-3.7708691962502,39.7618041465457,59.3549857246143,14.0837330370909,8.80208514835857,12.5729543484744,4.00000159213198,100,3769.95453268909,5.6609292815319,4,10
10.1011440076684,2.54852584289625,-3.77086920268664,39.7618041466581,59.3549857338588,14.0837330312225,8.8020851445001,12.5729543510452,4.00000158669565,100,3769.95453365563,5.66092928020635,4,10
10.1011440076973,2.54852584228593,-3.77086920910625,39.7618041467675,59.3549857430733,14.083733025365,8.80208514064884,12.5729543536063,4.00000158127108,100,3769.95453461819,5.66092927888436,4,10
10.1011440077254,2.54852584167722,-3.7708692155087,39.7618041468741,59.3549857522568,14.083733019518,8.80208513680481,12.5729543561575,4.00000157585822,100,3769.95453557676,5.66092927756586,4,10
10.1011440077527,2.54852584107011,-3.77086922189449,39.7618041469776,59.35498576141,14.0837330136816,8.80208513296793,12.5729543586993,4.00000157045713,100,3769.9545365314,5.66092927625085,4,10
10.1011440077793,2.5485258404646,-3.77086922826339,39.7618041470784,59.3549857705327,14.0837330078559,8.80208512913828,12.5729543612313,4.00000156506769,100,3769.95453748207,5.66092927493937,4,10
10.101144007805,2.54852583986069,-3.77086923461553,39.7618041471762,59.3549857796251,14.0837330020405,8.80208512531573,12.5729543637538,4.00000155968985,100,3769.95453842883,5.66092927363133,4,10
10.10114400783,2.54852583925837,-3.77086924095096,39.761804147271,59.3549857886871,14.083732996236,8.8020851215004,12.5729543662667,4.00000155432377,100,3769.95453937166,5.66092927232681,4,10
10.1011440078542,2.54852583865763,-3.77086924726967,39.761804147363,59.3549857977191,14.0837329904418,8.80208511769223,12.5729543687701,4.00000154896907,100,3769.95454031059,5.66092927102574,4,10
10.1011440078776,2.54852583805848,-3.77086925357173,39.7618041474522,59.3549858067211,14.083732984658,8.80208511389111,12.572954371264,4.00000154362596,100,3769.95454124563,5.66092926972814,4,10
10.1011440079002,2.54852583746093,-3.77086925985714,39.7618041475384,59.3549858156927,14.0837329788849,8.80208511009715,12.5729543737482,4.00000153829444,100,3769.95454217671,5.66092926843401,4,10
10.1011440079221,2.54852583686495,-3.77086926612589,39.7618041476218,59.3549858246341,14.0837329731223,8.80208510631024,12.572954376223,4.00000153297452,100,3769.95454310392,5.66092926714333,4,10
10.1011440079431,2.54852583627055,-3.77086927237804,39.7618041477024,59.3549858335458,14.0837329673703,8.80208510253044,12.5729543786883,4.00000152766614,100,3769.9545440272,5.66092926585612,4,10
10.1011440079635,2.54852583567773,-3.77086927861353,39.7618041477801,59.3549858424277,14.0837329616286,8.80208509875774,12.572954381144,4.00000152236919,100,3769.95454494667,5.66092926457234,4,10
10.101144007983,2.54852583508648,-3.77086928483254,39.7618041478549,59.3549858512795,14.0837329558975,8.80208509499215,12.5729543835903,4.00000151708383,100,3769.95454586226,5.66092926329199,4,10
10.1011440080018,2.5485258344968,-3.77086929103513,39.761804147927,59.3549858601019,14.0837329501768,8.80208509123366,12.5729543860273,4.00000151180996,100,3769.954546774,5.66092926201509,4,10
10.1011440080198,2.54852583390869,-3.77086929722122,39.7618041479963,59.3549858688944,14.0837329444665,8.80208508748223,12.5729543884549,4.00000150654751,100,3769.95454768184,5.6609292607416,4,10
10.1011440080371,2.54852583332214,-3.7708693033909,39.7618041480627,59.354985877657,14.0837329387665,8.80208508373784,12.5729543908731,4.00000150129648,100,3769.95454858591,5.66092925947153,4,10
10.1011440080536,2.54852583273715,-3.77086930954408,39.7618041481264,59.3549858863905,14.083732933077,8.80208508000044,12.5729543932819,4.00000149605688,100,3769.95454948615,5.66092925820485,4,10
10.1011440080693,2.54852583215372,-3.7708693156809,39.7618041481872,59.3549858950943,14.0837329273979,8.80208507627015,12.5729543956813,4.00000149082859,100,3769.95455038253,5.6609292569416,4,10
10.1011440080843,2.54852583157184,-3.77086932180151,39.7618041482453,59.3549859037687,14.0837329217292,8.80208507254684,12.5729543980717,4.00000148561173,100,3769.95455127513,5.66092925568171,4,10
10.1011440080986,2.54852583099151,-3.77086932790587,39.7618041483005,59.3549859124137,14.0837329160707,8.80208506883054,12.5729544004527,4.0000014804063,100,3769.95455216391,5.66092925442523,4,10
10.1011440081121,2.54852583041274,-3.77086933399374,39.761804148353,59.3549859210294,14.0837329104227,8.80208506512122,12.5729544028243,4.00000147521217,100,3769.95455304889,5.66092925317216,4,10
10.1011440081248,2.54852582983551,-3.77086934006542,39.7618041484027,59.3549859296156,14.0837329047849,8.80208506141889,12.5729544051866,4.0000014700293,100,3769.95455393012,5.66092925192244,4,10
10.1011440081369,2.54852582925982,-3.77086934612095,39.7618041484497,59.3549859381729,14.0837328991575,8.80208505772356,12.5729544075398,4.0000014648578,100,3769.95455480755,5.66092925067609,4,10
10.1011440081481,2.54852582868567,-3.77086935216028,39.761804148494,59.3549859467008,14.0837328935405,8.80208505403522,12.5729544098838,4.0000014596975,100,3769.9545556812,5.66092924943312,4,10
10.1011440081587,2.54852582811306,-3.77086935818329,39.7618041485356,59.3549859551998,14.0837328879335,8.80208505035381,12.5729544122185,4.00000145454862,100,3769.95455655111,5.66092924819351,4,10
10.1011440081685,2.54852582754199,-3.77086936419022,39.7618041485743,59.3549859636697,14.0837328823372,8.80208504667939,12.572954414544,4.00000144941106,100,3769.95455741725,5.66092924695724,4,10
10.1011440081775,2.54852582697245,-3.77086937018112,39.7618041486105,59.354985972111,14.0837328767507,8.80208504301197,12.5729544168605,4.00000144428463,100,3769.95455827969,5.66092924572431,4,10
10.1011440081858,2.54852582640442,-3.77086937615604,39.7618041486439,59.3549859805232,14.0837328711748,8.80208503935143,12.572954419168,4.00000143916947,100,3769.95455913843,5.66092924449472,4,10
10.1011440081934,2.54852582583793,-3.77086938211488,39.7618041486745,59.3549859889067,14.083732865609,8.80208503569781,12.5729544214663,4.00000143406538,100,3769.95455999338,5.66092924326847,4,10
10.1011440082003,2.54852582527296,-3.77086938805775,39.7618041487025,59.3549859972613,14.0837328600533,8.80208503205114,12.5729544237556,4.0000014289725,100,3769.95456084468,5.66092924204552,4,10
10.1011440082064,2.54852582470951,-3.7708693939847,39.7618041487278,59.3549860055873,14.0837328545079,8.80208502841134,12.5729544260358,4.00000142389075,100,3769.95456169222,5.66092924082592,4,10
10.1011440082119,2.54852582414758,-3.77086939989556,39.7618041487505,59.3549860138843,14.0837328489728,8.80208502477842,12.5729544283069,4.00000141882026,100,3769.95456253603,5.66092923960964,4,10
10.1011440082165,2.54852582358716,-3.77086940579056,39.7618041487704,59.3549860221532,14.0837328434476,8.80208502115238,12.572954430569,4.00000141376086,100,3769.9545633762,5.66092923839664,4,10
10.1011440082205,2.54852582302826,-3.77086941166965,39.7618041487877,59.3549860303935,14.0837328379328,8.80208501753327,12.572954432822,4.00000140871254,100,3769.95456421269,5.66092923718698,4,10
10.1011440082238,2.54852582247086,-3.77086941753294,39.7618041488024,59.3549860386052,14.083732832428,8.80208501392099,12.5729544350662,4.0000014036753,100,3769.95456504551,5.66092923598058,4,10
10.1011440082263,2.54852582191497,-3.77086942338036,39.7618041488144,59.354986046789,14.0837328269336,8.80208501031558,12.5729544373013,4.0000013986492,100,3769.95456587469,5.66092923477748,4,10
10.1011440082282,2.54852582136058,-3.77086942921198,39.7618041488238,59.3549860549437,14.0837328214491,8.80208500671699,12.5729544395276,4.00000139363419,100,3769.95456670017,5.66092923357765,4,10
10.1011440082293,2.54852582080769,-3.77086943502775,39.7618041488305,59.3549860630706,14.0837328159747,8.80208500312528,12.5729544417447,4.00000138863021,100,3769.95456752203,5.66092923238112,4,10
10.1011440082297,2.54852582025629,-3.77086944082782,39.7618041488347,59.3549860711693,14.0837328105104,8.8020849995404,12.5729544439531,4.00000138363708,100,3769.95456834026,5.66092923118784,4,10
10.1011440082294,2.54852581970639,-3.77086944661238,39.7618041488362,59.3549860792396,14.0837328050564,8.80208499596233,12.5729544461528,4.0000013786551,100,3769.95456915484,5.66092922999782,4,10
10.1011440082284,2.54852581915798,-3.77086945238113,39.7618041488351,59.3549860872822,14.0837327996121,8.80208499239109,12.5729544483435,4.00000137368403,100,3769.95456996586,5.66092922881105,4,10
10.1011440082267,2.54852581861106,-3.77086945813431,39.7618041488315,59.3549860952966,14.083732794178,8.80208498882661,12.5729544505254,4.00000136872393,100,3769.95457077323,5.66092922762755,4,10
10.1011440082243,2.54852581806562,-3.77086946387175,39.7618041488253,59.3549861032832,14.0837327887538,8.80208498526895,12.5729544526984,4.00000136377474,100,3769.954571577,5.6609292264473,4,10
10.1011440082212,2.54852581752167,-3.77086946959378,39.7618041488165,59.3549861112415,14.0837327833399,8.80208498171805,12.5729544548627,4.00000135883658,100,3769.95457237716,5.66092922527027,4,10
10.1011440082175,2.54852581697919,-3.77086947530017,39.761804148805,59.3549861191724,14.0837327779358,8.80208497817398,12.5729544570182,4.00000135390934,100,3769.95457317377,5.66092922409647,4,10
10.101144008213,2.54852581643819,-3.77086948099111,39.761804148791,59.3549861270754,14.0837327725417,8.80208497463667,12.5729544591651,4.0000013489929,100,3769.9545739668,5.6609292229259,4,10
10.1011440082078,2.54852581589867,-3.77086948666636,39.7618041487746,59.3549861349503,14.0837327671577,8.80208497110613,12.572954461303,4.00000134408742,100,3769.95457475621,5.66092922175855,4,10
10.101144008202,2.54852581536061,-3.77086949232637,39.7618041487555,59.3549861427983,14.0837327617835,8.80208496758223,12.5729544634325,4.00000133919269,100,3769.95457554216,5.66092922059441,4,10
10.1011440081954,2.54852581482403,-3.77086949797075,39.7618041487339,59.3549861506183,14.0837327564193,8.80208496406516,12.572954465553,4.00000133430888,100,3769.95457632449,5.66092921943348,4,10
10.1011440081882,2.5485258142889,-3.77086950360001,39.7618041487098,59.3549861584108,14.083732751065,8.80208496055474,12.5729544676652,4.00000132943586,100,3769.95457710329,5.66092921827575,4,10
10.1011440081803,2.54852581375524,-3.77086950921358,39.7618041486832,59.3549861661757,14.0837327457207,8.80208495705102,12.5729544697683,4.00000132457359,100,3769.95457787856,5.66092921712121,4,10
10.1011440081717,2.54852581322304,-3.77086951481209,39.761804148654,59.3549861739133,14.0837327403863,8.80208495355402,12.5729544718631,4.00000131972223,100,3769.95457865033,5.66092921596985,4,10
10.1011440081624,2.5485258126923,-3.77086952039519,39.7618041486223,59.3549861816237,14.0837327350618,8.80208495006372,12.5729544739492,4.00000131488162,100,3769.95457941855,5.66092921482169,4,10
10.1011440081524,2.54852581216301,-3.77086952596301,39.7618041485881,59.3549861893068,14.0837327297472,8.80208494658007,12.5729544760267,4.00000131005169,100,3769.9545801833,5.66092921367669,4,10
10.1011440081418,2.54852581163518,-3.77086953151547,39.7618041485515,59.3549861969626,14.0837327244424,8.80208494310318,12.5729544780955,4.00000130523256,100,3769.95458094451,5.66092921253488,4,10
10.1011440081305,2.5485258111088,-3.77086953705282,39.7618041485123,59.3549862045911,14.0837327191476,8.80208493963295,12.572954480156,4.00000130042417,100,3769.95458170222,5.66092921139621,4,10
10.1011440081186,2.54852581058385,-3.77086954257487,39.7618041484707,59.3549862121927,14.0837327138625,8.80208493616936,12.5729544822078,4.00000129562648,100,3769.9545824565,5.66092921026072,4,10
10.1011440081059,2.54852581006035,-3.77086954808181,39.7618041484266,59.3549862197667,14.0837327085872,8.80208493271243,12.5729544842512,4.00000129083941,100,3769.95458320728,5.66092920912837,4,10
10.1011440080927,2.54852580953829,-3.77086955357368,39.7618041483801,59.3549862273146,14.0837327033218,8.80208492926215,12.5729544862861,4.00000128606302,100,3769.95458395461,5.66092920799916,4,10
10.1011440080787,2.54852580901767,-3.77086955905037,39.7618041483311,59.3549862348349,14.0837326980662,8.80208492581846,12.5729544883125,4.00000128129727,100,3769.95458469847,5.66092920687309,4,10
10.1011440080641,2.54852580849848,-3.770869564512,39.7618041482797,59.3549862423286,14.0837326928203,8.80208492238137,12.5729544903305,4.00000127654221,100,3769.95458543888,5.66092920575016,4,10
10.1011440080488,2.54852580798073,-3.77086956995862,39.7618041482259,59.3549862497955,14.0837326875841,8.80208491895092,12.57295449234,4.00000127179766,100,3769.95458617583,5.66092920463034,4,10
10.1011440080329,2.5485258074644,-3.77086957539012,39.7618041481695,59.3549862572355,14.0837326823578,8.80208491552702,12.572954494341,4.00000126706374,100,3769.95458690938,5.66092920351365,4,10
10.1011440080163,2.5485258069495,-3.77086958080673,39.7618041481107,59.354986264649,14.0837326771414,8.80208491210971,12.5729544963338,4.0000012623405,100,3769.95458763953,5.66092920240008,4,10
10.101144007999,2.54852580643603,-3.77086958620833,39.7618041480497,59.3549862720358,14.0837326719343,8.80208490869899,12.572954498318,4.00000125762773,100,3769.95458836622,5.66092920128964,4,10
10.1011440079812,2.54852580592397,-3.77086959159487,39.7618041479861,59.3549862793958,14.0837326667371,8.80208490529486,12.5729545002939,4.00000125292547,100,3769.95458908952,5.66092920018226,4,10
10.1011440079626,2.54852580541333,-3.77086959696663,39.7618041479201,59.3549862867297,14.0837326615498,8.80208490189733,12.5729545022615,4.00000124823379,100,3769.95458980943,5.660929199078,4,10
10.1011440079434,2.5485258049041,-3.77086960232356,39.7618041478519,59.3549862940365,14.0837326563719,8.80208489850628,12.5729545042209,4.0000012435525,100,3769.95459052593,5.6609291979768,4,10
10.1011440079236,2.5485258043963,-3.7708696076657,39.7618041477812,59.3549863013174,14.0837326512039,8.80208489512177,12.572954506172,4.00000123888174,100,3769.95459123903,5.66092919687872,4,10
10.1011440079031,2.54852580388989,-3.7708696129929,39.7618041477081,59.3549863085721,14.0837326460454,8.80208489174379,12.5729545081147,4.00000123422154,100,3769.9545919488,5.66092919578372,4,10
10.101144007882,2.54852580338489,-3.77086961830537,39.7618041476326,59.3549863157998,14.0837326408966,8.80208488837229,12.5729545100492,4.00000122957186,100,3769.95459265516,5.66092919469176,4,10
10.1011440078603,2.54852580288131,-3.77086962360306,39.7618041475548,59.3549863230022,14.0837326357575,8.80208488500733,12.5729545119754,4.00000122493253,100,3769.95459335819,5.66092919360288,4,10
10.1011440078379,2.54852580237912,-3.77086962888598,39.7618041474747,59.3549863301777,14.083732630628,8.80208488164885,12.5729545138933,4.0000012203036,100,3769.95459405784,5.66092919251707,4,10
10.1011440078149,2.54852580187833,-3.77086963415417,39.7618041473922,59.3549863373275,14.0837326255079,8.80208487829691,12.572954515803,4.00000121568496,100,3769.95459475421,5.6609291914343,4,10
10.1011440077912,2.54852580137893,-3.77086963940775,39.7618041473074,59.354986344451,14.0837326203976,8.8020848749515,12.5729545177047,4.00000121107678,100,3769.95459544723,5.66092919035458,4,10
10.1011440077669,2.54852580088093,-3.77086964464684,39.7618041472203,59.3549863515489,14.0837326152969,8.80208487161258,12.5729545195983,4.00000120647911,100,3769.95459613687,5.6609291892779,4,10
10.101144007742,2.54852580038432,-3.7708696498712,39.7618041471307,59.3549863586206,14.0837326102057,8.80208486828008,12.5729545214838,4.00000120189185,100,3769.9545968232,5.66092918820428,4,10
10.1011440077165,2.5485257998891,-3.77086965508073,39.761804147039,59.3549863656664,14.0837326051241,8.802084864954,12.5729545233608,4.00000119731476,100,3769.95459750627,5.66092918713367,4,10
10.1011440076903,2.54852579939526,-3.77086966027599,39.7618041469449,59.3549863726864,14.0837326000519,8.8020848616344,12.57295452523,4.00000119274796,100,3769.95459818602,5.66092918606608,4,10
10.1011440076636,2.54852579890279,-3.77086966545659,39.7618041468484,59.3549863796808,14.0837325949893,8.80208485832122,12.572954527091,4.0000011881915,100,3769.9545988625,5.66092918500153,4,10
10.1011440076362,2.54852579841172,-3.7708696706228,39.7618041467497,59.3549863866491,14.0837325899362,8.80208485501453,12.572954528944,4.00000118364528,100,3769.95459953565,5.66092918393995,4,10
10.1011440076081,2.54852579792201,-3.77086967577458,39.7618041466487,59.3549863935923,14.0837325848926,8.8020848517142,12.5729545307891,4.00000117910935,100,3769.95460020556,5.66092918288142,4,10
10.1011440075795,2.54852579743369,-3.77086968091174,39.7618041465454,59.3549864005095,14.0837325798585,8.80208484842024,12.5729545326259,4.0000011745837,100,3769.95460087216,5.66092918182585,4,10
10.1011440075502,2.54852579694674,-3.77086968603464,39.7618041464398,59.3549864074013,14.083732574834,8.80208484513275,12.5729545344549,4.00000117006834,100,3769.9546015355,5.66092918077331,4,10
10.1011440075204,2.54852579646115,-3.77086969114299,39.7618041463321,59.3549864142674,14.0837325698189,8.80208484185169,12.5729545362757,4.00000116556316,100,3769.95460219559,5.66092917972373,4,10
10.1011440074899,2.54852579597693,-3.77086969623718,39.761804146222,59.3549864211085,14.0837325648131,8.802084838577,12.5729545380889,4.00000116106816,100,3769.95460285246,5.66092917867716,4,10
10.1011440074588,2.54852579549408,-3.77086970131677,39.7618041461097,59.3549864279241,14.0837325598168,8.80208483530868,12.5729545398938,4.00000115658344,100,3769.9546035061,5.66092917763355,4,10
10.1011440074271,2.54852579501258,-3.7708697063822,39.7618041459951,59.3549864347139,14.0837325548299,8.80208483204672,12.5729545416909,4.00000115210872,100,3769.95460415645,5.6609291765929,4,10
10.1011440073949,2.54852579453244,-3.77086971143348,39.7618041458784,59.3549864414792,14.0837325498522,8.80208482879107,12.5729545434802,4.00000114764413,100,3769.95460480366,5.66092917555522,4,10
10.101144007362,2.54852579405366,-3.77086971647032,39.7618041457594,59.3549864482189,14.0837325448844,8.80208482554178,12.5729545452614,4.00000114318982,100,3769.95460544762,5.66092917452053,4,10
10.1011440073285,2.54852579357623,-3.77086972149311,39.7618041456381,59.3549864549335,14.0837325399256,8.80208482229881,12.5729545470349,4.00000113874552,100,3769.95460608834,5.66092917348877,4,10
10.1011440072944,2.54852579310015,-3.77086972650153,39.7618041455148,59.3549864616231,14.0837325349763,8.8020848190622,12.5729545488003,4.00000113431139,100,3769.95460672589,5.66092917245995,4,10
10.1011440072597,2.54852579262542,-3.77086973149585,39.7618041453891,59.3549864682876,14.0837325300362,8.80208481583185,12.5729545505581,4.00000112988732,100,3769.95460736026,5.66092917143407,4,10
10.1011440072244,2.54852579215203,-3.77086973647607,39.7618041452612,59.3549864749274,14.0837325251053,8.80208481260786,12.5729545523079,4.0000011254732,100,3769.95460799147,5.66092917041114,4,10
10.1011440071885,2.54852579167999,-3.77086974144225,39.7618041451312,59.3549864815421,14.083732520184,8.80208480939012,12.5729545540501,4.00000112106915,100,3769.95460861949,5.66092916939113,4,10
10.1011440071521,2.54852579120928,-3.77086974639423,39.761804144999,59.3549864881319,14.0837325152719,8.80208480617875,12.5729545557843,4.00000111667515,100,3769.95460924434,5.66092916837406,4,10
10.101144007115,2.54852579073991,-3.77086975133221,39.7618041448647,59.3549864946967,14.0837325103693,8.80208480297358,12.572954557511,4.00000111229122,100,3769.954609866,5.6609291673599,4,10
10.1011440070774,2.54852579027188,-3.77086975625616,39.7618041447281,59.3549865012368,14.0837325054758,8.80208479977472,12.5729545592297,4.00000110791729,100,3769.95461048452,5.66092916634864,4,10
10.1011440070392,2.54852578980518,-3.77086976116613,39.7618041445894,59.3549865077525,14.0837325005915,8.80208479658216,12.5729545609408,4.00000110355342,100,3769.95461109989,5.66092916534031,4,10
10.1011440070004,2.5485257893398,-3.77086976606205,39.7618041444485,59.3549865142435,14.0837324957165,8.80208479339581,12.5729545626442,4.00000109919938,100,3769.95461171216,5.66092916433486,4,10
10.101144006961,2.54852578887576,-3.7708697709441,39.7618041443055,59.3549865207099,14.0837324908509,8.8020847902157,12.5729545643399,4.00000109485535,100,3769.95461232128,5.66092916333231,4,10
10.101144006921,2.54852578841303,-3.77086977581223,39.7618041441604,59.3549865271519,14.0837324859944,8.80208478704185,12.5729545660279,4.00000109052127,100,3769.95461292729,5.66092916233266,4,10
10.1011440068805,2.54852578795163,-3.77086978066637,39.7618041440131,59.3549865335691,14.083732481147,8.80208478387419,12.5729545677082,4.00000108619696,100,3769.9546135302,5.66092916133589,4,10
10.1011440068394,2.54852578749155,-3.77086978550693,39.7618041438637,59.3549865399621,14.083732476309,8.80208478071279,12.5729545693811,4.0000010818826,100,3769.95461412998,5.66092916034199,4,10
10.1011440067977,2.54852578703279,-3.77086979033339,39.7618041437121,59.3549865463307,14.0837324714801,8.80208477755758,12.5729545710462,4.00000107757819,100,3769.95461472665,5.66092915935099,4,10
10.1011440067554,2.54852578657533,-3.77086979514604,39.7618041435585,59.3549865526751,14.0837324666604,8.80208477440857,12.5729545727036,4.00000107328367,100,3769.95461532029,5.6609291583628,4,10
10.1011440067126,2.54852578611918,-3.7708697999451,39.7618041434027,59.3549865589951,14.0837324618499,8.80208477126575,12.5729545743537,4.00000106899893,100,3769.9546159108,5.66092915737751,4,10
10.1011440066692,2.54852578566434,-3.7708698047303,39.761804143245,59.3549865652911,14.0837324570484,8.80208476812913,12.5729545759961,4.00000106472402,100,3769.95461649825,5.66092915639506,4,10
10.1011440066252,2.54852578521082,-3.77086980950179,39.761804143085,59.3549865715628,14.0837324522561,8.80208476499865,12.5729545776309,4.00000106045883,100,3769.95461708263,5.66092915541548,4,10
10.1011440065807,2.54852578475859,-3.77086981425953,39.7618041429229,59.3549865778106,14.0837324474729,8.80208476187431,12.5729545792582,4.00000105620347,100,3769.95461766396,5.66092915443872,4,10
10.1011440065356,2.54852578430766,-3.77086981900368,39.7618041427588,59.3549865840342,14.0837324426988,8.80208475875617,12.572954580878,4.00000105195801,100,3769.95461824225,5.66092915346481,4,10
