Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011439825556,2.54852570695221,-3.77087063313235,39.7618040547121,59.3549875088453,14.0837315137141,8.80208415709251,12.5729547920844,4.00000026625492,100,3769.95468494383,5.6609289870881,4,10
10.1011439824206,2.54852570675232,-3.77087063523737,39.7618040542149,59.3549875105917,14.0837315108158,8.80208415523708,12.5729547923299,4.00000026396822,100,3769.95468496987,5.66092898666131,4,10
10.1011439822853,2.54852570655319,-3.77087063733427,39.7618040537171,59.3549875123257,14.0837315079237,8.80208415338586,12.5729547925714,4.00000026168783,100,3769.95468499441,5.66092898623618,4,10
10.1011439821498,2.54852570635483,-3.77087063942326,39.7618040532186,59.3549875140462,14.0837315050379,8.80208415153874,12.5729547928091,4.00000025941364,100,3769.95468501738,5.66092898581272,4,10
10.1011439820141,2.54852570615724,-3.77087064150413,39.7618040527191,59.3549875157541,14.0837315021583,8.80208414969582,12.5729547930429,4.0000002571457,100,3769.95468503885,5.66092898539091,4,10
10.1011439818782,2.5485257059604,-3.7708706435771,39.761804052219,59.3549875174488,14.0837314992849,8.80208414785704,12.5729547932729,4.00000025488401,100,3769.95468505878,5.66092898497075,4,10
10.1011439817421,2.54852570576433,-3.77087064564199,39.7618040517182,59.3549875191306,14.0837314964174,8.80208414602237,12.572954793499,4.00000025262858,100,3769.95468507719,5.66092898455227,4,10
10.1011439816058,2.54852570556901,-3.77087064769893,39.7618040512166,59.3549875208004,14.0837314935563,8.80208414419184,12.5729547937213,4.00000025037934,100,3769.95468509411,5.66092898413541,4,10
10.1011439814693,2.54852570537445,-3.77087064974791,39.7618040507142,59.3549875224565,14.0837314907012,8.8020841423654,12.5729547939397,4.0000002481363,100,3769.9546851095,5.66092898372022,4,10
10.1011439813326,2.54852570518065,-3.77087065178898,39.7618040502113,59.3549875241001,14.0837314878523,8.80208414054312,12.5729547941544,4.00000024589946,100,3769.95468512337,5.66092898330667,4,10
10.1011439811958,2.54852570498759,-3.77087065382204,39.7618040497076,59.3549875257306,14.0837314850096,8.80208413872492,12.5729547943652,4.00000024366875,100,3769.95468513572,5.66092898289475,4,10
10.1011439810587,2.54852570479529,-3.77087065584732,39.7618040492033,59.3549875273487,14.083731482173,8.80208413691082,12.5729547945722,4.00000024144413,100,3769.95468514661,5.66092898248445,4,10
10.1011439809215,2.54852570460374,-3.77087065786463,39.7618040486981,59.3549875289541,14.0837314793424,8.80208413510081,12.5729547947755,4.0000002392257,100,3769.95468515602,5.66092898207582,4,10
10.101143980784,2.54852570441294,-3.77087065987405,39.7618040481922,59.3549875305471,14.0837314765179,8.8020841332949,12.5729547949749,4.00000023701352,100,3769.95468516388,5.66092898166879,4,10
10.1011439806464,2.54852570422289,-3.77087066187579,39.7618040476858,59.3549875321271,14.0837314736995,8.80208413149307,12.5729547951707,4.00000023480743,100,3769.95468517031,5.66092898126341,4,10
10.1011439805086,2.54852570403357,-3.77087066386952,39.7618040471785,59.3549875336948,14.0837314708872,8.80208412969529,12.5729547953626,4.00000023260742,100,3769.95468517526,5.6609289808596,4,10
10.1011439803706,2.548525703845,-3.77087066585557,39.7618040466706,59.3549875352497,14.083731468081,8.80208412790159,12.5729547955509,4.00000023041349,100,3769.9546851787,5.66092898045742,4,10
10.1011439802324,2.54852570365717,-3.77087066783372,39.761804046162,59.3549875367922,14.0837314652808,8.80208412611194,12.5729547957353,4.0000002282257,100,3769.9546851807,5.66092898005687,4,10
10.101143980094,2.54852570347008,-3.77087066980414,39.7618040456528,59.3549875383223,14.0837314624866,8.80208412432631,12.5729547959161,4.00000022604399,100,3769.95468518124,5.66092897965792,4,10
10.1011439799555,2.54852570328373,-3.77087067176683,39.7618040451429,59.35498753984,14.0837314596983,8.80208412254478,12.5729547960931,4.00000022386826,100,3769.95468518032,5.66092897926057,4,10
10.1011439798168,2.54852570309812,-3.77087067372167,39.7618040446322,59.3549875413451,14.0837314569163,8.80208412076723,12.5729547962665,4.00000022169866,100,3769.95468517792,5.66092897886484,4,10
10.1011439796778,2.54852570291324,-3.77087067566896,39.7618040441209,59.3549875428378,14.0837314541401,8.80208411899378,12.5729547964362,4.00000021953514,100,3769.95468517408,5.66092897847068,4,10
10.1011439795387,2.54852570272909,-3.77087067760851,39.7618040436089,59.3549875443183,14.0837314513701,8.80208411722424,12.5729547966023,4.00000021737759,100,3769.95468516881,5.66092897807813,4,10
10.1011439793995,2.54852570254568,-3.77087067954034,39.7618040430962,59.3549875457865,14.0837314486059,8.80208411545874,12.5729547967646,4.00000021522612,100,3769.95468516206,5.66092897768718,4,10
10.10114397926,2.54852570236298,-3.77087068146437,39.7618040425831,59.3549875472422,14.0837314458475,8.80208411369722,12.5729547969231,4.00000021308057,100,3769.95468515393,5.66092897729776,4,10
10.1011439791204,2.54852570218102,-3.77087068338102,39.7618040420689,59.3549875486858,14.0837314430955,8.80208411193973,12.5729547970782,4.00000021094104,100,3769.95468514432,5.66092897690998,4,10
10.1011439789806,2.54852570199978,-3.77087068528988,39.7618040415545,59.3549875501174,14.0837314403492,8.80208411018623,12.5729547972296,4.00000020880742,100,3769.9546851333,5.66092897652375,4,10
10.1011439788406,2.54852570181928,-3.77087068719112,39.7618040410391,59.3549875515369,14.0837314376091,8.80208410843676,12.5729547973773,4.00000020668006,100,3769.95468512085,5.66092897613911,4,10
10.1011439787004,2.5485257016395,-3.7708706890848,39.7618040405233,59.3549875529437,14.0837314348748,8.80208410669127,12.5729547975216,4.00000020455849,100,3769.95468510693,5.66092897575608,4,10
10.1011439785601,2.54852570146043,-3.77087069097075,39.7618040400067,59.3549875543389,14.0837314321465,8.80208410494981,12.572954797662,4.000000202443,100,3769.95468509166,5.66092897537458,4,10
10.1011439784196,2.54852570128208,-3.7708706928492,39.7618040394895,59.3549875557217,14.083731429424,8.80208410321234,12.572954797799,4.00000020033332,100,3769.95468507496,5.66092897499461,4,10
10.1011439782789,2.54852570110445,-3.77087069472026,39.7618040389717,59.3549875570926,14.0837314267073,8.80208410147878,12.5729547979326,4.00000019822954,100,3769.95468505688,5.66092897461623,4,10
10.1011439781381,2.54852570092753,-3.7708706965837,39.7618040384534,59.3549875584516,14.0837314239968,8.80208409974915,12.5729547980625,4.00000019613174,100,3769.95468503739,5.66092897423939,4,10
10.1011439779971,2.54852570075133,-3.77087069843969,39.7618040379343,59.3549875597986,14.083731421292,8.8020840980235,12.5729547981888,4.00000019403984,100,3769.95468501648,5.66092897386414,4,10
10.1011439778559,2.54852570057585,-3.77087070028801,39.7618040374145,59.3549875611338,14.0837314185932,8.80208409630183,12.5729547983115,4.00000019195392,100,3769.9546849942,5.6609289734904,4,10
10.1011439777146,2.54852570040107,-3.77087070212906,39.7618040368942,59.3549875624568,14.0837314159002,8.80208409458407,12.5729547984309,4.00000018987379,100,3769.95468497052,5.66092897311822,4,10
10.1011439775731,2.548525700227,-3.7708707039626,39.7618040363733,59.3549875637683,14.0837314132131,8.80208409287019,12.5729547985467,4.00000018779951,100,3769.95468494546,5.66092897274758,4,10
10.1011439774314,2.54852570005364,-3.7708707057887,39.7618040358518,59.3549875650676,14.0837314105318,8.80208409116022,12.5729547986589,4.0000001857311,100,3769.95468491904,5.66092897237849,4,10
10.1011439772895,2.54852569988098,-3.7708707076074,39.7618040353296,59.3549875663555,14.0837314078562,8.80208408945413,12.5729547987676,4.00000018366853,100,3769.95468489124,5.66092897201092,4,10
10.1011439771475,2.54852569970903,-3.7708707094186,39.7618040348069,59.3549875676308,14.0837314051867,8.80208408775201,12.5729547988727,4.00000018161171,100,3769.954684862,5.66092897164488,4,10
10.1011439770054,2.54852569953778,-3.77087071122247,39.7618040342836,59.3549875688952,14.0837314025229,8.80208408605375,12.5729547989745,4.0000001795608,100,3769.95468483148,5.66092897128037,4,10
10.1011439768631,2.54852569936724,-3.77087071301895,39.7618040337595,59.3549875701476,14.083731399865,8.80208408435942,12.5729547990727,4.00000017751574,100,3769.95468479955,5.66092897091741,4,10
10.1011439767206,2.54852569919739,-3.77087071480804,39.7618040332351,59.3549875713883,14.0837313972127,8.8020840826689,12.5729547991675,4.00000017547649,100,3769.9546847663,5.66092897055594,4,10
10.1011439765779,2.54852569902824,-3.7708707165898,39.7618040327098,59.3549875726173,14.0837313945663,8.8020840809823,12.5729547992587,4.00000017344308,100,3769.95468473168,5.660928970196,4,10
10.1011439764351,2.5485256988598,-3.77087071836428,39.7618040321843,59.3549875738346,14.0837313919258,8.80208407929962,12.5729547993466,4.00000017141542,100,3769.95468469567,5.66092896983759,4,10
10.1011439762921,2.54852569869204,-3.77087072013143,39.761804031658,59.3549875750404,14.0837313892911,8.8020840776208,12.572954799431,4.0000001693935,100,3769.95468465836,5.66092896948067,4,10
10.101143976149,2.54852569852497,-3.77087072189124,39.761804031131,59.3549875762348,14.0837313866619,8.8020840759458,12.572954799512,4.00000016737738,100,3769.95468461972,5.66092896912524,4,10
10.1011439760058,2.5485256983586,-3.77087072364401,39.7618040306035,59.3549875774176,14.0837313840387,8.80208407427466,12.5729547995898,4.00000016536694,100,3769.95468457971,5.66092896877133,4,10
10.1011439758623,2.54852569819291,-3.77087072538927,39.7618040300754,59.3549875785889,14.0837313814212,8.80208407260744,12.5729547996639,4.00000016336236,100,3769.95468453839,5.66092896841893,4,10
10.1011439757188,2.54852569802791,-3.77087072712743,39.7618040295469,59.3549875797486,14.0837313788093,8.80208407094403,12.5729547997349,4.00000016136335,100,3769.95468449574,5.66092896806801,4,10
10.101143975575,2.5485256978636,-3.77087072885837,39.7618040290178,59.3549875808975,14.0837313762033,8.80208406928443,12.5729547998024,4.00000015937019,100,3769.95468445182,5.66092896771859,4,10
10.1011439754311,2.54852569769998,-3.77087073058215,39.761804028488,59.354987582034,14.0837313736029,8.8020840676287,12.5729547998666,4.0000001573826,100,3769.95468440647,5.66092896737064,4,10
10.1011439752871,2.54852569753703,-3.77087073229853,39.7618040279577,59.3549875831599,14.0837313710081,8.80208406597677,12.5729547999272,4.00000015540076,100,3769.95468435988,5.66092896702419,4,10
10.1011439751429,2.54852569737476,-3.77087073400799,39.7618040274268,59.3549875842745,14.0837313684191,8.80208406432865,12.5729547999848,4.00000015342454,100,3769.95468431199,5.6609289666792,4,10
10.1011439749986,2.54852569721318,-3.77087073571016,39.7618040268954,59.3549875853774,14.0837313658358,8.80208406268434,12.5729548000388,4.00000015145412,100,3769.95468426276,5.66092896633571,4,10
10.1011439748541,2.54852569705228,-3.77087073740535,39.7618040263636,59.3549875864695,14.0837313632582,8.8020840610439,12.5729548000897,4.00000014948927,100,3769.9546842122,5.66092896599369,4,10
10.1011439747095,2.54852569689205,-3.77087073909331,39.7618040258309,59.3549875875499,14.0837313606863,8.80208405940715,12.5729548001372,4.00000014753022,100,3769.95468416038,5.66092896565315,4,10
10.1011439745647,2.5485256967325,-3.77087074077411,39.761804025298,59.3549875886195,14.0837313581201,8.80208405777421,12.5729548001813,4.00000014557673,100,3769.95468410728,5.66092896531406,4,10
10.1011439744198,2.54852569657362,-3.77087074244793,39.7618040247645,59.3549875896776,14.0837313555595,8.80208405614508,12.5729548002221,4.00000014362877,100,3769.95468405288,5.66092896497645,4,10
10.1011439742747,2.54852569641541,-3.77087074411463,39.7618040242303,59.3549875907248,14.0837313530045,8.8020840545197,12.5729548002597,4.00000014168648,100,3769.95468399719,5.66092896464029,4,10
10.1011439741295,2.54852569625788,-3.7708707457744,39.7618040236956,59.3549875917609,14.083731350455,8.80208405289807,12.5729548002941,4.00000013974983,100,3769.95468394023,5.66092896430559,4,10
10.1011439739841,2.54852569610101,-3.77087074742701,39.7618040231604,59.354987592786,14.0837313479112,8.80208405128019,12.5729548003251,4.00000013781874,100,3769.954683882,5.66092896397234,4,10
10.1011439738386,2.54852569594481,-3.77087074907269,39.7618040226249,59.3549875938,14.0837313453732,8.80208404966612,12.5729548003529,4.00000013589317,100,3769.95468382249,5.66092896364053,4,10
10.101143973693,2.54852569578927,-3.77087075071137,39.7618040220887,59.3549875948029,14.0837313428405,8.80208404805575,12.5729548003775,4.00000013397317,100,3769.95468376175,5.66092896331019,4,10
10.1011439735473,2.54852569563441,-3.77087075234294,39.761804021552,59.3549875957946,14.0837313403137,8.80208404644918,12.5729548003987,4.0000001320588,100,3769.95468369967,5.66092896298129,4,10
10.1011439734014,2.54852569548021,-3.77087075396753,39.7618040210148,59.3549875967757,14.0837313377924,8.80208404484637,12.5729548004167,4.00000013015011,100,3769.95468363636,5.66092896265383,4,10
10.1011439732553,2.54852569532666,-3.77087075558524,39.761804020477,59.3549875977458,14.0837313352766,8.80208404324725,12.5729548004316,4.00000012824688,100,3769.95468357181,5.6609289623278,4,10
10.1011439731091,2.54852569517377,-3.77087075719601,39.7618040199387,59.3549875987051,14.0837313327663,8.80208404165182,12.5729548004433,4.00000012634899,100,3769.95468350605,5.66092896200318,4,10
10.1011439729628,2.54852569502154,-3.7708707587999,39.7618040194,59.3549875996533,14.0837313302617,8.80208404006015,12.5729548004517,4.00000012445668,100,3769.95468343898,5.66092896168001,4,10
10.1011439728164,2.54852569486996,-3.77087076039697,39.7618040188607,59.3549876005911,14.0837313277625,8.80208403847217,12.5729548004571,4.00000012256999,100,3769.95468337067,5.66092896135827,4,10
10.1011439726698,2.54852569471904,-3.770870761987,39.761804018321,59.3549876015176,14.083731325269,8.80208403688789,12.5729548004592,4.00000012068875,100,3769.95468330112,5.66092896103793,4,10
10.101143972523,2.54852569456878,-3.77087076357026,39.7618040177808,59.3549876024339,14.0837313227809,8.80208403530736,12.5729548004581,4.00000011881303,100,3769.95468323034,5.66092896071906,4,10
10.1011439723762,2.54852569441916,-3.77087076514658,39.76180401724,59.3549876033389,14.0837313202983,8.80208403373052,12.5729548004539,4.00000011694277,100,3769.95468315836,5.66092896040156,4,10
10.1011439722292,2.5485256942702,-3.7708707667162,39.7618040166987,59.3549876042335,14.0837313178214,8.80208403215732,12.5729548004467,4.00000011507797,100,3769.95468308511,5.66092896008549,4,10
10.1011439720821,2.54852569412189,-3.77087076827877,39.761804016157,59.3549876051178,14.0837313153498,8.80208403058782,12.5729548004361,4.00000011321862,100,3769.9546830107,5.66092895977081,4,10
10.1011439719348,2.54852569397421,-3.77087076983491,39.7618040156149,59.3549876059911,14.0837313128837,8.80208402902196,12.5729548004227,4.00000011136467,100,3769.95468293503,5.66092895945754,4,10
10.1011439717875,2.54852569382719,-3.77087077138401,39.7618040150722,59.3549876068536,14.0837313104232,8.80208402745973,12.572954800406,4.00000010951624,100,3769.95468285815,5.66092895914569,4,10
10.10114397164,2.54852569368081,-3.77087077292634,39.7618040145292,59.3549876077055,14.083731307968,8.80208402590125,12.5729548003861,4.00000010767315,100,3769.95468278004,5.66092895883525,4,10
10.1011439714924,2.54852569353507,-3.77087077446191,39.7618040139855,59.3549876085473,14.0837313055183,8.80208402434641,12.5729548003632,4.00000010583545,100,3769.95468270076,5.66092895852617,4,10
10.1011439713446,2.54852569338998,-3.77087077599089,39.7618040134414,59.3549876093784,14.0837313030742,8.80208402279521,12.5729548003373,4.00000010400322,100,3769.95468262026,5.6609289582185,4,10
10.1011439711967,2.54852569324551,-3.77087077751298,39.7618040128969,59.3549876101989,14.0837313006354,8.80208402124765,12.5729548003082,4.00000010217633,100,3769.95468253858,5.66092895791221,4,10
10.1011439710487,2.5485256931017,-3.77087077902854,39.7618040123519,59.3549876110089,14.0837312982022,8.80208401970373,12.5729548002762,4.00000010035484,100,3769.95468245567,5.66092895760733,4,10
10.1011439709006,2.54852569295851,-3.77087078053711,39.7618040118065,59.3549876118085,14.0837312957742,8.80208401816344,12.5729548002408,4.00000009853875,100,3769.9546823716,5.66092895730378,4,10
10.1011439707524,2.54852569281596,-3.77087078203931,39.7618040112607,59.3549876125979,14.0837312933517,8.80208401662679,12.5729548002028,4.00000009672789,100,3769.95468228636,5.66092895700165,4,10
10.101143970604,2.54852569267404,-3.7708707835348,39.7618040107141,59.354987613377,14.0837312909345,8.80208401509367,12.5729548001616,4.00000009492243,100,3769.95468219994,5.66092895670088,4,10
10.1011439704555,2.54852569253276,-3.77087078502359,39.7618040101675,59.3549876141457,14.0837312885228,8.80208401356413,12.5729548001173,4.00000009312231,100,3769.95468211231,5.6609289564015,4,10
10.1011439703069,2.5485256923921,-3.77087078650567,39.7618040096202,59.3549876149038,14.0837312861165,8.80208401203822,12.5729548000698,4.00000009132759,100,3769.9546820235,5.66092895610347,4,10
10.1011439701582,2.54852569225208,-3.77087078798115,39.7618040090725,59.354987615652,14.0837312837156,8.80208401051596,12.5729548000194,4.0000000895381,100,3769.95468193352,5.66092895580684,4,10
10.1011439700093,2.54852569211268,-3.77087078945016,39.7618040085244,59.3549876163898,14.08373128132,8.80208400899721,12.5729547999661,4.00000008775396,100,3769.95468184242,5.66092895551154,4,10
10.1011439698604,2.5485256919739,-3.77087079091257,39.7618040079759,59.3549876171171,14.0837312789299,8.80208400748211,12.5729547999098,4.00000008597516,100,3769.95468175012,5.66092895521759,4,10
10.1011439697113,2.54852569183576,-3.77087079236838,39.7618040074269,59.3549876178345,14.0837312765451,8.80208400597058,12.5729547998505,4.00000008420153,100,3769.95468165666,5.660928954925,4,10
10.1011439695621,2.54852569169822,-3.77087079381761,39.7618040068774,59.3549876185416,14.0837312741656,8.80208400446264,12.5729547997882,4.00000008243319,100,3769.95468156206,5.66092895463377,4,10
10.1011439694128,2.54852569156131,-3.77087079526035,39.7618040063276,59.3549876192391,14.0837312717912,8.80208400295822,12.572954799723,4.00000008067008,100,3769.95468146636,5.66092895434388,4,10
10.1011439692634,2.54852569142503,-3.77087079669667,39.7618040057773,59.3549876199257,14.0837312694223,8.80208400145739,12.5729547996549,4.00000007891225,100,3769.95468136943,5.66092895405536,4,10
10.1011439691138,2.54852569128935,-3.77087079812651,39.7618040052265,59.354987620603,14.0837312670587,8.80208399996008,12.5729547995839,4.00000007715977,100,3769.9546812714,5.66092895376814,4,10
10.1011439689642,2.5485256911543,-3.77087079954981,39.7618040046754,59.3549876212698,14.0837312647004,8.80208399846623,12.5729547995099,4.00000007541229,100,3769.95468117221,5.66092895348228,4,10
10.1011439688144,2.54852569101986,-3.77087080096652,39.7618040041239,59.3549876219267,14.0837312623475,8.80208399697602,12.5729547994328,4.00000007367009,100,3769.95468107188,5.66092895319775,4,10
10.1011439686645,2.54852569088603,-3.77087080237698,39.7618040035719,59.3549876225736,14.0837312599997,8.80208399548934,12.572954799353,4.00000007193324,100,3769.95468097047,5.66092895291458,4,10
10.1011439685146,2.54852569075282,-3.77087080378084,39.7618040030196,59.3549876232106,14.0837312576572,8.80208399400624,12.5729547992702,4.00000007020151,100,3769.95468086786,5.66092895263271,4,10
10.1011439683645,2.54852569062022,-3.77087080517822,39.7618040024668,59.3549876238377,14.0837312553202,8.8020839925266,12.5729547991845,4.000000068475,100,3769.95468076417,5.66092895235221,4,10
10.1011439682143,2.54852569048823,-3.77087080656929,39.7618040019137,59.3549876244551,14.0837312529883,8.80208399105049,12.5729547990959,4.00000006675367,100,3769.95468065937,5.66092895207298,4,10
10.101143968064,2.54852569035684,-3.77087080795394,39.7618040013602,59.3549876250622,14.0837312506617,8.80208398957797,12.5729547990044,4.00000006503757,100,3769.95468055343,5.66092895179509,4,10
10.1011439679136,2.54852569022606,-3.77087080933228,39.7618040008063,59.3549876256598,14.0837312483402,8.8020839881089,12.5729547989102,4.00000006332652,100,3769.9546804464,5.66092895151851,4,10
10.1011439677631,2.54852569009589,-3.77087081070431,39.7618040002519,59.3549876262475,14.0837312460241,8.80208398664331,12.5729547988132,4.00000006162071,100,3769.95468033824,5.66092895124324,4,10
10.1011439676124,2.54852568996631,-3.77087081206986,39.7618039996972,59.3549876268254,14.0837312437132,8.80208398518124,12.5729547987132,4.00000005991996,100,3769.95468022901,5.66092895096929,4,10
10.1011439674617,2.54852568983734,-3.77087081342927,39.7618039991421,59.3549876273937,14.0837312414074,8.80208398372264,12.5729547986105,4.00000005822432,100,3769.95468011867,5.66092895069666,4,10
10.1011439673109,2.54852568970897,-3.77087081478214,39.7618039985866,59.3549876279523,14.0837312391067,8.8020839822675,12.5729547985048,4.00000005653385,100,3769.95468000724,5.6609289504253,4,10
10.10114396716,2.5485256895812,-3.77087081612888,39.7618039980308,59.3549876285011,14.0837312368115,8.80208398081578,12.5729547983964,4.0000000548485,100,3769.95467989471,5.66092895015527,4,10
10.1011439670089,2.54852568945403,-3.77087081746924,39.7618039974745,59.3549876290401,14.0837312345215,8.80208397936764,12.572954798285,4.00000005316815,100,3769.95467978106,5.66092894988651,4,10
10.1011439668578,2.54852568932744,-3.77087081880336,39.7618039969179,59.3549876295693,14.0837312322364,8.80208397792296,12.572954798171,4.00000005149292,100,3769.95467966638,5.66092894961905,4,10
10.1011439667066,2.54852568920146,-3.77087082013122,39.761803996361,59.3549876300893,14.0837312299565,8.8020839764817,12.5729547980542,4.00000004982275,100,3769.95467955059,5.66092894935289,4,10
10.1011439665553,2.54852568907607,-3.77087082145295,39.7618039958036,59.3549876305998,14.0837312276818,8.80208397504384,12.5729547979346,4.00000004815769,100,3769.95467943372,5.66092894908804,4,10
10.1011439664038,2.54852568895127,-3.77087082276836,39.7618039952459,59.3549876311005,14.0837312254123,8.80208397360946,12.5729547978122,4.00000004649769,100,3769.95467931577,5.66092894882444,4,10
10.1011439662523,2.54852568882705,-3.77087082407758,39.7618039946878,59.3549876315921,14.0837312231478,8.80208397217848,12.572954797687,4.00000004484275,100,3769.95467919679,5.66092894856212,4,10
10.1011439661007,2.54852568870343,-3.77087082538065,39.7618039941294,59.3549876320736,14.0837312208885,8.80208397075091,12.5729547975591,4.00000004319276,100,3769.95467907675,5.66092894830109,4,10
10.101143965949,2.5485256885804,-3.77087082667748,39.7618039935706,59.3549876325459,14.0837312186343,8.80208396932682,12.5729547974284,4.00000004154771,100,3769.95467895561,5.66092894804133,4,10
10.1011439657972,2.54852568845794,-3.77087082796822,39.7618039930115,59.3549876330086,14.0837312163854,8.80208396790601,12.572954797295,4.00000003990777,100,3769.95467883344,5.66092894778283,4,10
10.1011439656453,2.54852568833608,-3.77087082925289,39.761803992452,59.3549876334624,14.0837312141413,8.80208396648868,12.5729547971589,4.00000003827279,100,3769.95467871018,5.66092894752564,4,10
10.1011439654933,2.5485256882148,-3.77087083053118,39.7618039918922,59.3549876339065,14.0837312119025,8.80208396507476,12.5729547970199,4.00000003664292,100,3769.9546785859,5.66092894726969,4,10
10.1011439653412,2.5485256880941,-3.77087083180351,39.761803991332,59.3549876343411,14.0837312096689,8.80208396366424,12.5729547968783,4.00000003501805,100,3769.95467846056,5.66092894701499,4,10
10.101143965189,2.54852568797399,-3.77087083306981,39.7618039907715,59.3549876347662,14.0837312074402,8.80208396225714,12.5729547967341,4.00000003339807,100,3769.95467833412,5.66092894676156,4,10
10.1011439650368,2.54852568785444,-3.77087083432986,39.7618039902108,59.3549876351827,14.0837312052165,8.80208396085339,12.572954796587,4.00000003178309,100,3769.95467820675,5.66092894650938,4,10
10.1011439648844,2.54852568773547,-3.77087083558393,39.7618039896495,59.3549876355896,14.0837312029979,8.80208395945306,12.5729547964373,4.000000030173,100,3769.95467807832,5.66092894625845,4,10
10.1011439647319,2.54852568761708,-3.77087083683199,39.7618039890879,59.3549876359874,14.0837312007844,8.80208395805607,12.572954796285,4.00000002856785,100,3769.95467794882,5.66092894600878,4,10
10.1011439645794,2.54852568749927,-3.77087083807385,39.7618039885261,59.3549876363757,14.083731198576,8.80208395666244,12.5729547961299,4.00000002696771,100,3769.95467781832,5.66092894576035,4,10
10.1011439644268,2.54852568738202,-3.77087083930996,39.761803987964,59.3549876367551,14.0837311963725,8.80208395527222,12.5729547959724,4.00000002537251,100,3769.95467768677,5.66092894551319,4,10
10.1011439642741,2.54852568726536,-3.77087084053989,39.7618039874014,59.354987637125,14.0837311941743,8.80208395388536,12.5729547958121,4.00000002378215,100,3769.95467755418,5.66092894526723,4,10
10.1011439641213,2.54852568714925,-3.77087084176372,39.7618039868386,59.3549876374859,14.0837311919809,8.80208395250185,12.5729547956491,4.00000002219673,100,3769.95467742061,5.66092894502252,4,10
10.1011439639684,2.54852568703372,-3.77087084298171,39.7618039862755,59.354987637838,14.0837311897924,8.80208395112169,12.5729547954836,4.0000000206162,100,3769.95467728603,5.66092894477906,4,10
10.1011439638154,2.54852568691875,-3.77087084419372,39.761803985712,59.3549876381808,14.083731187609,8.80208394974483,12.5729547953154,4.0000000190405,100,3769.95467715042,5.66092894453682,4,10
10.1011439636624,2.54852568680435,-3.77087084539977,39.7618039851483,59.3549876385146,14.0837311854306,8.80208394837126,12.5729547951446,4.00000001746974,100,3769.95467701382,5.6609289442958,4,10
10.1011439635092,2.54852568669052,-3.77087084659991,39.7618039845842,59.3549876388393,14.0837311832572,8.80208394700111,12.5729547949712,4.00000001590382,100,3769.95467687623,5.66092894405601,4,10
10.101143963356,2.54852568657724,-3.77087084779424,39.7618039840198,59.3549876391552,14.0837311810888,8.80208394563419,12.5729547947954,4.00000001434279,100,3769.9546767376,5.66092894381744,4,10
10.1011439632027,2.54852568646453,-3.77087084898244,39.7618039834551,59.354987639462,14.0837311789253,8.80208394427063,12.5729547946166,4.00000001278653,100,3769.95467659801,5.66092894358009,4,10
10.1011439630494,2.54852568635238,-3.77087085016495,39.7618039828902,59.3549876397598,14.0837311767668,8.80208394291037,12.5729547944356,4.0000000112351,100,3769.95467645739,5.66092894334396,4,10
10.1011439628959,2.54852568624079,-3.77087085134144,39.761803982325,59.3549876400488,14.0837311746132,8.80208394155346,12.5729547942518,4.00000000968862,100,3769.9546763158,5.66092894310903,4,10
10.1011439627424,2.54852568612975,-3.77087085251208,39.7618039817594,59.3549876403289,14.0837311724645,8.80208394019979,12.5729547940655,4.00000000814686,100,3769.95467617324,5.66092894287533,4,10
10.1011439625887,2.54852568601927,-3.77087085367691,39.7618039811935,59.3549876406001,14.0837311703207,8.80208393884942,12.5729547938767,4.00000000660981,100,3769.95467602969,5.66092894264283,4,10
10.101143962435,2.54852568590934,-3.77087085483583,39.7618039806275,59.3549876408629,14.0837311681819,8.80208393750235,12.5729547936853,4.00000000507754,100,3769.95467588517,5.66092894241151,4,10
10.1011439622813,2.54852568579997,-3.77087085598913,39.7618039800609,59.3549876411162,14.0837311660481,8.80208393615857,12.5729547934915,4.0000000035501,100,3769.95467573965,5.66092894218142,4,10
10.1011439621274,2.54852568569116,-3.7708708571364,39.7618039794942,59.3549876413612,14.083731163919,8.80208393481803,12.572954793295,4.00000000202749,100,3769.95467559317,5.66092894195251,4,10
10.1011439619735,2.54852568558289,-3.77087085827804,39.7618039789271,59.3549876415971,14.0837311617949,8.80208393348079,12.5729547930961,4.00000000050966,100,3769.95467544573,5.66092894172482,4,10
10.1011439618195,2.54852568547517,-3.77087085941383,39.76180397836,59.3549876418248,14.0837311596757,8.80208393214679,12.5729547928946,3.99999999899666,100,3769.95467529733,5.66092894149829,4,10
10.1011439616654,2.548525685368,-3.77087086054377,39.7618039777923,59.3549876420435,14.0837311575614,8.80208393081602,12.5729547926906,3.99999999748837,100,3769.95467514793,5.66092894127298,4,10
10.1011439615113,2.54852568526138,-3.77087086166807,39.7618039772245,59.3549876422535,14.0837311554518,8.80208392948862,12.5729547924841,3.99999999598475,100,3769.95467499765,5.66092894104884,4,10
10.1011439613571,2.54852568515529,-3.77087086278658,39.7618039766565,59.3549876424549,14.0837311533471,8.80208392816434,12.5729547922752,3.99999999448573,100,3769.95467484639,5.66092894082588,4,10
10.1011439612028,2.54852568504975,-3.77087086389963,39.7618039760881,59.3549876426479,14.0837311512473,8.8020839268433,12.572954792064,3.99999999299149,100,3769.95467469419,5.66092894060408,4,10
10.1011439610485,2.54852568494476,-3.77087086500677,39.7618039755195,59.354987642832,14.0837311491524,8.80208392552549,12.5729547918501,3.99999999150202,100,3769.954674541,5.66092894038349,4,10
10.101143960894,2.54852568484031,-3.77087086610823,39.7618039749507,59.3549876430077,14.0837311470625,8.80208392421099,12.5729547916337,3.99999999001727,100,3769.95467438686,5.66092894016407,4,10
10.1011439607395,2.5485256847364,-3.77087086720394,39.7618039743815,59.3549876431747,14.0837311449772,8.80208392289973,12.5729547914149,3.99999998853724,100,3769.9546742318,5.66092893994581,4,10
10.101143960585,2.54852568463303,-3.77087086829397,39.7618039738122,59.3549876433335,14.0837311428967,8.8020839215917,12.5729547911937,3.99999998706193,100,3769.9546740758,5.66092893972874,4,10
10.1011439604303,2.54852568453019,-3.77087086937843,39.7618039732425,59.3549876434832,14.0837311408212,8.80208392028686,12.5729547909701,3.9999999855911,100,3769.95467391886,5.66092893951282,4,10
10.1011439602756,2.54852568442788,-3.77087087045726,39.7618039726726,59.3549876436251,14.0837311387502,8.8020839189852,12.5729547907441,3.999999984125,100,3769.95467376106,5.66092893929805,4,10
10.1011439601209,2.54852568432611,-3.77087087153052,39.7618039721024,59.3549876437582,14.0837311366842,8.80208391768679,12.5729547905157,3.99999998266361,100,3769.95467360227,5.66092893908443,4,10
10.101143959966,2.54852568422487,-3.7708708725981,39.7618039715321,59.3549876438831,14.0837311346227,8.8020839163915,12.5729547902849,3.99999998120671,100,3769.95467344258,5.66092893887198,4,10
10.1011439598111,2.54852568412417,-3.77087087366016,39.7618039709614,59.3549876439997,14.0837311325662,8.80208391509939,12.5729547900517,3.99999997975453,100,3769.95467328198,5.66092893866069,4,10
10.1011439596562,2.548525684024,-3.77087087471665,39.7618039703906,59.3549876441077,14.0837311305145,8.80208391381052,12.572954789816,3.99999997830702,100,3769.95467312044,5.66092893845054,4,10
10.1011439595011,2.54852568392435,-3.77087087576746,39.7618039698194,59.3549876442077,14.0837311284675,8.80208391252478,12.572954789578,3.9999999768641,100,3769.954672958,5.66092893824156,4,10
10.1011439593461,2.54852568382523,-3.77087087681281,39.761803969248,59.3549876442994,14.0837311264252,8.80208391124216,12.5729547893376,3.99999997542579,100,3769.95467279467,5.66092893803369,4,10
10.1011439591909,2.54852568372664,-3.7708708778527,39.7618039686765,59.3549876443826,14.0837311243877,8.80208390996273,12.5729547890949,3.99999997399198,100,3769.95467263042,5.66092893782697,4,10
10.1011439590357,2.54852568362857,-3.77087087888697,39.7618039681046,59.3549876444575,14.0837311223549,8.80208390868648,12.5729547888497,3.99999997256276,100,3769.95467246529,5.66092893762142,4,10
10.1011439588804,2.54852568353103,-3.77087087991578,39.7618039675327,59.3549876445243,14.0837311203268,8.80208390741336,12.5729547886023,3.9999999711381,100,3769.95467229924,5.66092893741695,4,10
10.1011439587251,2.548525683434,-3.77087088093901,39.7618039669604,59.3549876445829,14.0837311183034,8.80208390614337,12.5729547883524,3.99999996971809,100,3769.95467213232,5.66092893721365,4,10
10.1011439585697,2.54852568333751,-3.77087088195691,39.761803966388,59.3549876446332,14.0837311162849,8.80208390487661,12.5729547881003,3.99999996830263,100,3769.95467196443,5.66092893701148,4,10
10.1011439584143,2.54852568324153,-3.77087088296912,39.7618039658152,59.3549876446755,14.0837311142708,8.80208390361292,12.5729547878457,3.99999996689172,100,3769.95467179571,5.66092893681043,4,10
10.1011439582587,2.54852568314606,-3.77087088397604,39.7618039652424,59.3549876447096,14.0837311122614,8.80208390235236,12.572954787589,3.99999996548536,100,3769.95467162614,5.66092893661052,4,10
10.1011439581032,2.54852568305112,-3.77087088497746,39.7618039646692,59.3549876447358,14.0837311102568,8.80208390109482,12.5729547873298,3.99999996408343,100,3769.95467145565,5.66092893641171,4,10
10.1011439579475,2.54852568295668,-3.77087088597352,39.7618039640959,59.3549876447537,14.0837311082569,8.80208389984045,12.5729547870683,3.99999996268605,100,3769.95467128431,5.66092893621401,4,10
10.1011439577919,2.54852568286277,-3.77087088696425,39.7618039635225,59.3549876447634,14.0837311062616,8.80208389858922,12.5729547868047,3.99999996129316,100,3769.95467111203,5.66092893601744,4,10
10.1011439576361,2.54852568276937,-3.77087088794946,39.7618039629487,59.3549876447655,14.0837311042711,8.80208389734105,12.5729547865387,3.99999995990481,100,3769.95467093896,5.66092893582199,4,10
10.1011439574803,2.54852568267648,-3.77087088892932,39.7618039623748,59.3549876447595,14.0837311022851,8.80208389609601,12.5729547862704,3.99999995852096,100,3769.95467076499,5.66092893562766,4,10
10.1011439573245,2.54852568258409,-3.77087088990373,39.7618039618005,59.3549876447454,14.0837311003037,8.80208389485404,12.5729547859997,3.99999995714148,100,3769.95467059015,5.66092893543441,4,10
10.1011439571686,2.54852568249222,-3.77087089087291,39.7618039612261,59.3549876447232,14.083731098327,8.80208389361513,12.5729547857269,3.99999995576655,100,3769.95467041446,5.66092893524227,4,10
10.1011439570127,2.54852568240086,-3.77087089183675,39.7618039606516,59.3549876446936,14.0837310963549,8.8020838923793,12.5729547854519,3.99999995439606,100,3769.95467023792,5.66092893505122,4,10
10.1011439568567,2.54852568231,-3.77087089279519,39.7618039600768,59.3549876446559,14.0837310943875,8.80208389114665,12.5729547851745,3.99999995303011,100,3769.95467006048,5.6609289348613,4,10
10.1011439567006,2.54852568221964,-3.77087089374834,39.7618039595019,59.3549876446103,14.0837310924246,8.80208388991701,12.572954784895,3.99999995166849,100,3769.95466988224,5.66092893467244,4,10
10.1011439565445,2.54852568212979,-3.77087089469626,39.7618039589269,59.3549876445567,14.0837310904662,8.80208388869039,12.5729547846133,3.99999995031135,100,3769.95466970312,5.66092893448469,4,10
10.1011439563884,2.54852568204045,-3.77087089563878,39.7618039583515,59.3549876444953,14.0837310885127,8.80208388746689,12.5729547843292,3.99999994895859,100,3769.95466952315,5.66092893429803,4,10
10.1011439562322,2.5485256819516,-3.77087089657607,39.761803957776,59.3549876444262,14.0837310865637,8.80208388624646,12.572954784043,3.99999994761032,100,3769.95466934235,5.66092893411246,4,10
10.1011439560759,2.54852568186326,-3.77087089750813,39.7618039572004,59.3549876443496,14.083731084619,8.80208388502911,12.5729547837546,3.99999994626643,100,3769.95466916073,5.66092893392797,4,10
10.1011439559196,2.54852568177541,-3.77087089843491,39.7618039566245,59.3549876442651,14.083731082679,8.80208388381476,12.572954783464,3.99999994492691,100,3769.95466897827,5.66092893374454,4,10
10.1011439557633,2.54852568168806,-3.77087089935645,39.7618039560485,59.3549876441728,14.0837310807437,8.80208388260343,12.5729547831712,3.99999994359183,100,3769.95466879497,5.66092893356221,4,10
10.1011439556069,2.5485256816012,-3.77087090027277,39.7618039554723,59.3549876440729,14.0837310788128,8.80208388139516,12.5729547828762,3.99999994226101,100,3769.95466861083,5.66092893338096,4,10
10.1011439554505,2.54852568151484,-3.77087090118403,39.7618039548959,59.3549876439654,14.0837310768865,8.80208388018991,12.5729547825792,3.99999994093463,100,3769.95466842591,5.66092893320078,4,10
10.101143955294,2.54852568142898,-3.77087090209,39.7618039543195,59.3549876438498,14.0837310749648,8.80208387898767,12.5729547822799,3.99999993961268,100,3769.95466824008,5.66092893302167,4,10
10.1011439551375,2.5485256813436,-3.77087090299062,39.7618039537428,59.354987643727,14.0837310730474,8.8020838777885,12.5729547819783,3.99999993829505,100,3769.95466805351,5.66092893284361,4,10
10.1011439549809,2.54852568125872,-3.77087090388642,39.7618039531658,59.3549876435968,14.0837310711348,8.80208387659241,12.5729547816749,3.99999993698174,100,3769.9546678661,5.66092893266663,4,10
10.1011439548243,2.54852568117432,-3.77087090477693,39.7618039525889,59.3549876434589,14.0837310692265,8.80208387539926,12.5729547813693,3.99999993567275,100,3769.95466767793,5.6609289324907,4,10
10.1011439546676,2.54852568109041,-3.77087090566215,39.7618039520116,59.3549876433133,14.0837310673226,8.80208387420907,12.5729547810614,3.99999993436791,100,3769.95466748887,5.66092893231583,4,10
10.1011439545109,2.54852568100699,-3.77087090654243,39.7618039514343,59.35498764316,14.0837310654233,8.8020838730219,12.5729547807515,3.9999999330675,100,3769.95466729905,5.660928932142,4,10
10.1011439543542,2.54852568092406,-3.77087090741759,39.7618039508568,59.3549876429993,14.0837310635284,8.80208387183768,12.5729547804395,3.99999993177141,100,3769.95466710837,5.66092893196928,4,10
10.1011439541974,2.54852568084162,-3.77087090828752,39.7618039502791,59.3549876428312,14.0837310616382,8.80208387065647,12.5729547801252,3.99999993047976,100,3769.95466691691,5.66092893179758,4,10
10.1011439540406,2.54852568075966,-3.77087090915245,39.7618039497013,59.3549876426559,14.0837310597523,8.80208386947822,12.5729547798089,3.99999992919226,100,3769.95466672469,5.66092893162692,4,10
10.1011439538837,2.54852568067817,-3.77087091001238,39.7618039491233,59.3549876424726,14.0837310578709,8.80208386830293,12.5729547794906,3.99999992790907,100,3769.95466653166,5.66092893145729,4,10
10.1011439537268,2.54852568059717,-3.77087091086707,39.7618039485453,59.3549876422824,14.083731055994,8.80208386713065,12.57295477917,3.99999992663015,100,3769.95466633785,5.66092893128874,4,10
10.1011439535699,2.54852568051665,-3.77087091171683,39.7618039479671,59.3549876420846,14.0837310541216,8.80208386596132,12.5729547788475,3.9999999253555,100,3769.95466614322,5.66092893112121,4,10
10.1011439534129,2.54852568043661,-3.77087091256152,39.7618039473886,59.3549876418797,14.0837310522534,8.80208386479495,12.5729547785228,3.9999999240851,100,3769.95466594784,5.66092893095471,4,10
10.1011439532559,2.54852568035705,-3.77087091340127,39.7618039468101,59.3549876416674,14.0837310503897,8.80208386363154,12.5729547781962,3.99999992281886,100,3769.9546657517,5.66092893078926,4,10
10.1011439530989,2.54852568027796,-3.77087091423596,39.7618039462314,59.3549876414476,14.0837310485305,8.80208386247108,12.5729547778675,3.99999992155688,100,3769.95466555477,5.66092893062483,4,10
10.1011439529418,2.54852568019934,-3.77087091506559,39.7618039456527,59.3549876412205,14.0837310466757,8.80208386131352,12.5729547775367,3.99999992029916,100,3769.95466535703,5.66092893046144,4,10
10.1011439527847,2.5485256801212,-3.77087091589021,39.7618039450738,59.3549876409863,14.0837310448253,8.80208386015886,12.5729547772037,3.99999991904559,100,3769.95466515857,5.66092893029907,4,10
10.1011439526276,2.54852568004353,-3.77087091671007,39.7618039444948,59.3549876407448,14.0837310429792,8.8020838590071,12.5729547768689,3.99999991779634,100,3769.95466495928,5.66092893013773,4,10
10.1011439524704,2.54852567996633,-3.77087091752486,39.7618039439157,59.3549876404962,14.0837310411375,8.80208385785829,12.572954776532,3.99999991655113,100,3769.95466475926,5.6609289299774,4,10
10.1011439523132,2.54852567988961,-3.77087091833465,39.7618039433363,59.3549876402403,14.0837310393003,8.80208385671244,12.5729547761929,3.99999991531024,100,3769.95466455846,5.66092892981812,4,10
10.1011439521559,2.54852567981335,-3.77087091913944,39.761803942757,59.3549876399772,14.0837310374675,8.80208385556955,12.5729547758519,3.9999999140735,100,3769.95466435691,5.66092892965983,4,10
10.1011439519987,2.54852567973756,-3.77087091993951,39.7618039421774,59.3549876397069,14.0837310356389,8.8020838544295,12.5729547755091,3.99999991284091,100,3769.95466415462,5.66092892950255,4,10
10.1011439518414,2.54852567966224,-3.77087092073469,39.7618039415979,59.3549876394296,14.0837310338147,8.80208385329234,12.5729547751642,3.99999991161252,100,3769.95466395156,5.66092892934628,4,10
10.101143951684,2.54852567958738,-3.77087092152487,39.7618039410181,59.3549876391457,14.0837310319948,8.80208385215809,12.5729547748172,3.99999991038823,100,3769.9546637478,5.66092892919101,4,10
10.1011439515267,2.54852567951297,-3.77087092231017,39.7618039404381,59.354987638854,14.0837310301793,8.80208385102668,12.5729547744683,3.99999990916808,100,3769.95466354327,5.66092892903675,4,10
10.1011439513693,2.54852567943904,-3.77087092309068,39.7618039398582,59.3549876385554,14.0837310283682,8.80208384989817,12.5729547741174,3.99999990795203,100,3769.95466333792,5.66092892888351,4,10
10.1011439512118,2.54852567936557,-3.77087092386637,39.7618039392782,59.3549876382501,14.0837310265613,8.80208384877261,12.5729547737645,3.99999990674013,100,3769.95466313191,5.66092892873126,4,10
10.1011439510544,2.54852567929256,-3.77087092463711,39.761803938698,59.3549876379372,14.0837310247587,8.80208384764995,12.5729547734097,3.99999990553238,100,3769.95466292513,5.66092892857999,4,10
10.1011439508969,2.54852567922,-3.77087092540296,39.7618039381178,59.3549876376181,14.0837310229604,8.80208384653002,12.5729547730529,3.99999990432872,100,3769.95466271764,5.66092892842973,4,10
10.1011439507394,2.5485256791479,-3.77087092616415,39.7618039375373,59.3549876372915,14.0837310211664,8.80208384541299,12.5729547726942,3.99999990312915,100,3769.95466250941,5.66092892828044,4,10
10.1011439505819,2.54852567907626,-3.77087092692051,39.7618039369569,59.3549876369582,14.0837310193767,8.80208384429886,12.5729547723335,3.99999990193373,100,3769.95466230042,5.66092892813218,4,10
10.1011439504243,2.54852567900507,-3.77087092767209,39.7618039363763,59.3549876366179,14.0837310175913,8.80208384318752,12.572954771971,3.99999990074235,100,3769.95466209075,5.66092892798486,4,10
10.1011439502667,2.54852567893434,-3.7708709284189,39.7618039357957,59.3549876362708,14.0837310158101,8.80208384207901,12.5729547716064,3.99999989955495,100,3769.95466188035,5.66092892783857,4,10
10.1011439501091,2.54852567886406,-3.77087092916094,39.7618039352149,59.3549876359168,14.0837310140334,8.80208384097341,12.5729547712399,3.9999998983717,100,3769.95466166918,5.66092892769323,4,10
10.1011439499515,2.54852567879424,-3.77087092989819,39.761803934634,59.354987635556,14.0837310122609,8.80208383987065,12.5729547708716,3.99999989719259,100,3769.95466145734,5.66092892754887,4,10
10.1011439497939,2.54852567872486,-3.77087093063062,39.7618039340531,59.3549876351884,14.0837310104924,8.80208383877073,12.5729547705013,3.99999989601747,100,3769.95466124478,5.6609289274055,4,10
10.1011439496362,2.54852567865593,-3.77087093135844,39.761803933472,59.3549876348138,14.0837310087283,8.80208383767359,12.5729547701292,3.99999989484638,100,3769.95466103152,5.66092892726307,4,10
10.1011439494785,2.54852567858745,-3.77087093208161,39.7618039328909,59.3549876344324,14.0837310069684,8.8020838365793,12.5729547697552,3.99999989367933,100,3769.95466081752,5.66092892712165,4,10
10.1011439493208,2.54852567851941,-3.77087093279999,39.7618039323098,59.3549876340449,14.0837310052128,8.80208383548779,12.5729547693793,3.99999989251626,100,3769.95466060288,5.66092892698116,4,10
10.101143949163,2.54852567845183,-3.77087093351372,39.7618039317285,59.35498763365,14.0837310034614,8.80208383439913,12.5729547690015,3.99999989135722,100,3769.95466038747,5.66092892684168,4,10
10.1011439490053,2.54852567838468,-3.77087093422278,39.7618039311473,59.3549876332486,14.0837310017142,8.8020838333133,12.5729547686219,3.99999989020216,100,3769.95466017137,5.66092892670313,4,10
10.1011439488475,2.54852567831798,-3.77087093492713,39.7618039305657,59.3549876328407,14.0837309999712,8.80208383223032,12.5729547682404,3.99999988905114,100,3769.95465995461,5.66092892656553,4,10
10.1011439486897,2.54852567825172,-3.77087093562682,39.7618039299844,59.3549876324261,14.0837309982322,8.80208383115001,12.5729547678571,3.99999988790404,100,3769.95465973717,5.66092892642892,4,10
10.1011439485319,2.5485256781859,-3.7708709363219,39.7618039294027,59.3549876320047,14.0837309964977,8.80208383007255,12.5729547674719,3.99999988676103,100,3769.95465951898,5.66092892629325,4,10
10.1011439483741,2.54852567812053,-3.77087093701238,39.7618039288212,59.3549876315766,14.0837309947673,8.80208382899787,12.5729547670849,3.99999988562189,100,3769.95465930012,5.66092892615853,4,10
10.1011439482162,2.54852567805559,-3.77087093769831,39.7618039282395,59.3549876311422,14.0837309930409,8.80208382792597,12.5729547666962,3.99999988448667,100,3769.95465908059,5.66092892602476,4,10
10.1011439480584,2.54852567799108,-3.77087093837946,39.7618039276578,59.3549876307012,14.0837309913188,8.8020838268568,12.5729547663054,3.99999988335543,100,3769.95465886038,5.66092892589192,4,10
10.1011439479005,2.54852567792702,-3.77087093905624,39.761803927076,59.3549876302536,14.0837309896008,8.80208382579042,12.572954765913,3.99999988222822,100,3769.95465863946,5.66092892576007,4,10
10.1011439477426,2.54852567786339,-3.7708709397283,39.7618039264941,59.3549876297993,14.0837309878872,8.80208382472682,12.5729547655187,3.999999881105,100,3769.95465841786,5.66092892562915,4,10
10.1011439475847,2.54852567780019,-3.7708709403957,39.7618039259122,59.3549876293387,14.0837309861773,8.80208382366595,12.5729547651225,3.99999987998564,100,3769.95465819567,5.66092892549914,4,10
10.1011439474268,2.54852567773742,-3.77087094105877,39.7618039253303,59.3549876288714,14.0837309844718,8.80208382260781,12.5729547647247,3.99999987887014,100,3769.95465797273,5.66092892537008,4,10
10.1011439472688,2.54852567767509,-3.77087094171725,39.7618039247481,59.3549876283982,14.0837309827705,8.8020838215524,12.5729547643251,3.99999987775863,100,3769.95465774918,5.66092892524195,4,10
10.1011439471109,2.54852567761319,-3.77087094237118,39.7618039241661,59.3549876279179,14.0837309810731,8.80208382049983,12.5729547639236,3.99999987665092,100,3769.9546575249,5.66092892511477,4,10
10.1011439469529,2.54852567755172,-3.7708709430205,39.761803923584,59.3549876274316,14.0837309793799,8.80208381944999,12.5729547635203,3.99999987554708,100,3769.95465729999,5.66092892498851,4,10
10.1011439467949,2.54852567749067,-3.77087094366533,39.7618039230018,59.3549876269388,14.0837309776907,8.80208381840276,12.5729547631153,3.99999987444716,100,3769.95465707449,5.66092892486319,4,10
10.1011439466369,2.54852567743005,-3.77087094430584,39.7618039224196,59.3549876264396,14.0837309760057,8.80208381735827,12.5729547627086,3.9999998733511,100,3769.95465684825,5.66092892473877,4,10
10.101143946479,2.54852567736986,-3.77087094494175,39.7618039218374,59.3549876259342,14.0837309743247,8.80208381631655,12.5729547623,3.99999987225891,100,3769.95465662138,5.66092892461527,4,10
10.1011439463209,2.5485256773101,-3.77087094557322,39.7618039212551,59.3549876254222,14.0837309726481,8.80208381527763,12.5729547618898,3.9999998711707,100,3769.95465639383,5.66092892449271,4,10
10.1011439461629,2.54852567725076,-3.77087094620015,39.7618039206727,59.3549876249039,14.0837309709755,8.80208381424143,12.5729547614778,3.99999987008636,100,3769.95465616561,5.66092892437108,4,10
10.1011439460049,2.54852567719184,-3.77087094682264,39.7618039200904,59.3549876243799,14.0837309693068,8.8020838132079,12.5729547610641,3.99999986900582,100,3769.95465593684,5.66092892425035,4,10
10.1011439458469,2.54852567713334,-3.77087094744081,39.7618039195081,59.3549876238489,14.0837309676422,8.80208381217705,12.5729547606487,3.99999986792909,100,3769.95465570739,5.66092892413051,4,10
