Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011439456888,2.54852567707525,-3.77087094805444,39.7618039189256,59.3549876233117,14.0837309659815,8.80208381114886,12.5729547602315,3.99999986685623,100,3769.95465547729,5.66092892401161,4,10
10.1011439455308,2.54852567701759,-3.7708709486638,39.7618039183431,59.3549876227688,14.083730964325,8.80208381012341,12.5729547598127,3.99999986578712,100,3769.95465524658,5.66092892389358,4,10
10.1011439453727,2.54852567696034,-3.77087094926873,39.7618039177605,59.3549876222195,14.0837309626724,8.80208380910057,12.5729547593921,3.99999986472176,100,3769.95465501523,5.66092892377646,4,10
10.1011439452147,2.54852567690352,-3.77087094986933,39.7618039171781,59.3549876216638,14.083730961024,8.80208380808045,12.5729547589699,3.99999986366021,100,3769.9546547832,5.66092892366028,4,10
10.1011439450566,2.54852567684711,-3.77087095046539,39.7618039165956,59.3549876211023,14.0837309593794,8.80208380706301,12.5729547585458,3.99999986260252,100,3769.95465455061,5.66092892354498,4,10
10.1011439448985,2.54852567679111,-3.77087095105725,39.7618039160129,59.3549876205346,14.0837309577389,8.80208380604824,12.5729547581203,3.99999986154864,100,3769.95465431737,5.66092892343057,4,10
10.1011439447405,2.54852567673553,-3.77087095164467,39.7618039154304,59.3549876199608,14.0837309561025,8.80208380503615,12.5729547576929,3.99999986049846,100,3769.9546540835,5.66092892331705,4,10
10.1011439445824,2.54852567668035,-3.77087095222765,39.7618039148479,59.3549876193807,14.0837309544701,8.80208380402672,12.5729547572638,3.99999985945203,100,3769.95465384901,5.66092892320445,4,10
10.1011439444243,2.5485256766256,-3.77087095280643,39.7618039142653,59.3549876187949,14.0837309528417,8.80208380301991,12.5729547568332,3.99999985840947,100,3769.95465361391,5.66092892309271,4,10
10.1011439442662,2.54852567657125,-3.77087095338101,39.7618039136826,59.3549876182026,14.0837309512173,8.80208380201577,12.5729547564009,3.99999985737065,100,3769.95465337818,5.6609289229819,4,10
10.1011439441081,2.5485256765173,-3.77087095395126,39.7618039131,59.3549876176048,14.0837309495968,8.80208380101425,12.572954755967,3.99999985633553,100,3769.95465314188,5.66092892287192,4,10
10.10114394395,2.54852567646377,-3.77087095451697,39.7618039125175,59.3549876170002,14.0837309479803,8.80208380001545,12.5729547555312,3.99999985530422,100,3769.95465290494,5.66092892276285,4,10
10.1011439437919,2.54852567641065,-3.77087095507864,39.7618039119347,59.3549876163904,14.0837309463677,8.80208379901921,12.5729547550941,3.99999985427667,100,3769.9546526674,5.66092892265468,4,10
10.1011439436338,2.54852567635793,-3.77087095563593,39.7618039113521,59.3549876157739,14.0837309447592,8.80208379802571,12.5729547546551,3.99999985325275,100,3769.95465242922,5.66092892254736,4,10
10.1011439434758,2.5485256763056,-3.77087095618896,39.7618039107695,59.3549876151523,14.0837309431545,8.80208379703475,12.5729547542147,3.99999985223252,100,3769.95465219051,5.66092892244089,4,10
10.1011439433177,2.54852567625369,-3.77087095673795,39.7618039101868,59.3549876145244,14.0837309415538,8.80208379604642,12.5729547537727,3.99999985121593,100,3769.95465195117,5.66092892233534,4,10
10.1011439431596,2.54852567620218,-3.7708709572824,39.7618039096043,59.3549876138905,14.0837309399569,8.8020837950607,12.5729547533288,3.99999985020304,100,3769.95465171123,5.66092892223063,4,10
10.1011439430015,2.54852567615107,-3.77087095782286,39.7618039090216,59.3549876132508,14.0837309383639,8.80208379407753,12.5729547528836,3.99999984919384,100,3769.95465147073,5.66092892212681,4,10
10.1011439428434,2.54852567610035,-3.77087095835907,39.7618039084389,59.3549876126051,14.0837309367749,8.80208379309693,12.5729547524366,3.99999984818839,100,3769.95465122959,5.66092892202383,4,10
10.1011439426853,2.54852567605004,-3.77087095889112,39.7618039078563,59.3549876119536,14.08373093519,8.80208379211899,12.572954751988,3.99999984718664,100,3769.95465098784,5.66092892192176,4,10
10.1011439425272,2.54852567600013,-3.77087095941891,39.7618039072737,59.3549876112966,14.0837309336087,8.80208379114367,12.5729547515379,3.99999984618847,100,3769.9546507456,5.66092892182051,4,10
10.1011439423692,2.54852567595061,-3.7708709599425,39.7618039066911,59.3549876106337,14.0837309320314,8.80208379017091,12.5729547510862,3.999999845194,100,3769.95465050271,5.66092892172012,4,10
10.1011439422111,2.5485256759015,-3.77087096046193,39.7618039061085,59.3549876099649,14.083730930458,8.80208378920076,12.5729547506328,3.99999984420327,100,3769.95465025924,5.66092892162062,4,10
10.101143942053,2.54852567585277,-3.77087096097711,39.7618039055258,59.3549876092903,14.0837309288887,8.80208378823318,12.5729547501779,3.99999984321619,100,3769.95465001527,5.66092892152193,4,10
10.1011439418949,2.54852567580443,-3.77087096148841,39.7618039049433,59.3549876086101,14.083730927323,8.80208378726809,12.5729547497216,3.99999984223263,100,3769.95464977068,5.66092892142412,4,10
10.1011439417369,2.54852567575649,-3.77087096199546,39.7618039043608,59.3549876079242,14.0837309257611,8.80208378630562,12.5729547492635,3.99999984125265,100,3769.95464952552,5.66092892132714,4,10
10.1011439415788,2.54852567570894,-3.77087096249846,39.7618039037782,59.3549876072325,14.0837309242033,8.8020837853457,12.5729547488041,3.99999984027625,100,3769.95464927977,5.660928921231,4,10
10.1011439414208,2.54852567566177,-3.77087096299726,39.7618039031957,59.3549876065352,14.0837309226492,8.8020837843884,12.572954748343,3.99999983930354,100,3769.95464903349,5.66092892113573,4,10
10.1011439412627,2.548525675615,-3.77087096349197,39.7618039026132,59.3549876058322,14.0837309210989,8.80208378343366,12.5729547478804,3.99999983833442,100,3769.95464878659,5.66092892104129,4,10
10.1011439411047,2.54852567556862,-3.7708709639827,39.7618039020308,59.3549876051235,14.0837309195526,8.80208378248147,12.5729547474164,3.99999983736899,100,3769.95464853916,5.66092892094768,4,10
10.1011439409467,2.54852567552262,-3.77087096446934,39.7618039014483,59.3549876044096,14.0837309180099,8.80208378153173,12.5729547469508,3.99999983640703,100,3769.95464829123,5.66092892085491,4,10
10.1011439407886,2.54852567547701,-3.77087096495194,39.7618039008659,59.3549876036896,14.0837309164711,8.80208378058461,12.5729547464837,3.99999983544865,100,3769.95464804267,5.660928920763,4,10
10.1011439406306,2.54852567543178,-3.77087096543033,39.7618039002836,59.3549876029644,14.0837309149362,8.80208377963999,12.5729547460149,3.99999983449385,100,3769.95464779357,5.66092892067189,4,10
10.1011439404726,2.54852567538694,-3.77087096590486,39.7618038997011,59.3549876022333,14.0837309134052,8.80208377869798,12.5729547455448,3.99999983354263,100,3769.95464754392,5.66092892058163,4,10
10.1011439403146,2.54852567534248,-3.77087096637518,39.7618038991189,59.3549876014972,14.083730911878,8.80208377775847,12.5729547450732,3.99999983259505,100,3769.95464729376,5.6609289204922,4,10
10.1011439401567,2.5485256752984,-3.77087096684164,39.7618038985366,59.3549876007549,14.0837309103543,8.80208377682146,12.5729547446001,3.99999983165088,100,3769.95464704303,5.66092892040357,4,10
10.1011439399987,2.5485256752547,-3.77087096730412,39.7618038979544,59.3549876000077,14.0837309088346,8.80208377588696,12.5729547441256,3.99999983071024,100,3769.95464679176,5.66092892031578,4,10
10.1011439398407,2.54852567521139,-3.77087096776239,39.7618038973723,59.3549875992546,14.0837309073188,8.80208377495501,12.5729547436493,3.99999982977317,100,3769.95464653988,5.66092892022881,4,10
10.1011439396828,2.54852567516844,-3.7708709682168,39.7618038967901,59.3549875984961,14.0837309058065,8.80208377402556,12.5729547431718,3.99999982883963,100,3769.95464628754,5.66092892014267,4,10
10.1011439395249,2.54852567512588,-3.77087096866728,39.7618038962079,59.3549875977326,14.083730904298,8.80208377309862,12.5729547426928,3.99999982790962,100,3769.95464603468,5.66092892005731,4,10
10.1011439393669,2.54852567508369,-3.77087096911384,39.7618038956258,59.3549875969633,14.0837309027933,8.80208377217417,12.5729547422125,3.99999982698307,100,3769.95464578125,5.6609289199728,4,10
10.101143939209,2.54852567504188,-3.77087096955648,39.7618038950438,59.354987596189,14.0837309012923,8.80208377125217,12.5729547417307,3.99999982606005,100,3769.95464552734,5.66092891988907,4,10
10.1011439390511,2.54852567500044,-3.77087096999514,39.7618038944618,59.3549875954087,14.0837308997951,8.80208377033267,12.5729547412473,3.99999982514049,100,3769.95464527286,5.66092891980617,4,10
10.1011439388933,2.54852567495937,-3.77087097042977,39.76180389388,59.3549875946236,14.0837308983016,8.80208376941562,12.5729547407624,3.99999982422435,100,3769.95464501789,5.66092891972408,4,10
10.1011439387354,2.54852567491868,-3.77087097086064,39.7618038932981,59.3549875938332,14.0837308968118,8.80208376850101,12.5729547402763,3.99999982331178,100,3769.95464476237,5.66092891964278,4,10
10.1011439385776,2.54852567487836,-3.77087097128748,39.7618038927164,59.3549875930369,14.0837308953259,8.80208376758895,12.5729547397885,3.99999982240263,100,3769.95464450631,5.66092891956228,4,10
10.1011439384197,2.54852567483841,-3.77087097171045,39.7618038921345,59.3549875922357,14.0837308938436,8.80208376667935,12.5729547392994,3.99999982149694,100,3769.95464424975,5.66092891948262,4,10
10.1011439382619,2.54852567479883,-3.77087097212961,39.761803891553,59.3549875914292,14.083730892365,8.80208376577224,12.572954738809,3.99999982059472,100,3769.95464399266,5.66092891940373,4,10
10.1011439381041,2.54852567475962,-3.77087097254469,39.7618038909713,59.3549875906172,14.0837308908902,8.80208376486758,12.5729547383169,3.99999981969603,100,3769.95464373506,5.66092891932563,4,10
10.1011439379463,2.54852567472077,-3.77087097295606,39.7618038903897,59.3549875898004,14.083730889419,8.80208376396536,12.5729547378236,3.99999981880075,100,3769.95464347699,5.66092891924833,4,10
10.1011439377886,2.5485256746823,-3.77087097336369,39.7618038898082,59.3549875889782,14.0837308879515,8.80208376306564,12.572954737329,3.99999981790882,100,3769.95464321837,5.66092891917183,4,10
10.1011439376308,2.54852567464418,-3.77087097376733,39.7618038892268,59.3549875881508,14.0837308864874,8.80208376216831,12.572954736833,3.99999981702024,100,3769.9546429593,5.6609289190961,4,10
10.1011439374731,2.54852567460642,-3.77087097416722,39.7618038886454,59.3549875873181,14.0837308850274,8.80208376127337,12.5729547363355,3.99999981613524,100,3769.95464269971,5.66092891902118,4,10
10.1011439373154,2.54852567456903,-3.77087097456314,39.7618038880641,59.3549875864804,14.0837308835708,8.80208376038087,12.5729547358365,3.99999981525349,100,3769.95464243959,5.660928918947,4,10
10.1011439371577,2.548525674532,-3.77087097495559,39.7618038874829,59.3549875856377,14.0837308821179,8.80208375949076,12.5729547353365,3.9999998143752,100,3769.95464217903,5.66092891887362,4,10
10.101143937,2.54852567449533,-3.77087097534405,39.7618038869018,59.3549875847894,14.0837308806687,8.80208375860315,12.5729547348348,3.99999981350027,100,3769.95464191791,5.66092891880104,4,10
10.1011439368424,2.54852567445903,-3.77087097572866,39.7618038863207,59.3549875839362,14.0837308792233,8.80208375771798,12.5729547343318,3.99999981262874,100,3769.95464165628,5.66092891872925,4,10
10.1011439366848,2.54852567442307,-3.77087097610951,39.7618038857397,59.3549875830782,14.0837308777813,8.8020837568352,12.5729547338275,3.99999981176069,100,3769.95464139425,5.66092891865819,4,10
10.1011439365272,2.54852567438749,-3.77087097648672,39.7618038851587,59.3549875822151,14.0837308763431,8.80208375595487,12.5729547333219,3.99999981089593,100,3769.95464113168,5.66092891858795,4,10
10.1011439363696,2.54852567435226,-3.77087097686007,39.7618038845779,59.3549875813467,14.0837308749084,8.80208375507692,12.5729547328149,3.99999981003464,100,3769.9546408686,5.66092891851846,4,10
10.101143936212,2.54852567431738,-3.77087097722955,39.7618038839972,59.3549875804736,14.0837308734774,8.80208375420142,12.5729547323065,3.99999980917664,100,3769.9546406051,5.66092891844973,4,10
10.1011439360545,2.54852567428285,-3.77087097759551,39.7618038834165,59.3549875795953,14.0837308720499,8.8020837533283,12.5729547317969,3.99999980832189,100,3769.95464034111,5.66092891838178,4,10
10.101143935897,2.54852567424868,-3.77087097795766,39.761803882836,59.3549875787123,14.0837308706259,8.80208375245752,12.572954731286,3.99999980747043,100,3769.95464007667,5.66092891831458,4,10
10.1011439357395,2.54852567421486,-3.77087097831622,39.7618038822555,59.3549875778238,14.0837308692057,8.80208375158918,12.5729547307737,3.99999980662238,100,3769.95463981166,5.66092891824815,4,10
10.101143935582,2.54852567418139,-3.77087097867104,39.761803881675,59.3549875769305,14.0837308677891,8.80208375072317,12.5729547302602,3.99999980577769,100,3769.95463954623,5.66092891818248,4,10
10.1011439354246,2.54852567414828,-3.77087097902211,39.7618038810948,59.3549875760323,14.083730866376,8.80208374985955,12.5729547297453,3.99999980493635,100,3769.95463928031,5.66092891811757,4,10
10.1011439352672,2.54852567411551,-3.77087097936948,39.7618038805145,59.3549875751294,14.0837308649664,8.80208374899831,12.572954729229,3.99999980409819,100,3769.95463901395,5.66092891805342,4,10
10.1011439351098,2.54852567408308,-3.77087097971321,39.7618038799343,59.3549875742216,14.0837308635604,8.80208374813935,12.5729547287115,3.99999980326328,100,3769.95463874714,5.66092891798999,4,10
10.1011439349524,2.54852567405101,-3.7708709800533,39.7618038793543,59.354987573309,14.083730862158,8.80208374728284,12.5729547281927,3.99999980243172,100,3769.95463847985,5.66092891792734,4,10
10.1011439347951,2.54852567401929,-3.77087098038976,39.7618038787742,59.3549875723909,14.0837308607591,8.80208374642865,12.5729547276726,3.99999980160356,100,3769.95463821207,5.66092891786545,4,10
10.1011439346378,2.54852567398792,-3.77087098072263,39.7618038781945,59.3549875714685,14.0837308593639,8.80208374557685,12.5729547271513,3.9999998007786,100,3769.95463794382,5.66092891780429,4,10
10.1011439344805,2.54852567395689,-3.77087098105176,39.7618038776147,59.3549875705411,14.0837308579722,8.80208374472738,12.5729547266286,3.99999979995698,100,3769.95463767514,5.66092891774387,4,10
10.1011439343233,2.5485256739262,-3.77087098137724,39.761803877035,59.3549875696089,14.0837308565839,8.80208374388036,12.5729547261046,3.99999979913849,100,3769.95463740599,5.66092891768422,4,10
10.101143934166,2.54852567389585,-3.7708709816992,39.7618038764555,59.3549875686721,14.0837308551992,8.80208374303567,12.5729547255796,3.99999979832336,100,3769.95463713641,5.66092891762528,4,10
10.1011439340088,2.54852567386585,-3.77087098201753,39.761803875876,59.3549875677307,14.0837308538179,8.80208374219325,12.5729547250532,3.99999979751152,100,3769.95463686641,5.66092891756709,4,10
10.1011439338517,2.54852567383618,-3.77087098233233,39.7618038752967,59.3549875667841,14.0837308524404,8.80208374135316,12.5729547245256,3.99999979670281,100,3769.95463659592,5.66092891750964,4,10
10.1011439336945,2.54852567380685,-3.7708709826436,39.7618038747174,59.354987565833,14.0837308510662,8.8020837405154,12.5729547239968,3.99999979589728,100,3769.95463632501,5.6609289174529,4,10
10.1011439335374,2.54852567377786,-3.77087098295124,39.7618038741383,59.3549875648774,14.0837308496955,8.80208373967997,12.5729547234666,3.99999979509505,100,3769.95463605366,5.66092891739691,4,10
10.1011439333803,2.54852567374922,-3.77087098325524,39.7618038735593,59.3549875639166,14.0837308483283,8.80208373884682,12.5729547229352,3.99999979429606,100,3769.95463578185,5.66092891734166,4,10
10.1011439332233,2.5485256737209,-3.77087098355588,39.7618038729804,59.3549875629514,14.0837308469647,8.80208373801599,12.5729547224027,3.99999979350025,100,3769.95463550962,5.66092891728711,4,10
10.1011439330663,2.54852567369292,-3.77087098385283,39.7618038724017,59.3549875619813,14.0837308456044,8.80208373718744,12.5729547218688,3.99999979270768,100,3769.95463523694,5.66092891723331,4,10
10.1011439329093,2.54852567366529,-3.77087098414648,39.761803871823,59.354987561007,14.0837308442477,8.80208373636117,12.5729547213339,3.99999979191836,100,3769.95463496383,5.66092891718024,4,10
10.1011439327524,2.54852567363798,-3.77087098443633,39.7618038712444,59.354987560028,14.0837308428944,8.80208373553722,12.5729547207975,3.99999979113215,100,3769.95463469029,5.66092891712787,4,10
10.1011439325954,2.548525673611,-3.77087098472276,39.761803870666,59.3549875590443,14.0837308415445,8.80208373471561,12.57295472026,3.99999979034908,100,3769.95463441636,5.66092891707623,4,10
10.1011439324386,2.54852567358437,-3.77087098500584,39.7618038700878,59.3549875580561,14.0837308401983,8.80208373389632,12.5729547197215,3.9999997895693,100,3769.95463414194,5.66092891702532,4,10
10.1011439322817,2.54852567355805,-3.77087098528528,39.7618038695095,59.3549875570631,14.0837308388553,8.80208373307931,12.5729547191816,3.99999978879265,100,3769.95463386713,5.66092891697509,4,10
10.1011439321249,2.54852567353207,-3.77087098556126,39.7618038689314,59.3549875560658,14.0837308375158,8.80208373226452,12.5729547186406,3.99999978801912,100,3769.95463359191,5.6609289169256,4,10
10.1011439319681,2.54852567350642,-3.77087098583377,39.7618038683535,59.354987555064,14.0837308361797,8.802083731452,12.5729547180983,3.99999978724878,100,3769.95463331625,5.66092891687681,4,10
10.1011439318114,2.54852567348109,-3.77087098610292,39.7618038677757,59.3549875540574,14.0837308348471,8.80208373064181,12.5729547175549,3.99999978648162,100,3769.9546330402,5.66092891682873,4,10
10.1011439316547,2.54852567345609,-3.77087098636866,39.761803867198,59.3549875530465,14.0837308335179,8.8020837298339,12.5729547170105,3.99999978571753,100,3769.95463276368,5.66092891678134,4,10
10.101143931498,2.54852567343142,-3.77087098663077,39.7618038666205,59.3549875520311,14.083730832192,8.8020837290282,12.5729547164647,3.99999978495651,100,3769.95463248683,5.66092891673468,4,10
10.1011439313414,2.54852567340706,-3.77087098688969,39.761803866043,59.3549875510114,14.0837308308696,8.80208372822472,12.5729547159179,3.99999978419868,100,3769.95463220955,5.66092891668868,4,10
10.1011439311847,2.54852567338304,-3.77087098714526,39.7618038654658,59.354987549987,14.0837308295506,8.80208372742356,12.57295471537,3.99999978344385,100,3769.95463193181,5.66092891664343,4,10
10.1011439310282,2.54852567335935,-3.77087098739719,39.7618038648886,59.3549875489587,14.0837308282349,8.80208372662469,12.5729547148208,3.99999978269221,100,3769.95463165368,5.66092891659886,4,10
10.1011439308716,2.54852567333597,-3.77087098764576,39.7618038643116,59.3549875479252,14.0837308269226,8.80208372582803,12.5729547142705,3.99999978194381,100,3769.95463137516,5.66092891655498,4,10
10.1011439307152,2.54852567331291,-3.7708709878911,39.7618038637347,59.3549875468876,14.0837308256138,8.80208372503358,12.5729547137191,3.99999978119837,100,3769.95463109621,5.66092891651182,4,10
10.1011439305587,2.54852567329018,-3.77087098813297,39.7618038631579,59.3549875458459,14.0837308243082,8.80208372424141,12.5729547131666,3.99999978045605,100,3769.95463081687,5.66092891646932,4,10
10.1011439304023,2.54852567326776,-3.77087098837131,39.7618038625813,59.3549875447997,14.083730823006,8.80208372345152,12.5729547126127,3.99999977971675,100,3769.95463053715,5.66092891642751,4,10
10.1011439302459,2.54852567324566,-3.77087098860653,39.7618038620049,59.3549875437492,14.0837308217072,8.80208372266378,12.572954712058,3.99999977898062,100,3769.95463025707,5.6609289163864,4,10
10.1011439300896,2.54852567322388,-3.77087098883845,39.7618038614286,59.3549875426945,14.083730820412,8.80208372187826,12.5729547115022,3.99999977824757,100,3769.95462997656,5.66092891634598,4,10
10.1011439299333,2.54852567320242,-3.77087098906696,39.7618038608524,59.3549875416354,14.0837308191198,8.80208372109496,12.5729547109452,3.99999977751753,100,3769.95462969567,5.66092891630622,4,10
10.101143929777,2.54852567318127,-3.77087098929212,39.7618038602764,59.3549875405718,14.0837308178312,8.80208372031387,12.5729547103871,3.99999977679056,100,3769.95462941438,5.66092891626715,4,10
10.1011439296208,2.54852567316044,-3.77087098951392,39.7618038597005,59.3549875395043,14.0837308165458,8.80208371953501,12.5729547098278,3.99999977606666,100,3769.95462913272,5.66092891622879,4,10
10.1011439294646,2.54852567313992,-3.77087098973237,39.7618038591248,59.3549875384321,14.0837308152636,8.80208371875835,12.5729547092674,3.99999977534577,100,3769.95462885067,5.66092891619107,4,10
10.1011439293085,2.54852567311971,-3.77087098994775,39.7618038585492,59.3549875373561,14.0837308139847,8.80208371798386,12.5729547087061,3.99999977462784,100,3769.95462856826,5.66092891615404,4,10
10.1011439291524,2.54852567309981,-3.77087099015984,39.7618038579737,59.3549875362756,14.0837308127094,8.80208371721159,12.5729547081437,3.99999977391298,100,3769.95462828544,5.66092891611768,4,10
10.1011439289964,2.54852567308023,-3.77087099036845,39.7618038573985,59.3549875351912,14.0837308114372,8.80208371644153,12.57295470758,3.99999977320113,100,3769.95462800225,5.66092891608202,4,10
10.1011439288404,2.54852567306096,-3.77087099057394,39.7618038568233,59.3549875341023,14.0837308101683,8.80208371567363,12.5729547070155,3.99999977249234,100,3769.95462771868,5.66092891604701,4,10
10.1011439286844,2.548525673042,-3.7708709907759,39.7618038562484,59.3549875330094,14.0837308089027,8.80208371490789,12.5729547064495,3.99999977178652,100,3769.95462743473,5.66092891601265,4,10
10.1011439285285,2.54852567302334,-3.77087099097497,39.7618038556736,59.3549875319123,14.0837308076405,8.80208371414432,12.5729547058829,3.99999977108371,100,3769.95462715044,5.66092891597896,4,10
10.1011439283726,2.54852567300499,-3.77087099117063,39.7618038550991,59.3549875308112,14.0837308063815,8.80208371338296,12.5729547053149,3.99999977038385,100,3769.95462686575,5.66092891594597,4,10
10.1011439282168,2.54852567298695,-3.77087099136321,39.7618038545245,59.3549875297057,14.0837308051259,8.80208371262376,12.5729547047462,3.99999976968712,100,3769.95462658072,5.66092891591359,4,10
10.101143928061,2.54852567296922,-3.77087099155239,39.7618038539502,59.3549875285964,14.0837308038733,8.80208371186671,12.5729547041761,3.99999976899323,100,3769.95462629531,5.66092891588189,4,10
10.1011439279053,2.54852567295179,-3.77087099173849,39.761803853376,59.3549875274829,14.0837308026241,8.80208371111183,12.5729547036052,3.99999976830225,100,3769.95462600956,5.66092891585086,4,10
10.1011439277496,2.54852567293466,-3.77087099192136,39.7618038528021,59.3549875263653,14.0837308013781,8.80208371035911,12.5729547030332,3.99999976761433,100,3769.95462572344,5.66092891582048,4,10
10.1011439275939,2.54852567291783,-3.77087099210104,39.7618038522283,59.3549875252437,14.0837308001353,8.80208370960855,12.5729547024602,3.99999976692931,100,3769.95462543697,5.66092891579073,4,10
10.1011439274383,2.54852567290131,-3.77087099227754,39.7618038516546,59.354987524118,14.0837307988959,8.8020837088601,12.5729547018861,3.99999976624724,100,3769.9546251501,5.66092891576166,4,10
10.1011439272827,2.54852567288508,-3.77087099245085,39.7618038510811,59.3549875229889,14.0837307976597,8.80208370811386,12.5729547013109,3.99999976556825,100,3769.95462486292,5.66092891573323,4,10
10.1011439271272,2.54852567286916,-3.7708709926211,39.7618038505079,59.3549875218548,14.0837307964267,8.80208370736972,12.572954700735,3.99999976489215,100,3769.95462457536,5.66092891570545,4,10
10.1011439269718,2.54852567285354,-3.77087099278805,39.7618038499347,59.3549875207174,14.0837307951969,8.8020837066278,12.5729547001578,3.9999997642189,100,3769.95462428747,5.6609289156783,4,10
10.1011439268164,2.54852567283822,-3.77087099295193,39.7618038493617,59.354987519576,14.0837307939703,8.80208370588798,12.5729546995797,3.99999976354854,100,3769.95462399925,5.66092891565182,4,10
10.101143926661,2.54852567282319,-3.77087099311279,39.761803848789,59.3549875184305,14.083730792747,8.80208370515021,12.5729546990008,3.99999976288109,100,3769.95462371067,5.66092891562595,4,10
10.1011439265057,2.54852567280845,-3.77087099327048,39.7618038482163,59.3549875172808,14.0837307915268,8.80208370441454,12.5729546984207,3.99999976221665,100,3769.95462342173,5.66092891560074,4,10
10.1011439263504,2.54852567279402,-3.77087099342498,39.761803847644,59.3549875161274,14.0837307903099,8.80208370368103,12.5729546978395,3.9999997615551,100,3769.95462313241,5.66092891557616,4,10
10.1011439261952,2.54852567277988,-3.77087099357635,39.7618038470717,59.3549875149704,14.0837307890961,8.80208370294969,12.5729546972574,3.99999976089646,100,3769.95462284285,5.66092891555222,4,10
10.10114392604,2.54852567276603,-3.77087099372477,39.7618038464996,59.3549875138092,14.0837307878853,8.80208370222039,12.5729546966745,3.99999976024054,100,3769.95462255291,5.6609289155289,4,10
10.1011439258849,2.54852567275246,-3.77087099387012,39.7618038459277,59.3549875126444,14.0837307866778,8.80208370149313,12.5729546960905,3.99999975958758,100,3769.95462226265,5.66092891550622,4,10
10.1011439257298,2.5485256727392,-3.77087099401234,39.761803845356,59.3549875114757,14.0837307854736,8.80208370076804,12.5729546955055,3.99999975893752,100,3769.95462197204,5.66092891548417,4,10
10.1011439255748,2.54852567272623,-3.77087099415144,39.7618038447845,59.3549875103032,14.0837307842726,8.80208370004499,12.5729546949195,3.9999997582903,100,3769.95462168109,5.66092891546274,4,10
10.1011439254198,2.54852567271355,-3.77087099428758,39.7618038442132,59.3549875091264,14.0837307830747,8.8020836993241,12.5729546943326,3.99999975764592,100,3769.95462138979,5.66092891544197,4,10
10.1011439252649,2.54852567270117,-3.77087099442048,39.761803843642,59.3549875079464,14.08373078188,8.80208369860532,12.5729546937446,3.9999997570045,100,3769.95462109819,5.66092891542181,4,10
10.10114392511,2.54852567268906,-3.77087099455042,39.761803843071,59.3549875067621,14.0837307806883,8.80208369788863,12.5729546931557,3.99999975636592,100,3769.95462080627,5.66092891540225,4,10
10.1011439249552,2.54852567267724,-3.77087099467752,39.7618038425002,59.3549875055745,14.0837307794998,8.80208369717406,12.5729546925662,3.99999975573024,100,3769.95462051403,5.66092891538332,4,10
10.1011439248004,2.54852567266572,-3.77087099480144,39.7618038419297,59.3549875043828,14.0837307783145,8.80208369646158,12.5729546919755,3.99999975509729,100,3769.95462022143,5.66092891536505,4,10
10.1011439246457,2.54852567265447,-3.77087099492235,39.7618038413593,59.3549875031874,14.0837307771322,8.80208369575109,12.5729546913839,3.99999975446713,100,3769.95461992858,5.66092891534733,4,10
10.101143924491,2.5485256726435,-3.77087099504035,39.761803840789,59.3549875019887,14.083730775953,8.80208369504265,12.5729546907914,3.99999975383975,100,3769.9546196354,5.66092891533024,4,10
10.1011439243364,2.54852567263283,-3.77087099515541,39.7618038402191,59.3549875007862,14.0837307747769,8.80208369433626,12.5729546901981,3.99999975321515,100,3769.95461934192,5.66092891531375,4,10
10.1011439241819,2.54852567262244,-3.77087099526744,39.7618038396492,59.3549874995796,14.083730773604,8.80208369363197,12.5729546896037,3.99999975259351,100,3769.95461904804,5.6609289152979,4,10
10.1011439240274,2.54852567261233,-3.77087099537641,39.7618038390797,59.3549874983694,14.0837307724342,8.80208369292973,12.5729546890084,3.99999975197454,100,3769.95461875389,5.66092891528268,4,10
10.1011439238729,2.54852567260251,-3.77087099548248,39.7618038385103,59.3549874971558,14.0837307712676,8.80208369222959,12.5729546884122,3.99999975135853,100,3769.95461845944,5.66092891526805,4,10
10.1011439237185,2.54852567259296,-3.77087099558554,39.7618038379411,59.3549874959385,14.0837307701039,8.80208369153144,12.5729546878151,3.99999975074525,100,3769.95461816467,5.660928915254,4,10
10.1011439235642,2.5485256725837,-3.77087099568564,39.761803837372,59.3549874947174,14.0837307689434,8.80208369083539,12.5729546872171,3.99999975013475,100,3769.95461786961,5.66092891524057,4,10
10.1011439234099,2.5485256725747,-3.77087099578279,39.7618038368032,59.3549874934929,14.0837307677859,8.80208369014133,12.5729546866182,3.99999974952698,100,3769.95461757428,5.66092891522775,4,10
10.1011439232557,2.548525672566,-3.77087099587715,39.7618038362347,59.3549874922647,14.0837307666316,8.80208368944938,12.5729546860185,3.99999974892205,100,3769.9546172786,5.66092891521553,4,10
10.1011439231015,2.54852567255756,-3.77087099596849,39.7618038356663,59.354987491033,14.0837307654803,8.80208368875941,12.5729546854179,3.99999974831991,100,3769.95461698264,5.66092891520389,4,10
10.1011439229474,2.5485256725494,-3.770870996057,39.7618038350981,59.3549874897978,14.083730764332,8.80208368807143,12.5729546848164,3.99999974772044,100,3769.9546166864,5.66092891519283,4,10
10.1011439227934,2.54852567254152,-3.77087099614249,39.7618038345302,59.3549874885589,14.0837307631868,8.80208368738545,12.5729546842139,3.99999974712364,100,3769.95461638987,5.6609289151824,4,10
10.1011439226394,2.54852567253391,-3.77087099622531,39.7618038339623,59.3549874873164,14.0837307620446,8.80208368670151,12.5729546836108,3.99999974652957,100,3769.95461609301,5.66092891517255,4,10
10.1011439224854,2.54852567252658,-3.77087099630501,39.7618038333948,59.3549874860706,14.0837307609056,8.80208368601961,12.5729546830065,3.99999974593834,100,3769.95461579586,5.66092891516329,4,10
10.1011439223316,2.54852567251952,-3.77087099638203,39.7618038328274,59.3549874848211,14.0837307597694,8.80208368533965,12.5729546824016,3.99999974534984,100,3769.95461549843,5.6609289151546,4,10
10.1011439221777,2.54852567251274,-3.77087099645598,39.7618038322603,59.3549874835683,14.0837307586362,8.80208368466174,12.5729546817956,3.99999974476407,100,3769.95461520072,5.66092891514653,4,10
10.101143922024,2.54852567250622,-3.77087099652721,39.7618038316934,59.3549874823123,14.0837307575062,8.80208368398581,12.5729546811889,3.99999974418108,100,3769.95461490276,5.66092891513903,4,10
10.1011439218703,2.54852567249998,-3.77087099659553,39.7618038311267,59.3549874810523,14.0837307563791,8.80208368331188,12.5729546805813,3.99999974360071,100,3769.95461460447,5.66092891513211,4,10
10.1011439217166,2.548525672494,-3.77087099666107,39.7618038305603,59.3549874797891,14.0837307552551,8.80208368263993,12.572954679973,3.99999974302301,100,3769.95461430592,5.66092891512577,4,10
10.101143921563,2.54852567248829,-3.77087099672372,39.7618038299941,59.3549874785224,14.0837307541341,8.80208368196998,12.5729546793636,3.99999974244798,100,3769.95461400709,5.66092891512001,4,10
10.1011439214095,2.54852567248285,-3.77087099678369,39.7618038294279,59.3549874772521,14.083730753016,8.80208368130201,12.5729546787537,3.99999974187574,100,3769.95461370798,5.66092891511482,4,10
10.101143921256,2.54852567247768,-3.77087099684076,39.7618038288622,59.354987475979,14.083730751901,8.80208368063603,12.5729546781428,3.99999974130617,100,3769.95461340858,5.66092891511022,4,10
10.1011439211026,2.54852567247277,-3.77087099689504,39.7618038282966,59.3549874747022,14.083730750789,8.80208367997204,12.5729546775311,3.99999974073921,100,3769.95461310895,5.66092891510619,4,10
10.1011439209493,2.54852567246814,-3.77087099694637,39.7618038277312,59.354987473422,14.0837307496799,8.80208367930999,12.5729546769184,3.99999974017504,100,3769.95461280902,5.66092891510274,4,10
10.101143920796,2.54852567246376,-3.77087099699509,39.7618038271661,59.3549874721385,14.0837307485739,8.80208367864992,12.5729546763051,3.99999973961343,100,3769.95461250879,5.66092891509984,4,10
10.1011439206428,2.54852567245964,-3.77087099704096,39.7618038266011,59.3549874708518,14.0837307474707,8.80208367799185,12.5729546756909,3.99999973905443,100,3769.95461220836,5.66092891509751,4,10
10.1011439204896,2.54852567245579,-3.77087099708422,39.7618038260364,59.3549874695614,14.0837307463705,8.80208367733576,12.5729546750761,3.99999973849822,100,3769.95461190755,5.66092891509577,4,10
10.1011439203365,2.54852567245221,-3.77087099712452,39.761803825472,59.3549874682681,14.0837307452733,8.80208367668155,12.5729546744603,3.99999973794456,100,3769.95461160659,5.66092891509458,4,10
10.1011439201835,2.54852567244888,-3.77087099716221,39.7618038249078,59.3549874669714,14.0837307441791,8.80208367602933,12.5729546738438,3.99999973739352,100,3769.95461130532,5.66092891509393,4,10
10.1011439200305,2.54852567244582,-3.77087099719716,39.7618038243438,59.3549874656715,14.0837307430878,8.80208367537904,12.5729546732265,3.99999973684527,100,3769.95461100377,5.66092891509387,4,10
10.1011439198776,2.548525672443,-3.77087099722928,39.76180382378,59.354987464368,14.0837307419992,8.80208367473068,12.5729546726083,3.99999973629951,100,3769.95461070205,5.66092891509434,4,10
10.1011439197248,2.54852567244045,-3.77087099725878,39.7618038232164,59.3549874630616,14.0837307409137,8.80208367408432,12.5729546719895,3.99999973575632,100,3769.95461039999,5.66092891509541,4,10
10.101143919572,2.54852567243816,-3.7708709972855,39.7618038226531,59.354987461752,14.0837307398312,8.80208367343982,12.5729546713698,3.99999973521568,100,3769.95461009772,5.66092891509699,4,10
10.1011439194193,2.54852567243613,-3.7708709973096,39.7618038220901,59.3549874604391,14.0837307387516,8.80208367279727,12.5729546707494,3.99999973467783,100,3769.95460979517,5.66092891509917,4,10
10.1011439192666,2.54852567243436,-3.77087099733086,39.7618038215273,59.3549874591228,14.0837307376749,8.8020836721567,12.5729546701281,3.99999973414253,100,3769.95460949234,5.66092891510186,4,10
10.101143919114,2.54852567243283,-3.77087099734945,39.7618038209646,59.3549874578035,14.083730736601,8.80208367151795,12.5729546695061,3.99999973360991,100,3769.95460918931,5.66092891510513,4,10
10.1011439189615,2.54852567243157,-3.77087099736548,39.7618038204023,59.3549874564811,14.0837307355301,8.80208367088119,12.5729546688834,3.99999973307979,100,3769.95460888602,5.66092891510892,4,10
10.1011439188091,2.54852567243055,-3.77087099737878,39.7618038198402,59.3549874551553,14.0837307344621,8.80208367024636,12.57295466826,3.99999973255223,100,3769.95460858246,5.66092891511328,4,10
10.1011439186567,2.54852567242979,-3.77087099738941,39.7618038192782,59.3549874538265,14.083730733397,8.80208366961341,12.5729546676358,3.99999973202716,100,3769.9546082787,5.66092891511817,4,10
10.1011439185044,2.54852567242928,-3.77087099739742,39.7618038187167,59.3549874524948,14.0837307323347,8.80208366898233,12.5729546670108,3.99999973150483,100,3769.95460797468,5.66092891512361,4,10
10.1011439183521,2.54852567242902,-3.77087099740271,39.7618038181553,59.3549874511599,14.0837307312754,8.80208366835313,12.572954666385,3.999999730985,100,3769.95460767042,5.66092891512959,4,10
10.1011439181999,2.54852567242902,-3.77087099740544,39.7618038175941,59.3549874498217,14.0837307302189,8.80208366772587,12.5729546657586,3.99999973046766,100,3769.9546073659,5.6609289151361,4,10
10.1011439180478,2.54852567242926,-3.7708709974055,39.7618038170332,59.3549874484804,14.0837307291653,8.80208366710053,12.5729546651314,3.99999972995295,100,3769.95460706116,5.66092891514316,4,10
10.1011439178957,2.54852567242975,-3.77087099740299,39.7618038164726,59.3549874471364,14.0837307281145,8.80208366647702,12.5729546645035,3.99999972944084,100,3769.95460675622,5.66092891515075,4,10
10.1011439177437,2.54852567243049,-3.77087099739776,39.7618038159122,59.3549874457894,14.0837307270666,8.80208366585549,12.5729546638748,3.99999972893113,100,3769.954606451,5.66092891515889,4,10
10.1011439175918,2.54852567243148,-3.77087099738998,39.761803815352,59.3549874444388,14.0837307260215,8.80208366523578,12.5729546632455,3.99999972842403,100,3769.95460614558,5.66092891516755,4,10
10.10114391744,2.54852567243272,-3.77087099737957,39.7618038147921,59.3549874430855,14.0837307249793,8.80208366461801,12.5729546626154,3.99999972791954,100,3769.95460583989,5.66092891517675,4,10
10.1011439172882,2.5485256724342,-3.77087099736667,39.7618038142324,59.3549874417293,14.0837307239399,8.80208366400211,12.5729546619847,3.9999997274175,100,3769.95460553399,5.66092891518648,4,10
10.1011439171364,2.54852567243593,-3.7708709973511,39.761803813673,59.3549874403698,14.0837307229034,8.80208366338809,12.5729546613532,3.99999972691796,100,3769.95460522785,5.66092891519673,4,10
10.1011439169848,2.54852567243789,-3.77087099733302,39.7618038131138,59.3549874390074,14.0837307218696,8.80208366277589,12.5729546607211,3.99999972642092,100,3769.95460492153,5.66092891520749,4,10
10.1011439168332,2.5485256724401,-3.77087099731227,39.7618038125549,59.3549874376424,14.0837307208387,8.80208366216561,12.5729546600882,3.99999972592639,100,3769.95460461498,5.66092891521879,4,10
10.1011439166817,2.54852567244256,-3.77087099728919,39.7618038119962,59.3549874362742,14.0837307198107,8.80208366155716,12.5729546594548,3.99999972543435,100,3769.95460430817,5.66092891523062,4,10
10.1011439165303,2.54852567244526,-3.77087099726333,39.7618038114379,59.354987434903,14.0837307187853,8.80208366095059,12.5729546588205,3.99999972494481,100,3769.95460400117,5.66092891524297,4,10
10.1011439163789,2.5485256724482,-3.77087099723508,39.7618038108799,59.3549874335287,14.0837307177627,8.80208366034583,12.5729546581857,3.99999972445772,100,3769.95460369395,5.66092891525582,4,10
10.1011439162276,2.54852567245137,-3.77087099720433,39.761803810322,59.3549874321521,14.0837307167429,8.80208365974295,12.5729546575502,3.99999972397308,100,3769.95460338654,5.66092891526916,4,10
10.1011439160764,2.54852567245479,-3.77087099717102,39.7618038097644,59.3549874307724,14.083730715726,8.80208365914189,12.572954656914,3.99999972349093,100,3769.95460307889,5.66092891528306,4,10
10.1011439159252,2.54852567245845,-3.77087099713515,39.7618038092071,59.3549874293892,14.0837307147119,8.80208365854264,12.572954656277,3.99999972301123,100,3769.954602771,5.66092891529746,4,10
10.1011439157741,2.54852567246235,-3.77087099709672,39.7618038086499,59.3549874280035,14.0837307137007,8.80208365794533,12.5729546556394,3.99999972253414,100,3769.9546024629,5.6609289153124,4,10
10.1011439156231,2.54852567246648,-3.77087099705579,39.7618038080931,59.3549874266152,14.083730712692,8.80208365734978,12.5729546550011,3.9999997220595,100,3769.95460215464,5.66092891532781,4,10
10.1011439154722,2.54852567247085,-3.77087099701254,39.7618038075365,59.3549874252238,14.0837307116861,8.80208365675605,12.5729546543623,3.99999972158713,100,3769.95460184616,5.66092891534374,4,10
10.1011439153213,2.54852567247545,-3.77087099696666,39.7618038069803,59.3549874238298,14.0837307106832,8.8020836561642,12.5729546537227,3.99999972111721,100,3769.95460153745,5.66092891536019,4,10
10.1011439151705,2.54852567248029,-3.77087099691835,39.7618038064243,59.3549874224327,14.0837307096828,8.80208365557411,12.5729546530825,3.99999972064978,100,3769.95460122857,5.66092891537714,4,10
10.1011439150198,2.54852567248537,-3.77087099686753,39.7618038058686,59.3549874210328,14.0837307086854,8.80208365498584,12.5729546524416,3.9999997201848,100,3769.95460091946,5.6609289153946,4,10
10.1011439148691,2.54852567249067,-3.77087099681432,39.761803805313,59.3549874196307,14.0837307076906,8.80208365439938,12.5729546518002,3.99999971972227,100,3769.95460061019,5.66092891541256,4,10
10.1011439147186,2.54852567249622,-3.77087099675867,39.7618038047577,59.3549874182253,14.0837307066986,8.8020836538148,12.5729546511581,3.99999971926206,100,3769.95460030066,5.66092891543101,4,10
10.1011439145681,2.54852567250199,-3.77087099670052,39.7618038042029,59.3549874168173,14.0837307057093,8.80208365323193,12.5729546505153,3.99999971880442,100,3769.95459999097,5.66092891544998,4,10
10.1011439144176,2.54852567250799,-3.77087099663993,39.7618038036482,59.3549874154064,14.0837307047225,8.80208365265094,12.5729546498719,3.99999971834904,100,3769.95459968109,5.66092891546943,4,10
10.1011439142673,2.54852567251422,-3.770870996577,39.7618038030938,59.3549874139928,14.0837307037386,8.8020836520717,12.5729546492279,3.99999971789617,100,3769.95459937104,5.66092891548935,4,10
10.101143914117,2.54852567252068,-3.77087099651163,39.7618038025398,59.3549874125766,14.0837307027574,8.80208365149423,12.5729546485833,3.99999971744558,100,3769.95459906076,5.6609289155098,4,10
10.1011439139668,2.54852567252737,-3.77087099644393,39.7618038019858,59.3549874111576,14.083730701779,8.80208365091852,12.5729546479382,3.99999971699737,100,3769.95459875032,5.66092891553072,4,10
10.1011439138167,2.54852567253429,-3.77087099637367,39.7618038014322,59.3549874097364,14.0837307008032,8.80208365034463,12.5729546472922,3.99999971655154,100,3769.95459843968,5.66092891555215,4,10
10.1011439136666,2.54852567254144,-3.77087099630114,39.7618038008789,59.354987408312,14.08373069983,8.8020836497725,12.5729546466458,3.99999971610816,100,3769.95459812886,5.66092891557406,4,10
10.1011439135166,2.54852567254881,-3.77087099622611,39.7618038003259,59.3549874068851,14.0837306988597,8.80208364920219,12.5729546459986,3.99999971566706,100,3769.95459781784,5.66092891559645,4,10
10.1011439133667,2.54852567255641,-3.77087099614874,39.7618037997731,59.3549874054553,14.0837306978921,8.80208364863364,12.5729546453509,3.99999971522845,100,3769.95459750665,5.66092891561934,4,10
10.1011439132169,2.54852567256424,-3.77087099606905,39.7618037992207,59.3549874040229,14.0837306969271,8.80208364806685,12.5729546447027,3.99999971479224,100,3769.95459719522,5.66092891564272,4,10
10.1011439130672,2.54852567257229,-3.77087099598691,39.7618037986684,59.3549874025881,14.0837306959648,8.80208364750189,12.5729546440538,3.99999971435835,100,3769.95459688365,5.66092891566656,4,10
10.1011439129175,2.54852567258056,-3.77087099590244,39.7618037981166,59.3549874011507,14.0837306950052,8.80208364693868,12.5729546434043,3.99999971392674,100,3769.95459657195,5.66092891569091,4,10
10.1011439127679,2.54852567258905,-3.77087099581576,39.7618037975649,59.3549873997106,14.0837306940482,8.80208364637724,12.5729546427544,3.99999971349752,100,3769.95459626004,5.66092891571569,4,10
10.1011439126184,2.54852567259777,-3.77087099572657,39.7618037970136,59.3549873982681,14.0837306930939,8.80208364581756,12.5729546421038,3.99999971307057,100,3769.95459594794,5.66092891574098,4,10
10.1011439124689,2.5485256726067,-3.77087099563522,39.7618037964626,59.3549873968229,14.0837306921422,8.80208364525959,12.5729546414528,3.99999971264594,100,3769.95459563569,5.66092891576672,4,10
10.1011439123196,2.54852567261585,-3.77087099554154,39.7618037959118,59.3549873953752,14.083730691193,8.80208364470337,12.5729546408011,3.99999971222366,100,3769.95459532327,5.66092891579295,4,10
10.1011439121703,2.54852567262524,-3.77087099544542,39.7618037953612,59.3549873939251,14.0837306902467,8.80208364414887,12.5729546401488,3.99999971180364,100,3769.95459501063,5.66092891581966,4,10
10.1011439120211,2.54852567263484,-3.77087099534708,39.7618037948111,59.3549873924723,14.0837306893031,8.80208364359618,12.5729546394959,3.99999971138607,100,3769.95459469785,5.66092891584684,4,10
10.1011439118719,2.54852567264465,-3.77087099524636,39.7618037942613,59.3549873910167,14.083730688362,8.80208364304525,12.5729546388425,3.99999971097071,100,3769.9545943849,5.66092891587448,4,10
10.1011439117229,2.54852567265468,-3.77087099514335,39.7618037937116,59.3549873895589,14.0837306874235,8.80208364249603,12.5729546381886,3.99999971055769,100,3769.95459407181,5.6609289159026,4,10
10.1011439115739,2.54852567266493,-3.77087099503814,39.7618037931623,59.3549873880986,14.0837306864877,8.80208364194851,12.5729546375342,3.99999971014699,100,3769.95459375855,5.66092891593119,4,10
10.101143911425,2.5485256726754,-3.77087099493059,39.7618037926133,59.3549873866359,14.0837306855544,8.80208364140276,12.5729546368791,3.99999970973857,100,3769.95459344511,5.66092891596022,4,10
10.1011439112762,2.54852567268607,-3.77087099482083,39.7618037920645,59.3549873851707,14.0837306846238,8.80208364085871,12.5729546362236,3.99999970933237,100,3769.95459313154,5.66092891598971,4,10
10.1011439111275,2.54852567269696,-3.77087099470879,39.7618037915161,59.354987383703,14.0837306836956,8.80208364031637,12.5729546355675,3.99999970892839,100,3769.9545928178,5.66092891601968,4,10
10.1011439109788,2.54852567270807,-3.77087099459453,39.7618037909678,59.3549873822328,14.0837306827702,8.80208363977573,12.5729546349109,3.99999970852673,100,3769.9545925039,5.66092891605009,4,10
10.1011439108302,2.5485256727194,-3.77087099447806,39.7618037904201,59.3549873807603,14.0837306818474,8.8020836392368,12.5729546342538,3.99999970812735,100,3769.95459218982,5.66092891608099,4,10
10.1011439106818,2.54852567273094,-3.77087099435914,39.7618037898725,59.3549873792854,14.0837306809271,8.80208363869957,12.5729546335959,3.9999997077303,100,3769.9545918756,5.66092891611235,4,10
10.1011439105333,2.54852567274268,-3.77087099423818,39.7618037893253,59.3549873778079,14.0837306800095,8.80208363816411,12.5729546329378,3.99999970733546,100,3769.95459156125,5.66092891614413,4,10
10.101143910385,2.54852567275464,-3.77087099411489,39.7618037887783,59.3549873763281,14.0837306790943,8.80208363763035,12.572954632279,3.9999997069429,100,3769.9545912467,5.66092891617639,4,10
10.1011439102368,2.54852567276681,-3.77087099398955,39.7618037882316,59.354987374846,14.083730678182,8.80208363709835,12.5729546316199,3.99999970655261,100,3769.95459093201,5.6609289162091,4,10
10.1011439100886,2.54852567277919,-3.77087099386176,39.7618037876853,59.3549873733613,14.0837306772719,8.80208363656794,12.5729546309601,3.99999970616454,100,3769.95459061724,5.66092891624224,4,10
10.1011439099405,2.54852567279177,-3.77087099373205,39.7618037871391,59.354987371875,14.0837306763644,8.80208363603919,12.5729546303,3.99999970577858,100,3769.95459030231,5.66092891627582,4,10
10.1011439097925,2.54852567280456,-3.7708709936,39.7618037865934,59.3549873703856,14.0837306754595,8.80208363551213,12.5729546296392,3.99999970539488,100,3769.95458998719,5.66092891630987,4,10
10.1011439096446,2.54852567281757,-3.77087099346585,39.7618037860479,59.3549873688941,14.0837306745573,8.80208363498679,12.572954628978,3.99999970501347,100,3769.95458967194,5.66092891634436,4,10
10.1011439094968,2.54852567283077,-3.77087099332937,39.7618037855028,59.3549873674004,14.0837306736575,8.80208363446309,12.5729546283162,3.99999970463421,100,3769.95458935655,5.6609289163793,4,10
10.101143909349,2.54852567284419,-3.77087099319084,39.7618037849579,59.3549873659043,14.0837306727602,8.80208363394109,12.5729546276539,3.99999970425722,100,3769.95458904102,5.66092891641469,4,10
10.1011439092013,2.54852567285781,-3.77087099305004,39.7618037844134,59.3549873644055,14.0837306718656,8.80208363342075,12.5729546269911,3.99999970388245,100,3769.95458872534,5.6609289164505,4,10
10.1011439090537,2.54852567287163,-3.77087099290725,39.7618037838691,59.3549873629052,14.0837306709735,8.80208363290211,12.572954626328,3.9999997035099,100,3769.95458840955,5.66092891648676,4,10
10.1011439089062,2.54852567288566,-3.77087099276213,39.7618037833252,59.3549873614026,14.0837306700839,8.80208363238506,12.5729546256642,3.99999970313939,100,3769.95458809363,5.66092891652344,4,10
10.1011439087588,2.5485256728999,-3.77087099261502,39.7618037827815,59.3549873598972,14.0837306691968,8.80208363186966,12.5729546250001,3.99999970277122,100,3769.95458777756,5.66092891656059,4,10
10.1011439086115,2.54852567291433,-3.77087099246569,39.7618037822382,59.3549873583899,14.0837306683121,8.80208363135597,12.5729546243354,3.99999970240509,100,3769.95458746137,5.66092891659816,4,10
10.1011439084642,2.54852567292897,-3.77087099231431,39.7618037816952,59.3549873568804,14.08373066743,8.80208363084392,12.5729546236703,3.99999970204124,100,3769.95458714504,5.66092891663617,4,10
10.1011439083171,2.54852567294381,-3.77087099216078,39.7618037811527,59.3549873553685,14.0837306665505,8.80208363033353,12.5729546230047,3.9999997016796,100,3769.95458682857,5.66092891667459,4,10
10.10114390817,2.54852567295884,-3.77087099200509,39.7618037806101,59.3549873538544,14.0837306656733,8.80208362982478,12.5729546223386,3.99999970132006,100,3769.954586512,5.66092891671345,4,10
10.101143908023,2.54852567297408,-3.77087099184729,39.7618037800681,59.3549873523381,14.0837306647987,8.80208362931774,12.5729546216721,3.99999970096263,100,3769.95458619525,5.66092891675274,4,10
