Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011439078761,2.54852567298952,-3.77087099168745,39.7618037795263,59.3549873508197,14.0837306639267,8.80208362881228,12.5729546210052,3.99999970060748,100,3769.9545858784,5.66092891679246,4,10
10.1011439077292,2.54852567300515,-3.77087099152538,39.7618037789849,59.3549873492993,14.083730663057,8.80208362830854,12.5729546203377,3.99999970025436,100,3769.95458556145,5.6609289168326,4,10
10.1011439075825,2.54852567302098,-3.77087099136145,39.7618037784437,59.3549873477766,14.0837306621897,8.80208362780633,12.57295461967,3.99999969990341,100,3769.95458524438,5.66092891687315,4,10
10.1011439074358,2.54852567303701,-3.77087099119541,39.761803777903,59.3549873462519,14.083730661325,8.80208362730571,12.5729546190017,3.99999969955456,100,3769.95458492721,5.66092891691414,4,10
10.1011439072893,2.54852567305323,-3.77087099102727,39.7618037773624,59.3549873447251,14.0837306604627,8.80208362680673,12.572954618333,3.99999969920788,100,3769.95458460988,5.66092891695555,4,10
10.1011439071428,2.54852567306966,-3.77087099085708,39.7618037768223,59.3549873431959,14.0837306596031,8.80208362630941,12.5729546176638,3.99999969886341,100,3769.95458429238,5.66092891699738,4,10
10.1011439069964,2.54852567308628,-3.77087099068478,39.7618037762824,59.3549873416647,14.0837306587458,8.80208362581379,12.5729546169942,3.99999969852109,100,3769.9545839748,5.66092891703966,4,10
10.10114390685,2.54852567310309,-3.7708709905105,39.7618037757428,59.3549873401315,14.0837306578908,8.80208362531977,12.5729546163243,3.99999969818083,100,3769.95458365715,5.6609289170823,4,10
10.1011439067038,2.54852567312009,-3.77087099033412,39.7618037752035,59.3549873385962,14.0837306570384,8.80208362482733,12.5729546156539,3.99999969784267,100,3769.95458333937,5.66092891712538,4,10
10.1011439065577,2.54852567313728,-3.77087099015574,39.7618037746647,59.354987337059,14.0837306561884,8.80208362433649,12.5729546149831,3.9999996975065,100,3769.95458302148,5.66092891716887,4,10
10.1011439064116,2.54852567315467,-3.77087098997532,39.7618037741261,59.3549873355196,14.0837306553408,8.80208362384724,12.5729546143118,3.99999969717254,100,3769.9545827035,5.66092891721278,4,10
10.1011439062657,2.54852567317225,-3.77087098979302,39.7618037735879,59.3549873339779,14.0837306544958,8.80208362335964,12.5729546136403,3.99999969684069,100,3769.95458238532,5.66092891725708,4,10
10.1011439061198,2.54852567319002,-3.77087098960851,39.7618037730499,59.3549873324345,14.083730653653,8.80208362287362,12.5729546129681,3.99999969651094,100,3769.95458206709,5.66092891730183,4,10
10.101143905974,2.54852567320798,-3.77087098942212,39.7618037725123,59.3549873308893,14.0837306528129,8.80208362238926,12.5729546122957,3.99999969618335,100,3769.9545817488,5.66092891734694,4,10
10.1011439058283,2.54852567322613,-3.77087098923374,39.7618037719751,59.3549873293416,14.083730651975,8.80208362190643,12.572954611623,3.99999969585758,100,3769.95458143034,5.66092891739248,4,10
10.1011439056827,2.54852567324447,-3.77087098904332,39.761803771438,59.354987327792,14.0837306511395,8.8020836214252,12.5729546109498,3.99999969553403,100,3769.95458111181,5.66092891743841,4,10
10.1011439055372,2.548525673263,-3.77087098885096,39.7618037709013,59.3549873262407,14.0837306503066,8.80208362094561,12.5729546102762,3.99999969521258,100,3769.95458079316,5.66092891748476,4,10
10.1011439053918,2.54852567328171,-3.77087098865655,39.7618037703651,59.3549873246872,14.0837306494759,8.80208362046756,12.5729546096022,3.99999969489318,100,3769.95458047444,5.66092891753153,4,10
10.1011439052464,2.54852567330061,-3.77087098846022,39.7618037698291,59.354987323132,14.0837306486475,8.80208361999104,12.5729546089278,3.99999969457582,100,3769.95458015564,5.66092891757865,4,10
10.1011439051012,2.54852567331969,-3.77087098826195,39.7618037692935,59.3549873215746,14.0837306478217,8.80208361951611,12.572954608253,3.99999969426045,100,3769.95457983671,5.66092891762619,4,10
10.101143904956,2.54852567333897,-3.77087098806174,39.7618037687582,59.3549873200151,14.0837306469981,8.80208361904278,12.5729546075779,3.99999969394713,100,3769.95457951767,5.66092891767414,4,10
10.1011439048109,2.54852567335843,-3.77087098785961,39.7618037682231,59.3549873184538,14.0837306461771,8.80208361857098,12.5729546069024,3.99999969363597,100,3769.95457919852,5.66092891772248,4,10
10.101143904666,2.54852567337807,-3.77087098765548,39.7618037676884,59.3549873168907,14.0837306453583,8.80208361810077,12.5729546062265,3.99999969332686,100,3769.95457887928,5.66092891777123,4,10
10.1011439045211,2.5485256733979,-3.77087098744931,39.7618037671541,59.3549873153256,14.0837306445419,8.80208361763209,12.5729546055501,3.99999969301979,100,3769.95457856,5.66092891782037,4,10
10.1011439043763,2.5485256734179,-3.77087098724138,39.7618037666201,59.3549873137589,14.0837306437279,8.8020836171649,12.5729546048735,3.99999969271465,100,3769.9545782406,5.66092891786989,4,10
10.1011439042316,2.54852567343809,-3.77087098703151,39.7618037660865,59.35498731219,14.0837306429162,8.80208361669929,12.5729546041964,3.99999969241145,100,3769.95457792114,5.6609289179198,4,10
10.1011439040869,2.54852567345846,-3.77087098681966,39.7618037655531,59.3549873106195,14.0837306421068,8.80208361623522,12.572954603519,3.99999969211029,100,3769.95457760159,5.66092891797009,4,10
10.1011439039424,2.54852567347902,-3.77087098660598,39.7618037650201,59.354987309047,14.0837306412999,8.80208361577269,12.5729546028412,3.99999969181124,100,3769.95457728193,5.66092891802079,4,10
10.101143903798,2.54852567349975,-3.77087098639038,39.7618037644875,59.3549873074726,14.0837306404953,8.80208361531174,12.5729546021631,3.99999969151412,100,3769.95457696218,5.66092891807186,4,10
10.1011439036536,2.54852567352066,-3.77087098617289,39.7618037639552,59.3549873058964,14.0837306396929,8.80208361485228,12.5729546014846,3.99999969121905,100,3769.95457664238,5.66092891812332,4,10
10.1011439035094,2.54852567354176,-3.77087098595348,39.7618037634232,59.3549873043186,14.0837306388931,8.80208361439446,12.5729546008058,3.99999969092602,100,3769.95457632245,5.66092891817518,4,10
10.1011439033652,2.54852567356303,-3.77087098573219,39.7618037628916,59.3549873027386,14.0837306380953,8.80208361393807,12.5729546001266,3.99999969063498,100,3769.95457600249,5.66092891822738,4,10
10.1011439032211,2.54852567358448,-3.77087098550902,39.7618037623603,59.3549873011571,14.0837306373001,8.80208361348332,12.5729545994471,3.99999969034587,100,3769.95457568241,5.66092891828001,4,10
10.1011439030772,2.5485256736061,-3.77087098528403,39.7618037618293,59.3549872995735,14.0837306365071,8.80208361303005,12.5729545987674,3.9999996900587,100,3769.95457536226,5.66092891833298,4,10
10.1011439029333,2.5485256736279,-3.77087098505723,39.7618037612986,59.3549872979883,14.0837306357163,8.80208361257826,12.5729545980873,3.99999968977357,100,3769.95457504206,5.66092891838635,4,10
10.1011439027895,2.54852567364987,-3.77087098482855,39.7618037607684,59.3549872964015,14.083730634928,8.80208361212806,12.5729545974068,3.99999968949044,100,3769.95457472178,5.66092891844008,4,10
10.1011439026458,2.54852567367202,-3.77087098459793,39.7618037602384,59.3549872948129,14.0837306341418,8.80208361167928,12.572954596726,3.99999968920912,100,3769.95457440144,5.66092891849419,4,10
10.1011439025022,2.54852567369435,-3.77087098436562,39.7618037597088,59.3549872932225,14.083730633358,8.80208361123204,12.5729545960449,3.99999968892985,100,3769.95457408098,5.66092891854869,4,10
10.1011439023587,2.54852567371685,-3.77087098413142,39.7618037591795,59.3549872916304,14.0837306325765,8.80208361078633,12.5729545953635,3.99999968865257,100,3769.95457376048,5.66092891860352,4,10
10.1011439022153,2.54852567373952,-3.77087098389541,39.7618037586507,59.3549872900364,14.0837306317974,8.80208361034209,12.5729545946817,3.99999968837722,100,3769.95457343986,5.66092891865875,4,10
10.1011439020719,2.54852567376236,-3.77087098365757,39.7618037581221,59.3549872884409,14.0837306310204,8.80208360989934,12.5729545939997,3.99999968810386,100,3769.95457311924,5.66092891871435,4,10
10.1011439019287,2.54852567378538,-3.77087098341792,39.761803757594,59.3549872868438,14.0837306302457,8.80208360945812,12.5729545933173,3.99999968783231,100,3769.95457279854,5.66092891877031,4,10
10.1011439017856,2.54852567380857,-3.77087098317645,39.761803757066,59.3549872852448,14.0837306294733,8.80208360901844,12.5729545926346,3.99999968756271,100,3769.95457247774,5.66092891882664,4,10
10.1011439016425,2.54852567383192,-3.77087098293322,39.7618037565385,59.3549872836443,14.0837306287031,8.80208360858023,12.5729545919517,3.99999968729509,100,3769.95457215693,5.66092891888334,4,10
10.1011439014996,2.54852567385545,-3.77087098268817,39.7618037560113,59.3549872820419,14.0837306279353,8.8020836081435,12.5729545912684,3.99999968702946,100,3769.954571836,5.6609289189404,4,10
10.1011439013567,2.54852567387914,-3.77087098244135,39.7618037554846,59.3549872804382,14.0837306271698,8.80208360770825,12.5729545905849,3.9999996867657,100,3769.95457151506,5.66092891899781,4,10
10.101143901214,2.54852567390301,-3.77087098219283,39.761803754958,59.3549872788325,14.0837306264065,8.80208360727448,12.5729545899011,3.99999968650383,100,3769.95457119402,5.66092891905559,4,10
10.1011439010713,2.54852567392704,-3.77087098194249,39.7618037544319,59.3549872772255,14.0837306256454,8.80208360684219,12.572954589217,3.99999968624394,100,3769.95457087293,5.66092891911375,4,10
10.1011439009287,2.54852567395125,-3.77087098169039,39.7618037539061,59.3549872756166,14.0837306248865,8.80208360641137,12.5729545885326,3.99999968598587,100,3769.95457055179,5.66092891917225,4,10
10.1011439007863,2.54852567397561,-3.77087098143642,39.7618037533807,59.3549872740061,14.0837306241298,8.80208360598203,12.5729545878478,3.99999968572973,100,3769.95457023058,5.66092891923109,4,10
10.1011439006439,2.54852567400014,-3.77087098118085,39.7618037528557,59.3549872723939,14.0837306233752,8.80208360555417,12.5729545871629,3.9999996854753,100,3769.95456990935,5.66092891929029,4,10
10.1011439005016,2.54852567402484,-3.77087098092352,39.7618037523309,59.3549872707807,14.0837306226231,8.80208360512779,12.5729545864777,3.99999968522292,100,3769.95456958804,5.66092891934985,4,10
10.1011439003594,2.5485256740497,-3.77087098066437,39.7618037518066,59.3549872691655,14.0837306218733,8.80208360470289,12.5729545857922,3.99999968497241,100,3769.95456926665,5.66092891940978,4,10
10.1011439002173,2.54852567407473,-3.77087098040363,39.7618037512825,59.3549872675488,14.0837306211254,8.80208360427935,12.5729545851065,3.99999968472372,100,3769.95456894526,5.66092891947006,4,10
10.1011439000753,2.54852567409993,-3.77087098014107,39.7618037507589,59.3549872659305,14.08373062038,8.80208360385734,12.5729545844204,3.99999968447707,100,3769.95456862379,5.66092891953069,4,10
10.1011438999335,2.54852567412528,-3.77087097987669,39.7618037502356,59.3549872643105,14.0837306196367,8.80208360343676,12.572954583734,3.99999968423225,100,3769.95456830227,5.66092891959164,4,10
10.1011438997917,2.5485256741508,-3.77087097961066,39.7618037497126,59.3549872626892,14.0837306188956,8.80208360301765,12.5729545830474,3.99999968398919,100,3769.9545679807,5.66092891965296,4,10
10.10114389965,2.54852567417648,-3.77087097934299,39.7618037491899,59.3549872610663,14.0837306181566,8.80208360259996,12.5729545823606,3.99999968374806,100,3769.95456765913,5.66092891971463,4,10
10.1011438995083,2.54852567420231,-3.77087097907366,39.7618037486678,59.354987259442,14.0837306174197,8.8020836021837,12.5729545816736,3.99999968350869,100,3769.95456733749,5.66092891977661,4,10
10.1011438993668,2.54852567422831,-3.77087097880269,39.7618037481458,59.3549872578164,14.0837306166853,8.80208360176886,12.5729545809864,3.9999996832712,100,3769.95456701582,5.66092891983899,4,10
10.1011438992254,2.54852567425447,-3.7708709785299,39.7618037476243,59.3549872561887,14.083730615953,8.80208360135549,12.5729545802988,3.99999968303564,100,3769.95456669406,5.66092891990167,4,10
10.1011438990841,2.54852567428079,-3.77087097825546,39.7618037471032,59.3549872545597,14.0837306152229,8.80208360094355,12.572954579611,3.9999996828019,100,3769.95456637226,5.66092891996472,4,10
10.1011438989429,2.54852567430727,-3.77087097797931,39.7618037465824,59.3549872529294,14.0837306144949,8.80208360053302,12.5729545789229,3.99999968256992,100,3769.95456605047,5.66092892002806,4,10
10.1011438988018,2.5485256743339,-3.77087097770158,39.7618037460619,59.3549872512977,14.083730613769,8.80208360012398,12.5729545782346,3.99999968233976,100,3769.95456572862,5.66092892009178,4,10
10.1011438986608,2.5485256743607,-3.77087097742219,39.7618037455419,59.3549872496644,14.0837306130454,8.80208359971635,12.5729545775462,3.99999968211154,100,3769.95456540672,5.66092892015584,4,10
10.1011438985199,2.54852567438765,-3.77087097714104,39.7618037450222,59.3549872480297,14.0837306123239,8.80208359931015,12.5729545768574,3.99999968188501,100,3769.95456508478,5.66092892022022,4,10
10.101143898379,2.54852567441476,-3.77087097685819,39.7618037445029,59.3549872463935,14.0837306116044,8.80208359890537,12.5729545761683,3.99999968166031,100,3769.95456476284,5.66092892028493,4,10
10.1011438982383,2.54852567444202,-3.77087097657397,39.7618037439838,59.3549872447561,14.0837306108871,8.80208359850201,12.5729545754793,3.99999968143754,100,3769.95456444085,5.66092892034997,4,10
10.1011438980977,2.54852567446944,-3.77087097628799,39.7618037434652,59.3549872431173,14.083730610172,8.80208359810007,12.57295457479,3.99999968121642,100,3769.95456411882,5.66092892041535,4,10
10.1011438979572,2.548525674497,-3.77087097600037,39.7618037429469,59.3549872414769,14.0837306094591,8.80208359769949,12.5729545741004,3.99999968099718,100,3769.95456379678,5.66092892048105,4,10
10.1011438978167,2.54852567452474,-3.77087097571109,39.761803742429,59.3549872398352,14.0837306087484,8.80208359730034,12.5729545734106,3.99999968077975,100,3769.95456347466,5.66092892054709,4,10
10.1011438976764,2.54852567455261,-3.77087097542022,39.7618037419115,59.3549872381921,14.0837306080397,8.80208359690255,12.5729545727206,3.99999968056414,100,3769.95456315257,5.66092892061346,4,10
10.1011438975362,2.54852567458065,-3.77087097512776,39.7618037413943,59.3549872365475,14.0837306073332,8.80208359650618,12.5729545720303,3.99999968035024,100,3769.95456283041,5.66092892068016,4,10
10.101143897396,2.54852567460883,-3.7708709748336,39.7618037408775,59.3549872349018,14.0837306066289,8.80208359611123,12.5729545713398,3.99999968013822,100,3769.95456250825,5.66092892074717,4,10
10.101143897256,2.54852567463716,-3.7708709745379,39.7618037403611,59.3549872332544,14.0837306059264,8.80208359571765,12.5729545706491,3.99999967992784,100,3769.95456218607,5.66092892081451,4,10
10.1011438971161,2.54852567466565,-3.77087097424078,39.761803739845,59.3549872316062,14.0837306052264,8.80208359532548,12.5729545699584,3.99999967971928,100,3769.95456186385,5.66092892088218,4,10
10.1011438969763,2.54852567469429,-3.7708709739419,39.7618037393293,59.3549872299562,14.0837306045282,8.80208359493469,12.5729545692674,3.99999967951248,100,3769.95456154159,5.66092892095017,4,10
10.1011438968366,2.54852567472308,-3.77087097364148,39.761803738814,59.354987228305,14.0837306038322,8.80208359454525,12.5729545685762,3.99999967930739,100,3769.95456121934,5.66092892101847,4,10
10.1011438966969,2.54852567475202,-3.77087097333953,39.761803738299,59.3549872266528,14.0837306031382,8.80208359415718,12.5729545678848,3.99999967910406,100,3769.95456089708,5.6609289210871,4,10
10.1011438965574,2.5485256747811,-3.77087097303593,39.7618037377845,59.3549872249988,14.0837306024465,8.80208359377048,12.5729545671931,3.99999967890255,100,3769.95456057476,5.66092892115604,4,10
10.101143896418,2.54852567481033,-3.77087097273079,39.7618037372702,59.3549872233438,14.0837306017567,8.80208359338513,12.5729545665013,3.99999967870281,100,3769.95456025242,5.6609289212253,4,10
10.1011438962786,2.54852567483971,-3.77087097242412,39.7618037367563,59.3549872216871,14.0837306010692,8.80208359300121,12.5729545658093,3.99999967850482,100,3769.95455993007,5.66092892129486,4,10
10.1011438961394,2.54852567486924,-3.7708709721158,39.7618037362428,59.3549872200297,14.0837306003837,8.80208359261866,12.572954565117,3.99999967830854,100,3769.95455960774,5.66092892136477,4,10
10.1011438960003,2.54852567489892,-3.770870971806,39.7618037357297,59.3549872183708,14.0837305997002,8.80208359223747,12.5729545644247,3.99999967811397,100,3769.95455928537,5.66092892143494,4,10
10.1011438958613,2.54852567492873,-3.77087097149479,39.761803735217,59.3549872167108,14.0837305990188,8.80208359185758,12.5729545637323,3.9999996779211,100,3769.95455896303,5.66092892150545,4,10
10.1011438957224,2.5485256749587,-3.77087097118192,39.7618037347046,59.3549872150496,14.0837305983394,8.80208359147906,12.5729545630395,3.99999967772999,100,3769.95455864063,5.6609289215763,4,10
10.1011438955835,2.5485256749888,-3.77087097086775,39.7618037341927,59.3549872133868,14.083730597662,8.80208359110185,12.5729545623468,3.99999967754047,100,3769.95455831824,5.66092892164739,4,10
10.1011438954448,2.54852567501906,-3.77087097055193,39.761803733681,59.3549872117231,14.0837305969868,8.802083590726,12.5729545616538,3.99999967735278,100,3769.95455799582,5.66092892171885,4,10
10.1011438953062,2.54852567504946,-3.7708709702344,39.7618037331698,59.3549872100581,14.0837305963137,8.80208359035157,12.5729545609604,3.99999967716673,100,3769.95455767338,5.6609289217906,4,10
10.1011438951677,2.54852567507999,-3.77087096991556,39.761803732659,59.3549872083919,14.0837305956425,8.80208358997839,12.5729545602671,3.99999967698255,100,3769.95455735099,5.66092892186263,4,10
10.1011438950293,2.54852567511068,-3.77087096959525,39.7618037321486,59.3549872067244,14.0837305949736,8.80208358960664,12.5729545595736,3.99999967680009,100,3769.9545570285,5.66092892193498,4,10
10.101143894891,2.54852567514151,-3.77087096927335,39.7618037316385,59.3549872050561,14.0837305943065,8.80208358923619,12.57295455888,3.99999967661927,100,3769.95455670608,5.66092892200766,4,10
10.1011438947528,2.54852567517247,-3.77087096894985,39.7618037311287,59.354987203386,14.0837305936415,8.80208358886711,12.572954558186,3.99999967644015,100,3769.95455638364,5.6609289220806,4,10
10.1011438946147,2.54852567520358,-3.7708709686251,39.7618037306194,59.3549872017153,14.0837305929785,8.80208358849939,12.5729545574922,3.99999967626263,100,3769.95455606122,5.66092892215384,4,10
10.1011438944767,2.54852567523481,-3.77087096829877,39.7618037301104,59.3549872000435,14.0837305923175,8.80208358813297,12.5729545567982,3.9999996760867,100,3769.95455573882,5.66092892222739,4,10
10.1011438943388,2.5485256752662,-3.77087096797112,39.7618037296019,59.3549871983701,14.0837305916585,8.80208358776781,12.5729545561041,3.99999967591248,100,3769.95455541636,5.66092892230122,4,10
10.101143894201,2.54852567529773,-3.77087096764188,39.7618037290937,59.3549871966961,14.0837305910017,8.80208358740407,12.5729545554097,3.99999967574001,100,3769.95455509389,5.6609289223754,4,10
10.1011438940633,2.54852567532939,-3.77087096731111,39.7618037285858,59.3549871950208,14.0837305903468,8.80208358704164,12.5729545547152,3.99999967556926,100,3769.95455477143,5.66092892244983,4,10
10.1011438939258,2.54852567536119,-3.77087096697892,39.7618037280784,59.3549871933441,14.0837305896939,8.80208358668051,12.5729545540206,3.9999996754002,100,3769.95455444899,5.66092892252457,4,10
10.1011438937883,2.54852567539313,-3.77087096664525,39.7618037275714,59.3549871916665,14.083730589043,8.80208358632069,12.5729545533258,3.99999967523274,100,3769.95455412656,5.66092892259958,4,10
10.1011438936509,2.5485256754252,-3.77087096631027,39.7618037270647,59.3549871899878,14.0837305883941,8.80208358596224,12.572954552631,3.99999967506693,100,3769.95455380413,5.66092892267491,4,10
10.1011438935136,2.5485256754574,-3.77087096597381,39.7618037265584,59.3549871883081,14.0837305877471,8.80208358560498,12.572954551936,3.99999967490277,100,3769.95455348173,5.6609289227505,4,10
10.1011438933765,2.54852567548975,-3.77087096563599,39.7618037260524,59.3549871866272,14.0837305871023,8.80208358524914,12.572954551241,3.99999967474025,100,3769.95455315927,5.66092892282643,4,10
10.1011438932394,2.54852567552223,-3.77087096529664,39.7618037255469,59.3549871849453,14.0837305864593,8.80208358489455,12.5729545505458,3.99999967457939,100,3769.95455283687,5.6609289229026,4,10
10.1011438931024,2.54852567555484,-3.77087096495586,39.7618037250418,59.3549871832624,14.0837305858182,8.80208358454126,12.5729545498504,3.99999967442,100,3769.95455251452,5.66092892297905,4,10
10.1011438929656,2.54852567558759,-3.77087096461383,39.761803724537,59.3549871815784,14.0837305851792,8.80208358418923,12.5729545491551,3.99999967426231,100,3769.95455219213,5.66092892305579,4,10
10.1011438928288,2.54852567562047,-3.77087096427027,39.7618037240326,59.3549871798933,14.0837305845423,8.80208358383851,12.5729545484595,3.99999967410633,100,3769.95455186974,5.66092892313284,4,10
10.1011438926922,2.54852567565349,-3.77087096392535,39.7618037235287,59.3549871782069,14.0837305839074,8.80208358348915,12.5729545477639,3.99999967395206,100,3769.95455154733,5.66092892321019,4,10
10.1011438925556,2.54852567568664,-3.77087096357889,39.7618037230251,59.3549871765198,14.0837305832741,8.8020835831411,12.572954547068,3.99999967379938,100,3769.95455122497,5.66092892328781,4,10
10.1011438924192,2.54852567571992,-3.77087096323112,39.7618037225217,59.3549871748318,14.0837305826429,8.8020835827943,12.5729545463722,3.99999967364823,100,3769.95455090266,5.66092892336567,4,10
10.1011438922829,2.54852567575332,-3.7708709628821,39.761803722019,59.3549871731427,14.0837305820138,8.80208358244874,12.5729545456764,3.99999967349868,100,3769.95455058037,5.66092892344383,4,10
10.1011438921467,2.54852567578686,-3.77087096253166,39.7618037215166,59.3549871714526,14.0837305813866,8.8020835821045,12.5729545449804,3.99999967335071,100,3769.95455025805,5.66092892352226,4,10
10.1011438920105,2.54852567582053,-3.77087096217974,39.7618037210146,59.3549871697617,14.0837305807612,8.80208358176151,12.5729545442842,3.99999967320434,100,3769.95454993578,5.660928923601,4,10
10.1011438918745,2.54852567585433,-3.77087096182657,39.7618037205129,59.3549871680693,14.0837305801378,8.80208358141977,12.5729545435881,3.99999967305962,100,3769.95454961351,5.66092892367997,4,10
10.1011438917386,2.54852567588826,-3.77087096147204,39.7618037200116,59.3549871663763,14.0837305795166,8.80208358107933,12.5729545428918,3.99999967291649,100,3769.95454929124,5.66092892375926,4,10
10.1011438916028,2.54852567592232,-3.77087096111597,39.7618037195107,59.3549871646825,14.0837305788971,8.80208358074015,12.5729545421953,3.999999672775,100,3769.95454896904,5.66092892383881,4,10
10.1011438914671,2.54852567595651,-3.77087096075866,39.7618037190102,59.3549871629875,14.0837305782794,8.80208358040227,12.5729545414988,3.99999967263511,100,3769.95454864683,5.66092892391863,4,10
10.1011438913316,2.54852567599083,-3.77087096040009,39.7618037185102,59.3549871612915,14.0837305776637,8.80208358006564,12.5729545408024,3.9999996724967,100,3769.95454832465,5.66092892399871,4,10
10.1011438911961,2.54852567602526,-3.7708709600401,39.7618037180105,59.3549871595949,14.0837305770499,8.80208357973021,12.5729545401057,3.99999967235988,100,3769.95454800255,5.66092892407907,4,10
10.1011438910607,2.54852567605983,-3.77087095967886,39.7618037175112,59.3549871578973,14.0837305764381,8.80208357939603,12.5729545394091,3.99999967222453,100,3769.95454768039,5.66092892415972,4,10
10.1011438909254,2.54852567609452,-3.7708709593162,39.7618037170122,59.3549871561985,14.0837305758282,8.80208357906315,12.5729545387122,3.99999967209078,100,3769.95454735832,5.66092892424061,4,10
10.1011438907903,2.54852567612933,-3.77087095895223,39.7618037165138,59.354987154499,14.0837305752202,8.80208357873153,12.5729545380154,3.99999967195873,100,3769.95454703625,5.66092892432174,4,10
10.1011438906552,2.54852567616428,-3.77087095858701,39.7618037160155,59.3549871527984,14.0837305746142,8.80208357840104,12.5729545373185,3.99999967182816,100,3769.95454671418,5.66092892440319,4,10
10.1011438905203,2.54852567619934,-3.77087095822043,39.7618037155179,59.3549871510975,14.0837305740098,8.80208357807186,12.5729545366215,3.99999967169907,100,3769.95454639221,5.66092892448487,4,10
10.1011438903854,2.54852567623454,-3.77087095785259,39.7618037150204,59.3549871493952,14.0837305734075,8.80208357774393,12.5729545359245,3.99999967157157,100,3769.95454607023,5.66092892456682,4,10
10.1011438902507,2.54852567626985,-3.77087095748345,39.7618037145236,59.354987147692,14.083730572807,8.80208357741719,12.5729545352274,3.99999967144566,100,3769.95454574829,5.66092892464905,4,10
10.1011438901161,2.54852567630528,-3.770870957113,39.761803714027,59.354987145988,14.0837305722084,8.80208357709165,12.5729545345302,3.99999967132129,100,3769.95454542635,5.66092892473152,4,10
10.1011438899816,2.54852567634084,-3.77087095674125,39.7618037135309,59.3549871442832,14.0837305716119,8.80208357676736,12.5729545338329,3.99999967119845,100,3769.95454510447,5.66092892481427,4,10
10.1011438898471,2.54852567637652,-3.77087095636813,39.761803713035,59.3549871425778,14.083730571017,8.80208357644437,12.5729545331355,3.99999967107709,100,3769.95454478262,5.66092892489726,4,10
10.1011438897129,2.54852567641232,-3.77087095599387,39.7618037125397,59.3549871408716,14.0837305704241,8.80208357612258,12.5729545324382,3.99999967095732,100,3769.95454446087,5.6609289249805,4,10
10.1011438895787,2.54852567644824,-3.77087095561831,39.7618037120448,59.3549871391641,14.0837305698329,8.80208357580204,12.5729545317409,3.99999967083903,100,3769.95454413906,5.66092892506402,4,10
10.1011438894446,2.54852567648428,-3.77087095524155,39.7618037115503,59.3549871374561,14.0837305692436,8.8020835754827,12.5729545310436,3.99999967072222,100,3769.95454381734,5.66092892514778,4,10
10.1011438893106,2.54852567652044,-3.77087095486343,39.761803711056,59.3549871357473,14.0837305686564,8.80208357516454,12.5729545303461,3.99999967060688,100,3769.95454349565,5.66092892523182,4,10
10.1011438891767,2.54852567655672,-3.77087095448411,39.7618037105623,59.3549871340377,14.0837305680708,8.80208357484759,12.5729545296487,3.99999967049308,100,3769.95454317397,5.66092892531607,4,10
10.101143889043,2.54852567659312,-3.77087095410349,39.7618037100689,59.3549871323274,14.0837305674871,8.80208357453188,12.5729545289511,3.99999967038093,100,3769.95454285237,5.66092892540058,4,10
10.1011438889093,2.54852567662963,-3.77087095372161,39.761803709576,59.3549871306163,14.0837305669052,8.80208357421736,12.5729545282535,3.99999967027026,100,3769.95454253083,5.66092892548535,4,10
10.1011438887758,2.54852567666627,-3.77087095333866,39.7618037090833,59.3549871289042,14.0837305663252,8.8020835739041,12.572954527556,3.99999967016095,100,3769.95454220926,5.66092892557039,4,10
10.1011438886423,2.54852567670301,-3.77087095295434,39.7618037085912,59.3549871271917,14.083730565747,8.80208357359197,12.5729545268584,3.99999967005311,100,3769.95454188783,5.66092892565565,4,10
10.101143888509,2.54852567673988,-3.77087095256877,39.7618037080994,59.3549871254783,14.0837305651707,8.80208357328104,12.5729545261607,3.99999966994687,100,3769.95454156638,5.66092892574117,4,10
10.1011438883758,2.54852567677686,-3.77087095218207,39.7618037076081,59.3549871237638,14.0837305645963,8.8020835729713,12.5729545254631,3.99999966984211,100,3769.95454124496,5.66092892582693,4,10
10.1011438882427,2.54852567681396,-3.77087095179405,39.7618037071171,59.3549871220488,14.0837305640237,8.80208357266281,12.5729545247654,3.99999966973888,100,3769.9545409236,5.66092892591295,4,10
10.1011438881097,2.54852567685117,-3.77087095140485,39.7618037066266,59.3549871203334,14.0837305634527,8.80208357235546,12.5729545240677,3.99999966963708,100,3769.95454060234,5.66092892599919,4,10
10.1011438879768,2.54852567688849,-3.77087095101462,39.7618037061364,59.3549871186167,14.0837305628835,8.8020835720493,12.5729545233701,3.99999966953658,100,3769.9545402811,5.66092892608568,4,10
10.101143887844,2.54852567692593,-3.77087095062308,39.7618037056466,59.3549871168997,14.0837305623162,8.80208357174439,12.5729545226724,3.99999966943756,100,3769.95453995991,5.6609289261724,4,10
10.1011438877113,2.54852567696348,-3.77087095023029,39.7618037051572,59.354987115182,14.0837305617508,8.80208357144062,12.5729545219747,3.99999966934001,100,3769.95453963874,5.66092892625939,4,10
10.1011438875788,2.54852567700115,-3.77087094983636,39.7618037046683,59.3549871134637,14.0837305611873,8.80208357113804,12.572954521277,3.99999966924412,100,3769.95453931763,5.66092892634662,4,10
10.1011438874463,2.54852567703893,-3.77087094944113,39.7618037041797,59.3549871117445,14.0837305606254,8.80208357083671,12.5729545205792,3.99999966914964,100,3769.9545389966,5.66092892643408,4,10
10.101143887314,2.54852567707682,-3.77087094904482,39.7618037036915,59.3549871100247,14.0837305600654,8.80208357053652,12.5729545198815,3.99999966905659,100,3769.95453867561,5.66092892652174,4,10
10.1011438871818,2.54852567711482,-3.77087094864731,39.7618037032038,59.354987108304,14.083730559507,8.80208357023747,12.5729545191838,3.99999966896485,100,3769.95453835465,5.66092892660967,4,10
10.1011438870496,2.54852567715293,-3.77087094824878,39.7618037027165,59.3549871065827,14.0837305589507,8.80208356993955,12.5729545184863,3.99999966887464,100,3769.95453803378,5.66092892669784,4,10
10.1011438869176,2.54852567719115,-3.77087094784895,39.7618037022295,59.354987104861,14.0837305583959,8.80208356964283,12.5729545177885,3.99999966878585,100,3769.95453771293,5.66092892678624,4,10
10.1011438867857,2.54852567722949,-3.77087094744792,39.761803701743,59.3549871031385,14.0837305578431,8.8020835693473,12.5729545170907,3.99999966869865,100,3769.95453739219,5.66092892687487,4,10
10.1011438866539,2.54852567726794,-3.77087094704575,39.7618037012569,59.3549871014153,14.0837305572919,8.80208356905302,12.5729545163931,3.99999966861276,100,3769.95453707144,5.66092892696376,4,10
10.1011438865222,2.54852567730648,-3.7708709466425,39.7618037007712,59.3549870996916,14.0837305567425,8.80208356875988,12.5729545156955,3.99999966852823,100,3769.95453675082,5.66092892705284,4,10
10.1011438863907,2.54852567734514,-3.77087094623806,39.7618037002859,59.3549870979674,14.0837305561949,8.80208356846782,12.5729545149979,3.99999966844507,100,3769.95453643024,5.66092892714215,4,10
10.1011438862592,2.54852567738391,-3.77087094583254,39.7618036998009,59.3549870962422,14.0837305556491,8.80208356817695,12.5729545143004,3.9999996683635,100,3769.95453610968,5.66092892723171,4,10
10.1011438861279,2.54852567742279,-3.77087094542583,39.7618036993164,59.3549870945168,14.083730555105,8.80208356788722,12.5729545136028,3.99999966828341,100,3769.9545357892,5.66092892732149,4,10
10.1011438859966,2.54852567746177,-3.77087094501798,39.7618036988324,59.3549870927907,14.0837305545626,8.80208356759863,12.5729545129052,3.99999966820462,100,3769.95453546882,5.6609289274115,4,10
10.1011438858655,2.54852567750085,-3.7708709446091,39.7618036983487,59.3549870910642,14.0837305540221,8.80208356731117,12.5729545122077,3.99999966812726,100,3769.95453514853,5.66092892750171,4,10
10.1011438857345,2.54852567754004,-3.77087094419903,39.7618036978653,59.3549870893365,14.0837305534831,8.80208356702485,12.5729545115102,3.99999966805115,100,3769.95453482823,5.66092892759217,4,10
10.1011438856036,2.54852567757934,-3.77087094378788,39.7618036973825,59.3549870876091,14.0837305529462,8.80208356673967,12.5729545108127,3.99999966797651,100,3769.95453450805,5.66092892768287,4,10
10.1011438854728,2.54852567761875,-3.77087094337554,39.7618036969001,59.3549870858802,14.0837305524107,8.80208356645562,12.5729545101152,3.99999966790324,100,3769.95453418788,5.66092892777377,4,10
10.1011438853421,2.54852567765826,-3.77087094296235,39.761803696418,59.3549870841513,14.083730551877,8.80208356617277,12.572954509418,3.99999966783139,100,3769.95453386783,5.6609289278649,4,10
10.1011438852115,2.54852567769788,-3.77087094254773,39.7618036959364,59.3549870824216,14.0837305513451,8.802083565891,12.5729545087205,3.99999966776096,100,3769.95453354782,5.66092892795624,4,10
10.101143885081,2.5485256777376,-3.77087094213209,39.7618036954552,59.3549870806917,14.083730550815,8.80208356561036,12.5729545080231,3.99999966769195,100,3769.95453322788,5.66092892804782,4,10
10.1011438849507,2.54852567777742,-3.77087094171543,39.7618036949743,59.354987078961,14.0837305502865,8.8020835653308,12.5729545073258,3.99999966762431,100,3769.95453290803,5.6609289281396,4,10
10.1011438848205,2.54852567781735,-3.77087094129774,39.761803694494,59.3549870772297,14.0837305497597,8.80208356505238,12.5729545066285,3.99999966755797,100,3769.95453258823,5.66092892823162,4,10
10.1011438846903,2.54852567785736,-3.77087094087881,39.761803694014,59.3549870754982,14.0837305492345,8.80208356477505,12.5729545059312,3.99999966749294,100,3769.95453226856,5.66092892832382,4,10
10.1011438845603,2.54852567789749,-3.77087094045902,39.7618036935345,59.3549870737658,14.0837305487112,8.80208356449879,12.5729545052341,3.99999966742928,100,3769.95453194891,5.66092892841625,4,10
10.1011438844304,2.54852567793772,-3.77087094003798,39.7618036930554,59.3549870720331,14.0837305481895,8.80208356422366,12.5729545045368,3.99999966736704,100,3769.95453162931,5.66092892850892,4,10
10.1011438843006,2.54852567797805,-3.77087093961597,39.7618036925765,59.3549870703001,14.0837305476695,8.80208356394968,12.5729545038396,3.99999966730616,100,3769.95453130984,5.66092892860177,4,10
10.101143884171,2.54852567801848,-3.77087093919289,39.7618036920982,59.3549870685663,14.0837305471513,8.80208356367683,12.5729545031426,3.99999966724658,100,3769.95453099042,5.66092892869484,4,10
10.1011438840414,2.54852567805901,-3.77087093876884,39.7618036916202,59.3549870668318,14.0837305466348,8.80208356340506,12.5729545024457,3.99999966718843,100,3769.95453067102,5.66092892878816,4,10
10.101143883912,2.54852567809964,-3.77087093834359,39.7618036911429,59.3549870650976,14.0837305461199,8.80208356313437,12.5729545017487,3.99999966713165,100,3769.9545303518,5.66092892888164,4,10
10.1011438837826,2.54852567814037,-3.77087093791738,39.7618036906657,59.3549870633625,14.0837305456066,8.80208356286482,12.5729545010518,3.99999966707617,100,3769.95453003263,5.66092892897534,4,10
10.1011438836534,2.54852567818119,-3.7708709374902,39.761803690189,59.3549870616272,14.083730545095,8.80208356259635,12.572954500355,3.999999667022,100,3769.95452971357,5.66092892906926,4,10
10.1011438835243,2.54852567822211,-3.77087093706194,39.7618036897128,59.3549870598912,14.0837305445851,8.8020835623289,12.5729544996583,3.99999966696907,100,3769.95452939454,5.66092892916337,4,10
10.1011438833953,2.54852567826313,-3.77087093663266,39.761803689237,59.3549870581548,14.083730544077,8.80208356206265,12.5729544989616,3.99999966691752,100,3769.9545290756,5.6609289292577,4,10
10.1011438832664,2.54852567830425,-3.77087093620224,39.7618036887616,59.3549870564178,14.0837305435704,8.80208356179747,12.5729544982649,3.99999966686732,100,3769.95452875675,5.66092892935222,4,10
10.1011438831376,2.54852567834546,-3.77087093577103,39.7618036882866,59.3549870546806,14.0837305430656,8.80208356153338,12.5729544975685,3.9999996668185,100,3769.95452843795,5.66092892944696,4,10
10.101143883009,2.54852567838677,-3.77087093533856,39.7618036878119,59.354987052943,14.0837305425623,8.80208356127031,12.5729544968719,3.99999966677086,100,3769.95452811928,5.66092892954189,4,10
10.1011438828804,2.54852567842818,-3.77087093490519,39.7618036873378,59.3549870512047,14.0837305420608,8.80208356100837,12.5729544961755,3.99999966672459,100,3769.95452780063,5.66092892963702,4,10
10.101143882752,2.54852567846968,-3.77087093447079,39.761803686864,59.3549870494666,14.0837305415611,8.80208356074758,12.5729544954792,3.99999966667974,100,3769.95452748213,5.66092892973238,4,10
10.1011438826237,2.54852567851128,-3.77087093403537,39.7618036863907,59.3549870477276,14.0837305410628,8.80208356048786,12.5729544947829,3.9999996666362,100,3769.95452716367,5.66092892982791,4,10
10.1011438824955,2.54852567855296,-3.7708709335991,39.7618036859177,59.3549870459885,14.0837305405663,8.80208356022916,12.572954494087,3.99999966659391,100,3769.95452684534,5.66092892992365,4,10
10.1011438823674,2.54852567859475,-3.77087093316175,39.7618036854453,59.354987044249,14.0837305400714,8.80208355997155,12.5729544933909,3.99999966655287,100,3769.95452652707,5.66092893001958,4,10
10.1011438822394,2.54852567863662,-3.77087093272348,39.7618036849732,59.3549870425089,14.0837305395777,8.80208355971502,12.572954492695,3.99999966651308,100,3769.95452620892,5.66092893011572,4,10
10.1011438821115,2.54852567867858,-3.77087093228414,39.7618036845016,59.3549870407686,14.083730539086,8.80208355945956,12.5729544919992,3.99999966647448,100,3769.95452589085,5.66092893021203,4,10
10.1011438819838,2.54852567872064,-3.770870931844,39.7618036840303,59.3549870390281,14.0837305385961,8.80208355920513,12.5729544913036,3.99999966643736,100,3769.95452557286,5.66092893030854,4,10
10.1011438818561,2.5485256787628,-3.77087093140278,39.7618036835594,59.3549870372868,14.0837305381077,8.80208355895184,12.5729544906079,3.99999966640161,100,3769.95452525491,5.66092893040527,4,10
10.1011438817286,2.54852567880504,-3.77087093096043,39.7618036830891,59.3549870355454,14.0837305376208,8.80208355869956,12.5729544899123,3.99999966636705,100,3769.9545249371,5.66092893050219,4,10
10.1011438816012,2.54852567884738,-3.77087093051728,39.7618036826191,59.354987033804,14.0837305371356,8.80208355844832,12.5729544892168,3.99999966633374,100,3769.9545246194,5.66092893059929,4,10
10.1011438814739,2.54852567888981,-3.77087093007316,39.7618036821495,59.3549870320619,14.0837305366519,8.80208355819809,12.5729544885215,3.99999966630156,100,3769.95452430178,5.66092893069658,4,10
10.1011438813467,2.54852567893232,-3.77087092962813,39.7618036816804,59.3549870303196,14.0837305361699,8.80208355794895,12.5729544878262,3.9999996662707,100,3769.95452398427,5.66092893079407,4,10
10.1011438812197,2.54852567897493,-3.77087092918208,39.7618036812116,59.3549870285766,14.0837305356897,8.80208355770083,12.572954487131,3.99999966624119,100,3769.95452366683,5.66092893089173,4,10
10.1011438810927,2.54852567901762,-3.77087092873506,39.7618036807433,59.3549870268338,14.0837305352108,8.80208355745378,12.5729544864359,3.999999666213,100,3769.9545233495,5.6609289309896,4,10
10.1011438809659,2.54852567906041,-3.7708709282872,39.7618036802754,59.3549870250904,14.0837305347337,8.80208355720782,12.572954485741,3.99999966618606,100,3769.9545230322,5.66092893108766,4,10
10.1011438808391,2.54852567910328,-3.77087092783836,39.761803679808,59.354987023347,14.083730534258,8.80208355696288,12.5729544850462,3.99999966616025,100,3769.95452271512,5.66092893118588,4,10
10.1011438807125,2.54852567914623,-3.77087092738861,39.7618036793409,59.3549870216029,14.0837305337839,8.80208355671897,12.5729544843515,3.99999966613569,100,3769.95452239808,5.66092893128429,4,10
10.101143880586,2.54852567918929,-3.77087092693802,39.7618036788743,59.3549870198587,14.0837305333116,8.80208355647613,12.572954483657,3.99999966611239,100,3769.9545220811,5.66092893138291,4,10
10.1011438804597,2.54852567923242,-3.7708709264864,39.7618036784081,59.3549870181143,14.0837305328407,8.80208355623432,12.5729544829625,3.99999966609039,100,3769.95452176427,5.6609289314817,4,10
10.1011438803334,2.54852567927564,-3.77087092603387,39.7618036779423,59.3549870163697,14.0837305323714,8.80208355599353,12.5729544822682,3.99999966606964,100,3769.95452144754,5.66092893158066,4,10
10.1011438802072,2.54852567931895,-3.77087092558048,39.761803677477,59.3549870146246,14.0837305319036,8.80208355575377,12.572954481574,3.99999966605009,100,3769.95452113087,5.66092893167983,4,10
10.1011438800812,2.54852567936234,-3.77087092512619,39.7618036770121,59.3549870128798,14.0837305314375,8.80208355551497,12.57295448088,3.99999966603161,100,3769.95452081437,5.66092893177915,4,10
10.1011438799553,2.54852567940582,-3.77087092467093,39.7618036765475,59.3549870111344,14.083730530973,8.80208355527719,12.5729544801859,3.99999966601445,100,3769.95452049794,5.66092893187867,4,10
10.1011438798295,2.54852567944938,-3.77087092421482,39.7618036760834,59.3549870093885,14.0837305305099,8.80208355504044,12.572954479492,3.99999966599842,100,3769.95452018162,5.66092893197836,4,10
10.1011438797038,2.54852567949303,-3.77087092375791,39.7618036756198,59.3549870076429,14.0837305300485,8.80208355480471,12.5729544787984,3.99999966598381,100,3769.95451986541,5.66092893207822,4,10
10.1011438795782,2.54852567953677,-3.77087092329998,39.7618036751564,59.3549870058966,14.0837305295886,8.80208355457006,12.5729544781047,3.99999966597039,100,3769.95451954923,5.6609289321783,4,10
10.1011438794527,2.54852567958058,-3.77087092284108,39.7618036746938,59.3549870041504,14.0837305291303,8.80208355433643,12.5729544774111,3.99999966595823,100,3769.95451923323,5.66092893227852,4,10
10.1011438793274,2.54852567962448,-3.7708709223815,39.7618036742313,59.3549870024039,14.0837305286734,8.80208355410377,12.5729544767179,3.99999966594714,100,3769.95451891736,5.66092893237891,4,10
10.1011438792021,2.54852567966846,-3.77087092192096,39.7618036737693,59.3549870006571,14.0837305282182,8.80208355387214,12.5729544760247,3.99999966593731,100,3769.95451860156,5.66092893247948,4,10
10.101143879077,2.54852567971252,-3.77087092145956,39.7618036733078,59.3549869989102,14.0837305277645,8.80208355364147,12.5729544753317,3.99999966592867,100,3769.95451828588,5.66092893258023,4,10
10.101143878952,2.54852567975667,-3.77087092099731,39.7618036728466,59.3549869971631,14.0837305273122,8.80208355341176,12.5729544746388,3.99999966592117,100,3769.95451797028,5.66092893268114,4,10
10.1011438788271,2.54852567980089,-3.77087092053432,39.761803672386,59.3549869954157,14.0837305268616,8.80208355318308,12.5729544739461,3.99999966591486,100,3769.95451765483,5.66092893278221,4,10
10.1011438787024,2.5485256798452,-3.77087092007025,39.7618036719256,59.3549869936684,14.0837305264125,8.80208355295542,12.5729544732533,3.99999966590985,100,3769.95451733948,5.66092893288349,4,10
10.1011438785777,2.54852567988959,-3.7708709196055,39.7618036714659,59.3549869919208,14.083730525965,8.80208355272873,12.5729544725609,3.99999966590599,100,3769.95451702422,5.66092893298491,4,10
10.1011438784532,2.54852567993406,-3.77087091913978,39.7618036710066,59.354986990173,14.083730525519,8.80208355250312,12.5729544718685,3.99999966590332,100,3769.9545167091,5.66092893308653,4,10
10.1011438783288,2.54852567997861,-3.77087091867327,39.7618036705475,59.354986988425,14.0837305250744,8.80208355227842,12.5729544711764,3.99999966590178,100,3769.95451639409,5.66092893318828,4,10
10.1011438782045,2.54852568002323,-3.77087091820596,39.761803670089,59.3549869866771,14.0837305246314,8.80208355205474,12.5729544704844,3.99999966590144,100,3769.9545160792,5.66092893329022,4,10
10.1011438780803,2.54852568006794,-3.77087091773785,39.7618036696309,59.3549869849288,14.0837305241897,8.80208355183203,12.5729544697926,3.99999966590218,100,3769.95451576444,5.6609289333923,4,10
10.1011438779562,2.54852568011272,-3.77087091726878,39.7618036691732,59.3549869831807,14.0837305237498,8.80208355161028,12.5729544691008,3.99999966590411,100,3769.95451544978,5.66092893349456,4,10
10.1011438778323,2.54852568015759,-3.77087091679903,39.761803668716,59.3549869814321,14.0837305233111,8.80208355138956,12.5729544684093,3.99999966590724,100,3769.95451513521,5.660928933597,4,10
10.1011438777084,2.54852568020253,-3.77087091632836,39.761803668259,59.3549869796836,14.0837305228742,8.8020835511698,12.5729544677179,3.99999966591156,100,3769.95451482075,5.66092893369959,4,10
10.1011438775847,2.54852568024755,-3.77087091585696,39.7618036678026,59.3549869779347,14.0837305224387,8.80208355095101,12.5729544670268,3.99999966591713,100,3769.95451450641,5.66092893380234,4,10
10.1011438774611,2.54852568029264,-3.77087091538453,39.7618036673467,59.3549869761862,14.0837305220045,8.80208355073319,12.5729544663355,3.99999966592372,100,3769.95451419227,5.66092893390525,4,10
10.1011438773376,2.54852568033781,-3.77087091491154,39.7618036668911,59.3549869744374,14.0837305215719,8.80208355051633,12.5729544656447,3.9999996659314,100,3769.95451387821,5.66092893400831,4,10
10.1011438772142,2.54852568038305,-3.77087091443775,39.761803666436,59.3549869726884,14.0837305211409,8.80208355030044,12.5729544649541,3.99999966594032,100,3769.95451356423,5.66092893411155,4,10
10.101143877091,2.54852568042837,-3.77087091396305,39.7618036659813,59.3549869709393,14.0837305207112,8.80208355008557,12.5729544642635,3.99999966595033,100,3769.95451325041,5.66092893421493,4,10
10.1011438769678,2.54852568047377,-3.77087091348761,39.7618036655271,59.3549869691901,14.0837305202831,8.80208354987167,12.5729544635732,3.99999966596147,100,3769.9545129367,5.66092893431848,4,10
10.1011438768448,2.54852568051924,-3.77087091301144,39.7618036650732,59.354986967441,14.0837305198565,8.80208354965862,12.5729544628831,3.99999966597386,100,3769.95451262309,5.66092893442219,4,10
10.1011438767219,2.54852568056479,-3.77087091253441,39.7618036646199,59.3549869656918,14.0837305194314,8.80208354944659,12.572954462193,3.99999966598727,100,3769.9545123096,5.66092893452603,4,10
10.1011438765991,2.54852568061041,-3.77087091205664,39.7618036641668,59.3549869639423,14.0837305190078,8.80208354923548,12.5729544615032,3.99999966600183,100,3769.95451199624,5.66092893463006,4,10
10.1011438764764,2.54852568065611,-3.77087091157796,39.7618036637143,59.3549869621931,14.0837305185855,8.80208354902538,12.5729544608134,3.99999966601752,100,3769.95451168303,5.66092893473424,4,10
10.1011438763539,2.54852568070187,-3.7708709110986,39.7618036632622,59.3549869604434,14.0837305181648,8.8020835488162,12.572954460124,3.99999966603434,100,3769.95451136992,5.66092893483856,4,10
10.1011438762314,2.54852568074771,-3.77087091061844,39.7618036628105,59.3549869586942,14.0837305177454,8.80208354860798,12.5729544594346,3.9999996660523,100,3769.95451105696,5.66092893494303,4,10
10.1011438761091,2.54852568079362,-3.7708709101376,39.7618036623593,59.3549869569448,14.0837305173275,8.80208354840073,12.5729544587456,3.99999966607135,100,3769.95451074416,5.66092893504766,4,10
10.1011438759869,2.5485256808396,-3.77087090965591,39.7618036619085,59.3549869551956,14.083730516911,8.80208354819439,12.5729544580566,3.99999966609141,100,3769.95451043145,5.66092893515244,4,10
10.1011438758648,2.54852568088566,-3.7708709091736,39.7618036614581,59.3549869534459,14.0837305164959,8.8020835479889,12.572954457368,3.99999966611267,100,3769.95451011888,5.66092893525735,4,10
10.1011438757428,2.54852568093178,-3.77087090869048,39.7618036610082,59.3549869516964,14.0837305160824,8.80208354778443,12.5729544566794,3.99999966613495,100,3769.95450980642,5.66092893536244,4,10
10.101143875621,2.54852568097798,-3.77087090820658,39.7618036605587,59.3549869499467,14.0837305156704,8.80208354758093,12.572954455991,3.99999966615843,100,3769.95450949408,5.66092893546765,4,10
10.1011438754993,2.54852568102424,-3.77087090772199,39.7618036601096,59.3549869481971,14.0837305152597,8.80208354737834,12.5729544553029,3.99999966618304,100,3769.95450918189,5.66092893557301,4,10
10.1011438753776,2.54852568107058,-3.77087090723666,39.7618036596608,59.3549869464478,14.0837305148504,8.80208354717666,12.572954454615,3.99999966620874,100,3769.95450886981,5.66092893567855,4,10
10.1011438752561,2.54852568111699,-3.77087090675047,39.7618036592126,59.3549869446983,14.0837305144425,8.80208354697595,12.5729544539271,3.9999996662354,100,3769.95450855791,5.66092893578419,4,10
10.1011438751348,2.54852568116346,-3.77087090626367,39.7618036587648,59.3549869429486,14.0837305140361,8.80208354677615,12.5729544532396,3.99999966626314,100,3769.95450824606,5.66092893589,4,10
10.1011438750135,2.54852568121001,-3.77087090577618,39.7618036583175,59.3549869411989,14.0837305136311,8.80208354657725,12.5729544525523,3.99999966629201,100,3769.9545079344,5.66092893599596,4,10
