Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011438748923,2.54852568125661,-3.77087090528789,39.7618036578705,59.35498693945,14.0837305132276,8.80208354637927,12.5729544518651,3.99999966632197,100,3769.95450762291,5.66092893610204,4,10
10.1011438747713,2.54852568130329,-3.77087090479893,39.7618036574241,59.3549869377005,14.0837305128254,8.80208354618225,12.5729544511782,3.99999966635312,100,3769.9545073115,5.66092893620828,4,10
10.1011438746504,2.54852568135004,-3.77087090430916,39.761803656978,59.354986935951,14.0837305124246,8.80208354598614,12.5729544504914,3.99999966638524,100,3769.95450700021,5.66092893631466,4,10
10.1011438745296,2.54852568139686,-3.77087090381877,39.7618036565324,59.3549869342017,14.0837305120254,8.80208354579094,12.5729544498049,3.99999966641843,100,3769.95450668906,5.66092893642118,4,10
10.1011438744089,2.54852568144374,-3.7708709033277,39.7618036560871,59.3549869324524,14.0837305116275,8.80208354559664,12.5729544491186,3.99999966645265,100,3769.95450637809,5.66092893652783,4,10
10.1011438742883,2.54852568149069,-3.77087090283584,39.7618036556423,59.3549869307031,14.0837305112309,8.80208354540332,12.5729544484325,3.99999966648801,100,3769.95450606721,5.66092893663462,4,10
10.1011438741679,2.5485256815377,-3.7708709023434,39.761803655198,59.354986928954,14.0837305108357,8.80208354521091,12.5729544477467,3.99999966652445,100,3769.95450575652,5.66092893674155,4,10
10.1011438740476,2.54852568158478,-3.77087090185017,39.7618036547541,59.3549869272052,14.083730510442,8.80208354501934,12.5729544470611,3.99999966656179,100,3769.95450544594,5.66092893684862,4,10
10.1011438739274,2.54852568163192,-3.77087090135632,39.7618036543107,59.3549869254561,14.0837305100497,8.80208354482869,12.5729544463757,3.99999966660027,100,3769.95450513549,5.66092893695582,4,10
10.1011438738073,2.54852568167913,-3.77087090086178,39.7618036538676,59.3549869237074,14.0837305096586,8.802083544639,12.5729544456905,3.99999966663989,100,3769.95450482521,5.66092893706315,4,10
10.1011438736873,2.5485256817264,-3.77087090036656,39.7618036534251,59.3549869219585,14.0837305092691,8.80208354445017,12.5729544450056,3.99999966668048,100,3769.95450451503,5.66092893717062,4,10
10.1011438735674,2.54852568177374,-3.77087089987066,39.7618036529828,59.3549869202097,14.0837305088808,8.80208354426225,12.5729544443208,3.99999966672203,100,3769.954504205,5.66092893727824,4,10
10.1011438734477,2.54852568182114,-3.7708708993739,39.7618036525412,59.3549869184612,14.083730508494,8.80208354407517,12.5729544436361,3.99999966676461,100,3769.95450389515,5.66092893738596,4,10
10.1011438733281,2.5485256818686,-3.77087089887675,39.7618036520999,59.3549869167128,14.0837305081084,8.80208354388901,12.5729544429519,3.99999966680826,100,3769.95450358543,5.66092893749383,4,10
10.1011438732086,2.54852568191613,-3.77087089837897,39.761803651659,59.3549869149643,14.0837305077243,8.8020835437037,12.572954442268,3.99999966685294,100,3769.95450327581,5.66092893760184,4,10
10.1011438730892,2.54852568196372,-3.77087089788023,39.7618036512186,59.354986913216,14.0837305073416,8.8020835435193,12.5729544415839,3.9999996668987,100,3769.95450296635,5.66092893770997,4,10
10.1011438729699,2.54852568201137,-3.77087089738103,39.7618036507786,59.3549869114677,14.0837305069602,8.80208354333581,12.5729544409003,3.99999966694554,100,3769.95450265704,5.66092893781823,4,10
10.1011438728508,2.54852568205908,-3.77087089688104,39.7618036503391,59.35498690972,14.0837305065801,8.80208354315317,12.5729544402168,3.9999996669934,100,3769.95450234789,5.66092893792663,4,10
10.1011438727317,2.54852568210685,-3.77087089638059,39.7618036498999,59.354986907972,14.0837305062014,8.80208354297139,12.5729544395338,3.99999966704212,100,3769.95450203889,5.66092893803514,4,10
10.1011438726128,2.54852568215469,-3.77087089587934,39.7618036494613,59.3549869062243,14.0837305058241,8.80208354279051,12.5729544388507,3.99999966709186,100,3769.95450173003,5.66092893814379,4,10
10.101143872494,2.54852568220259,-3.77087089537758,39.761803649023,59.3549869044767,14.0837305054481,8.80208354261049,12.5729544381681,3.99999966714273,100,3769.9545014213,5.66092893825256,4,10
10.1011438723754,2.54852568225054,-3.77087089487503,39.7618036485852,59.3549869027294,14.0837305050734,8.80208354243132,12.5729544374855,3.99999966719457,100,3769.95450111274,5.66092893836146,4,10
10.1011438722568,2.54852568229856,-3.77087089437202,39.7618036481478,59.3549869009823,14.0837305047002,8.80208354225311,12.5729544368033,3.99999966724738,100,3769.9545008043,5.66092893847049,4,10
10.1011438721384,2.54852568234664,-3.77087089386833,39.7618036477109,59.3549868992349,14.0837305043281,8.80208354207571,12.5729544361214,3.99999966730121,100,3769.95450049604,5.66092893857963,4,10
10.1011438720201,2.54852568239477,-3.77087089336396,39.7618036472743,59.3549868974885,14.0837305039575,8.80208354189921,12.5729544354397,3.99999966735606,100,3769.95450018792,5.6609289386889,4,10
10.1011438719019,2.54852568244297,-3.77087089285902,39.7618036468384,59.3549868957415,14.0837305035881,8.80208354172356,12.5729544347582,3.99999966741194,100,3769.95449987994,5.66092893879828,4,10
10.1011438717838,2.54852568249121,-3.7708708923534,39.7618036464027,59.3549868939951,14.0837305032201,8.80208354154871,12.572954434077,3.99999966746873,100,3769.95449957213,5.66092893890779,4,10
10.1011438716658,2.54852568253952,-3.77087089184727,39.7618036459676,59.3549868922488,14.0837305028534,8.80208354137483,12.572954433396,3.99999966752648,100,3769.95449926446,5.66092893901741,4,10
10.101143871548,2.54852568258789,-3.77087089134045,39.7618036455329,59.3549868905026,14.0837305024881,8.8020835412018,12.5729544327153,3.99999966758526,100,3769.95449895692,5.66092893912718,4,10
10.1011438714303,2.54852568263632,-3.77087089083307,39.7618036450984,59.3549868887566,14.0837305021241,8.80208354102956,12.5729544320349,3.999999667645,100,3769.95449864954,5.66092893923704,4,10
10.1011438713126,2.5485256826848,-3.770870890325,39.7618036446646,59.354986887011,14.0837305017615,8.80208354085818,12.5729544313546,3.99999966770577,100,3769.95449834232,5.66092893934704,4,10
10.1011438711952,2.54852568273334,-3.77087088981642,39.7618036442312,59.3549868852656,14.0837305014001,8.8020835406877,12.5729544306746,3.99999966776755,100,3769.95449803524,5.66092893945716,4,10
10.1011438710778,2.54852568278194,-3.77087088930722,39.7618036437982,59.3549868835203,14.08373050104,8.80208354051808,12.5729544299949,3.99999966783025,100,3769.95449772834,5.66092893956738,4,10
10.1011438709605,2.54852568283058,-3.77087088879739,39.7618036433656,59.3549868817751,14.0837305006811,8.80208354034926,12.5729544293155,3.99999966789397,100,3769.95449742159,5.66092893967771,4,10
10.1011438708434,2.54852568287929,-3.77087088828711,39.7618036429336,59.3549868800301,14.0837305003236,8.80208354018134,12.5729544286364,3.99999966795866,100,3769.95449711498,5.66092893978814,4,10
10.1011438707264,2.54852568292805,-3.7708708877762,39.7618036425018,59.3549868782859,14.0837304999674,8.80208354001422,12.5729544279575,3.99999966802426,100,3769.95449680856,5.66092893989871,4,10
10.1011438706095,2.54852568297686,-3.77087088726466,39.7618036420706,59.3549868765413,14.0837304996126,8.80208353984801,12.5729544272789,3.99999966809082,100,3769.95449650227,5.66092894000938,4,10
10.1011438704927,2.54852568302573,-3.77087088675245,39.7618036416398,59.3549868747972,14.0837304992588,8.80208353968254,12.5729544266005,3.99999966815824,100,3769.95449619616,5.66092894012018,4,10
10.1011438703761,2.54852568307465,-3.77087088623995,39.7618036412094,59.3549868730535,14.0837304989065,8.80208353951792,12.5729544259225,3.99999966822668,100,3769.95449589017,5.66092894023109,4,10
10.1011438702595,2.54852568312363,-3.77087088572665,39.7618036407794,59.3549868713102,14.0837304985554,8.80208353935416,12.5729544252446,3.99999966829614,100,3769.95449558438,5.66092894034211,4,10
10.1011438701431,2.54852568317267,-3.77087088521279,39.76180364035,59.3549868695666,14.0837304982058,8.80208353919124,12.5729544245669,3.99999966836657,100,3769.9544952787,5.66092894045325,4,10
10.1011438700268,2.54852568322175,-3.77087088469841,39.7618036399209,59.3549868678236,14.0837304978572,8.80208353902913,12.5729544238897,3.99999966843785,100,3769.9544949732,5.66092894056447,4,10
10.1011438699106,2.54852568327088,-3.77087088418358,39.7618036394923,59.3549868660808,14.0837304975099,8.80208353886781,12.5729544232127,3.9999996685101,100,3769.9544946679,5.66092894067583,4,10
10.1011438697946,2.54852568332007,-3.77087088366801,39.7618036390641,59.3549868643383,14.083730497164,8.80208353870734,12.5729544225358,3.99999966858337,100,3769.95449436271,5.66092894078726,4,10
10.1011438696786,2.54852568336931,-3.7708708831521,39.7618036386363,59.3549868625959,14.0837304968194,8.80208353854772,12.5729544218594,3.99999966865749,100,3769.95449405768,5.66092894089885,4,10
10.1011438695628,2.5485256834186,-3.77087088263545,39.7618036382092,59.3549868608539,14.0837304964759,8.8020835383889,12.5729544211832,3.99999966873253,100,3769.95449375285,5.66092894101049,4,10
10.1011438694471,2.54852568346795,-3.7708708821184,39.7618036377822,59.3549868591124,14.0837304961336,8.80208353823087,12.5729544205073,3.99999966880841,100,3769.95449344816,5.66092894112227,4,10
10.1011438693315,2.54852568351734,-3.77087088160073,39.7618036373559,59.3549868573714,14.0837304957928,8.8020835380737,12.5729544198316,3.99999966888532,100,3769.95449314365,5.66092894123415,4,10
10.1011438692161,2.54852568356679,-3.77087088108254,39.7618036369299,59.3549868556305,14.083730495453,8.80208353791738,12.5729544191562,3.99999966896308,100,3769.9544928393,5.66092894134613,4,10
10.1011438691007,2.54852568361628,-3.77087088056385,39.7618036365043,59.3549868538895,14.0837304951147,8.80208353776186,12.5729544184812,3.99999966904187,100,3769.9544925351,5.6609289414582,4,10
10.1011438689855,2.54852568366583,-3.77087088004464,39.7618036360792,59.3549868521493,14.0837304947776,8.80208353760707,12.5729544178065,3.99999966912162,100,3769.95449223107,5.6609289415704,4,10
10.1011438688704,2.54852568371542,-3.77087087952492,39.7618036356545,59.354986850409,14.0837304944417,8.8020835374532,12.572954417132,3.99999966920217,100,3769.95449192718,5.66092894168268,4,10
10.1011438687554,2.54852568376506,-3.77087087900463,39.7618036352303,59.3549868486693,14.083730494107,8.80208353730006,12.5729544164578,3.99999966928368,100,3769.9544916235,5.66092894179507,4,10
10.1011438686405,2.54852568381475,-3.77087087848389,39.7618036348065,59.3549868469299,14.0837304937734,8.80208353714772,12.572954415784,3.99999966936599,100,3769.95449131994,5.66092894190757,4,10
10.1011438685258,2.54852568386449,-3.77087087796252,39.7618036343832,59.3549868451909,14.0837304934412,8.80208353699618,12.5729544151102,3.99999966944927,100,3769.95449101662,5.66092894202015,4,10
10.1011438684112,2.54852568391428,-3.7708708774407,39.7618036339603,59.3549868434524,14.0837304931102,8.80208353684543,12.5729544144369,3.99999966953339,100,3769.95449071341,5.66092894213285,4,10
10.1011438682967,2.54852568396412,-3.77087087691848,39.7618036335379,59.3549868417138,14.0837304927805,8.80208353669553,12.5729544137639,3.99999966961843,100,3769.95449041033,5.66092894224565,4,10
10.1011438681823,2.548525684014,-3.77087087639563,39.7618036331158,59.354986839976,14.0837304924519,8.80208353654632,12.5729544130912,3.99999966970449,100,3769.95449010752,5.66092894235852,4,10
10.101143868068,2.54852568406393,-3.77087087587233,39.7618036326942,59.3549868382383,14.0837304921245,8.80208353639796,12.5729544124187,3.99999966979124,100,3769.95448980481,5.6609289424715,4,10
10.1011438679538,2.54852568411391,-3.77087087534852,39.7618036322731,59.354986836501,14.0837304917984,8.80208353625039,12.5729544117465,3.999999669879,100,3769.95448950229,5.66092894258457,4,10
10.1011438678398,2.54852568416393,-3.77087087482431,39.7618036318524,59.3549868347641,14.0837304914737,8.80208353610357,12.5729544110747,3.99999966996774,100,3769.95448919995,5.66092894269775,4,10
10.1011438677259,2.548525684214,-3.77087087429953,39.7618036314321,59.3549868330274,14.0837304911499,8.80208353595754,12.5729544104031,3.99999967005726,100,3769.95448889772,5.66092894281101,4,10
10.1011438676121,2.54852568426412,-3.77087087377424,39.7618036310124,59.3549868312913,14.0837304908275,8.80208353581236,12.5729544097318,3.9999996701477,100,3769.95448859574,5.66092894292439,4,10
10.1011438674984,2.54852568431428,-3.7708708732485,39.7618036305929,59.3549868295555,14.0837304905062,8.80208353566798,12.5729544090609,3.99999967023899,100,3769.95448829389,5.66092894303785,4,10
10.1011438673849,2.54852568436449,-3.77087087272224,39.7618036301739,59.3549868278203,14.0837304901863,8.80208353552433,12.5729544083902,3.99999967033108,100,3769.95448799224,5.66092894315138,4,10
10.1011438672714,2.54852568441474,-3.77087087219553,39.7618036297555,59.3549868260851,14.0837304898673,8.80208353538148,12.5729544077199,3.99999967042407,100,3769.95448769075,5.66092894326504,4,10
10.1011438671581,2.54852568446503,-3.77087087166836,39.7618036293374,59.3549868243507,14.0837304895497,8.80208353523943,12.5729544070498,3.99999967051798,100,3769.95448738944,5.66092894337876,4,10
10.1011438670449,2.54852568451537,-3.7708708711408,39.7618036289198,59.3549868226166,14.0837304892333,8.80208353509812,12.5729544063802,3.99999967061279,100,3769.95448708827,5.66092894349259,4,10
10.1011438669319,2.54852568456576,-3.77087087061273,39.7618036285026,59.3549868208825,14.0837304889182,8.8020835349576,12.5729544057108,3.99999967070852,100,3769.95448678728,5.66092894360649,4,10
10.1011438668189,2.54852568461618,-3.77087087008408,39.7618036280858,59.3549868191496,14.0837304886041,8.80208353481788,12.5729544050417,3.99999967080498,100,3769.95448648651,5.66092894372049,4,10
10.1011438667061,2.54852568466665,-3.77087086955504,39.7618036276696,59.3549868174164,14.0837304882912,8.8020835346789,12.5729544043729,3.99999967090224,100,3769.95448618589,5.66092894383457,4,10
10.1011438665934,2.54852568471716,-3.77087086902566,39.7618036272538,59.3549868156841,14.0837304879794,8.80208353454066,12.5729544037046,3.99999967100041,100,3769.95448588546,5.66092894394875,4,10
10.1011438664808,2.54852568476772,-3.77087086849576,39.7618036268383,59.3549868139521,14.083730487669,8.80208353440321,12.5729544030364,3.99999967109954,100,3769.95448558516,5.66092894406302,4,10
10.1011438663683,2.54852568481831,-3.77087086796547,39.7618036264235,59.3549868122203,14.0837304873596,8.80208353426656,12.5729544023687,3.99999967119942,100,3769.95448528507,5.66092894417737,4,10
10.1011438662559,2.54852568486894,-3.77087086743461,39.7618036260088,59.3549868104892,14.0837304870512,8.80208353413065,12.5729544017012,3.99999967130003,100,3769.95448498521,5.66092894429178,4,10
10.1011438661437,2.54852568491962,-3.77087086690346,39.7618036255948,59.3549868087584,14.0837304867442,8.80208353399541,12.5729544010341,3.99999967140161,100,3769.95448468545,5.66092894440629,4,10
10.1011438660316,2.54852568497035,-3.77087086637187,39.7618036251811,59.3549868070279,14.0837304864384,8.80208353386098,12.5729544003673,3.99999967150387,100,3769.95448438586,5.66092894452089,4,10
10.1011438659196,2.54852568502111,-3.77087086583975,39.7618036247679,59.3549868052982,14.0837304861336,8.80208353372728,12.5729543997007,3.99999967160721,100,3769.95448408648,5.66092894463558,4,10
10.1011438658077,2.54852568507191,-3.77087086530713,39.7618036243551,59.3549868035687,14.0837304858301,8.80208353359433,12.5729543990344,3.99999967171129,100,3769.95448378726,5.66092894475034,4,10
10.1011438656959,2.54852568512275,-3.77087086477428,39.7618036239428,59.3549868018396,14.0837304855277,8.80208353346211,12.5729543983686,3.99999967181623,100,3769.95448348823,5.6609289448652,4,10
10.1011438655843,2.54852568517364,-3.77087086424092,39.7618036235309,59.3549868001115,14.0837304852265,8.80208353333069,12.572954397703,3.99999967192196,100,3769.95448318943,5.66092894498013,4,10
10.1011438654728,2.54852568522456,-3.7708708637071,39.7618036231195,59.3549867983834,14.0837304849264,8.80208353319995,12.5729543970378,3.99999967202842,100,3769.95448289077,5.66092894509515,4,10
10.1011438653614,2.54852568527551,-3.77087086317295,39.7618036227086,59.354986796656,14.0837304846274,8.80208353307,12.5729543963729,3.99999967213574,100,3769.95448259231,5.66092894521022,4,10
10.1011438652501,2.54852568532652,-3.77087086263833,39.7618036222979,59.3549867949288,14.0837304843296,8.8020835329408,12.5729543957083,3.99999967224403,100,3769.95448229401,5.66092894532539,4,10
10.1011438651389,2.54852568537755,-3.77087086210327,39.7618036218877,59.3549867932026,14.083730484033,8.80208353281233,12.5729543950441,3.99999967235306,100,3769.9544819959,5.66092894544065,4,10
10.1011438650279,2.54852568542863,-3.77087086156786,39.7618036214782,59.3549867914766,14.0837304837374,8.80208353268461,12.5729543943802,3.99999967246282,100,3769.95448169798,5.66092894555597,4,10
10.101143864917,2.54852568547975,-3.77087086103211,39.7618036210689,59.354986789751,14.0837304834431,8.80208353255762,12.5729543937167,3.99999967257338,100,3769.95448140021,5.66092894567138,4,10
10.1011438648062,2.5485256855309,-3.7708708604959,39.7618036206601,59.3549867880258,14.0837304831498,8.80208353243137,12.5729543930535,3.99999967268485,100,3769.95448110265,5.66092894578685,4,10
10.1011438646955,2.54852568558209,-3.77087085995925,39.7618036202517,59.3549867863013,14.0837304828577,8.80208353230586,12.5729543923906,3.99999967279717,100,3769.95448080528,5.66092894590242,4,10
10.1011438645849,2.54852568563332,-3.77087085942225,39.7618036198438,59.3549867845773,14.0837304825669,8.80208353218114,12.5729543917281,3.99999967291023,100,3769.95448050809,5.66092894601805,4,10
10.1011438644745,2.54852568568458,-3.77087085888479,39.7618036194364,59.3549867828536,14.083730482277,8.80208353205711,12.5729543910659,3.99999967302404,100,3769.95448021106,5.66092894613375,4,10
10.1011438643642,2.54852568573588,-3.770870858347,39.7618036190293,59.3549867811307,14.0837304819883,8.80208353193382,12.5729543904041,3.99999967313869,100,3769.95447991426,5.66092894624951,4,10
10.101143864254,2.54852568578721,-3.77087085780886,39.7618036186228,59.3549867794084,14.0837304817006,8.80208353181121,12.5729543897427,3.99999967325402,100,3769.95447961765,5.66092894636536,4,10
10.1011438641439,2.54852568583858,-3.77087085727032,39.7618036182166,59.3549867776866,14.083730481414,8.80208353168928,12.5729543890815,3.99999967337016,100,3769.95447932121,5.66092894648127,4,10
10.1011438640339,2.54852568588999,-3.77087085673139,39.7618036178109,59.3549867759652,14.0837304811288,8.80208353156814,12.5729543884207,3.99999967348714,100,3769.95447902492,5.6609289465973,4,10
10.1011438639241,2.54852568594143,-3.77087085619218,39.7618036174057,59.3549867742443,14.0837304808443,8.80208353144769,12.5729543877603,3.99999967360498,100,3769.95447872886,5.66092894671335,4,10
10.1011438638144,2.54852568599291,-3.77087085565239,39.7618036170009,59.3549867725238,14.0837304805611,8.80208353132804,12.5729543871001,3.99999967372349,100,3769.95447843295,5.6609289468295,4,10
10.1011438637048,2.54852568604442,-3.77087085511249,39.7618036165965,59.3549867708043,14.083730480279,8.80208353120901,12.5729543864405,3.99999967384281,100,3769.95447813728,5.66092894694569,4,10
10.1011438635953,2.54852568609597,-3.77087085457214,39.7618036161926,59.3549867690847,14.0837304799982,8.80208353109072,12.5729543857811,3.99999967396298,100,3769.95447784172,5.66092894706197,4,10
10.1011438634859,2.54852568614755,-3.77087085403122,39.7618036157891,59.3549867673663,14.0837304797182,8.80208353097311,12.5729543851219,3.99999967408377,100,3769.95447754644,5.66092894717832,4,10
10.1011438633767,2.54852568619916,-3.77087085349024,39.7618036153861,59.3549867656482,14.0837304794393,8.80208353085624,12.5729543844633,3.99999967420541,100,3769.95447725134,5.66092894729471,4,10
10.1011438632676,2.54852568625081,-3.7708708529488,39.7618036149835,59.3549867639308,14.0837304791617,8.80208353074005,12.572954383805,3.99999967432791,100,3769.95447695639,5.6609289474112,4,10
10.1011438631586,2.54852568630249,-3.77087085240697,39.7618036145814,59.3549867622138,14.083730478885,8.80208353062454,12.572954383147,3.99999967445109,100,3769.95447666163,5.66092894752773,4,10
10.1011438630497,2.5485256863542,-3.7708708518648,39.7618036141796,59.3549867604972,14.0837304786095,8.80208353050972,12.5729543824893,3.99999967457507,100,3769.9544763671,5.66092894764435,4,10
10.101143862941,2.54852568640594,-3.77087085132234,39.7618036137783,59.3549867587818,14.0837304783349,8.80208353039558,12.5729543818321,3.99999967469967,100,3769.95447607274,5.66092894776101,4,10
10.1011438628323,2.54852568645771,-3.77087085077954,39.7618036133775,59.3549867570665,14.0837304780615,8.80208353028218,12.5729543811751,3.99999967482501,100,3769.95447577862,5.66092894787775,4,10
10.1011438627238,2.54852568650952,-3.77087085023635,39.7618036129771,59.3549867553519,14.0837304777892,8.8020835301694,12.5729543805185,3.99999967495125,100,3769.95447548463,5.66092894799454,4,10
10.1011438626154,2.54852568656137,-3.77087084969281,39.7618036125772,59.3549867536377,14.0837304775179,8.80208353005736,12.5729543798622,3.99999967507819,100,3769.95447519082,5.66092894811142,4,10
10.1011438625071,2.54852568661324,-3.77087084914905,39.7618036121776,59.3549867519241,14.0837304772478,8.80208352994606,12.5729543792064,3.99999967520591,100,3769.95447489721,5.66092894822836,4,10
10.101143862399,2.54852568666515,-3.77087084860483,39.7618036117785,59.3549867502114,14.0837304769788,8.80208352983539,12.5729543785509,3.99999967533438,100,3769.95447460384,5.66092894834535,4,10
10.1011438622909,2.54852568671708,-3.77087084806033,39.76180361138,59.3549867484993,14.0837304767106,8.80208352972539,12.5729543778957,3.99999967546353,100,3769.95447431067,5.6609289484624,4,10
10.101143862183,2.54852568676905,-3.77087084751554,39.7618036109818,59.3549867467875,14.0837304764436,8.80208352961614,12.5729543772409,3.99999967559347,100,3769.95447401762,5.66092894857954,4,10
10.1011438620752,2.54852568682103,-3.77087084697035,39.761803610584,59.3549867450764,14.0837304761777,8.80208352950757,12.5729543765865,3.99999967572415,100,3769.95447372484,5.66092894869668,4,10
10.1011438619675,2.54852568687306,-3.770870846425,39.7618036101868,59.3549867433663,14.0837304759128,8.80208352939968,12.5729543759326,3.99999967585552,100,3769.95447343228,5.66092894881392,4,10
10.10114386186,2.54852568692511,-3.77087084587924,39.7618036097899,59.3549867416565,14.083730475649,8.80208352929247,12.5729543752789,3.99999967598757,100,3769.95447313983,5.66092894893122,4,10
10.1011438617525,2.54852568697719,-3.77087084533315,39.7618036093935,59.3549867399472,14.0837304753863,8.80208352918595,12.5729543746256,3.99999967612047,100,3769.95447284761,5.66092894904855,4,10
10.1011438616452,2.5485256870293,-3.77087084478683,39.7618036089975,59.3549867382388,14.0837304751247,8.80208352908016,12.5729543739728,3.99999967625411,100,3769.95447255557,5.66092894916596,4,10
10.101143861538,2.54852568708143,-3.77087084424005,39.761803608602,59.354986736531,14.0837304748639,8.802083528975,12.5729543733202,3.99999967638837,100,3769.95447226377,5.66092894928339,4,10
10.1011438614309,2.5485256871336,-3.77087084369322,39.7618036082069,59.3549867348236,14.0837304746044,8.80208352887053,12.5729543726682,3.99999967652337,100,3769.95447197211,5.66092894940092,4,10
10.101143861324,2.5485256871858,-3.77087084314593,39.7618036078123,59.3549867331174,14.0837304743456,8.80208352876667,12.5729543720165,3.99999967665912,100,3769.9544716807,5.6609289495185,4,10
10.1011438612171,2.54852568723802,-3.77087084259836,39.7618036074181,59.3549867314111,14.0837304740881,8.80208352866356,12.572954371365,3.9999996767956,100,3769.95447138946,5.66092894963612,4,10
10.1011438611104,2.54852568729027,-3.77087084205056,39.7618036070243,59.3549867297061,14.0837304738316,8.80208352856107,12.5729543707141,3.9999996769327,100,3769.95447109844,5.66092894975379,4,10
10.1011438610038,2.54852568734254,-3.77087084150241,39.761803606631,59.3549867280013,14.0837304735759,8.80208352845921,12.5729543700635,3.99999967707055,100,3769.95447080761,5.66092894987154,4,10
10.1011438608973,2.54852568739485,-3.77087084095399,39.7618036062381,59.3549867262973,14.0837304733215,8.80208352835803,12.5729543694132,3.99999967720919,100,3769.95447051694,5.66092894998933,4,10
10.101143860791,2.54852568744718,-3.77087084040522,39.7618036058457,59.3549867245943,14.0837304730681,8.80208352825753,12.5729543687632,3.99999967734857,100,3769.95447022654,5.66092895010716,4,10
10.1011438606847,2.54852568749953,-3.7708708398564,39.7618036054537,59.3549867228917,14.0837304728156,8.80208352815765,12.5729543681139,3.99999967748852,100,3769.95446993634,5.66092895022505,4,10
10.1011438605786,2.54852568755192,-3.77087083930707,39.7618036050621,59.3549867211895,14.0837304725644,8.80208352805846,12.5729543674647,3.99999967762921,100,3769.95446964629,5.660928950343,4,10
10.1011438604726,2.54852568760433,-3.77087083875762,39.7618036046709,59.354986719488,14.083730472314,8.80208352795995,12.5729543668161,3.99999967777052,100,3769.95446935643,5.660928950461,4,10
10.1011438603667,2.54852568765676,-3.77087083820771,39.7618036042804,59.3549867177876,14.0837304720644,8.80208352786201,12.5729543661677,3.99999967791251,100,3769.95446906683,5.66092895057904,4,10
10.1011438602609,2.54852568770922,-3.7708708376577,39.7618036038901,59.3549867160874,14.0837304718161,8.80208352776481,12.5729543655197,3.9999996780553,100,3769.95446877737,5.66092895069713,4,10
10.1011438601553,2.54852568776171,-3.77087083710728,39.7618036035003,59.3549867143883,14.0837304715687,8.80208352766823,12.5729543648721,3.99999967819889,100,3769.95446848816,5.66092895081527,4,10
10.1011438600498,2.54852568781422,-3.77087083655675,39.761803603111,59.35498671269,14.0837304713226,8.80208352757234,12.572954364225,3.99999967834304,100,3769.95446819914,5.66092895093346,4,10
10.1011438599444,2.54852568786675,-3.77087083600594,39.7618036027221,59.3549867109921,14.0837304710772,8.80208352747707,12.5729543635783,3.99999967848794,100,3769.95446791035,5.66092895105171,4,10
10.1011438598391,2.54852568791931,-3.77087083545473,39.7618036023337,59.3549867092948,14.0837304708327,8.80208352738242,12.5729543629318,3.99999967863334,100,3769.95446762174,5.66092895116999,4,10
10.1011438597339,2.54852568797188,-3.77087083490346,39.7618036019456,59.3549867075984,14.0837304705893,8.80208352728846,12.5729543622859,3.99999967877955,100,3769.95446733333,5.66092895128832,4,10
10.1011438596289,2.54852568802449,-3.77087083435185,39.761803601558,59.3549867059028,14.0837304703469,8.80208352719512,12.5729543616403,3.99999967892637,100,3769.95446704513,5.66092895140669,4,10
10.101143859524,2.54852568807712,-3.77087083380007,39.761803601171,59.3549867042077,14.0837304701056,8.80208352710241,12.5729543609952,3.99999967907388,100,3769.95446675713,5.66092895152512,4,10
10.1011438594191,2.54852568812977,-3.77087083324795,39.7618036007842,59.3549867025133,14.0837304698653,8.80208352701032,12.5729543603504,3.99999967922219,100,3769.95446646934,5.66092895164359,4,10
10.1011438593145,2.54852568818244,-3.77087083269561,39.7618036003979,59.3549867008199,14.0837304696258,8.80208352691886,12.5729543597059,3.99999967937106,100,3769.95446618174,5.66092895176209,4,10
10.1011438592099,2.54852568823514,-3.77087083214298,39.7618036000121,59.3549866991272,14.0837304693875,8.80208352682808,12.5729543590618,3.99999967952061,100,3769.95446589437,5.66092895188067,4,10
10.1011438591055,2.54852568828786,-3.77087083159012,39.7618035996268,59.3549866974348,14.0837304691502,8.80208352673799,12.5729543584182,3.99999967967096,100,3769.95446560719,5.66092895199925,4,10
10.1011438590011,2.5485256883406,-3.77087083103709,39.7618035992418,59.3549866957437,14.0837304689135,8.80208352664846,12.5729543577751,3.99999967982177,100,3769.95446532026,5.6609289521179,4,10
10.1011438588969,2.54852568839336,-3.77087083048383,39.7618035988574,59.3549866940529,14.0837304686781,8.80208352655956,12.5729543571323,3.99999967997326,100,3769.95446503349,5.66092895223657,4,10
10.1011438587928,2.54852568844614,-3.77087082993035,39.7618035984733,59.3549866923632,14.0837304684435,8.80208352647134,12.5729543564899,3.99999968012548,100,3769.95446474695,5.66092895235529,4,10
10.1011438586889,2.54852568849895,-3.77087082937663,39.7618035980897,59.3549866906739,14.08373046821,8.80208352638368,12.572954355848,3.99999968027828,100,3769.95446446061,5.66092895247405,4,10
10.101143858585,2.54852568855177,-3.77087082882269,39.7618035977067,59.3549866889854,14.0837304679774,8.8020835262966,12.5729543552064,3.9999996804317,100,3769.9544641745,5.66092895259287,4,10
10.1011438584813,2.54852568860461,-3.77087082826847,39.7618035973239,59.3549866872978,14.0837304677458,8.80208352621014,12.5729543545651,3.9999996805858,100,3769.95446388858,5.66092895271169,4,10
10.1011438583777,2.54852568865748,-3.77087082771419,39.7618035969415,59.3549866856108,14.0837304675152,8.80208352612436,12.5729543539243,3.99999968074064,100,3769.95446360282,5.66092895283058,4,10
10.1011438582742,2.54852568871037,-3.77087082715957,39.7618035965598,59.3549866839247,14.0837304672855,8.80208352603916,12.5729543532839,3.99999968089611,100,3769.95446331735,5.66092895294949,4,10
10.1011438581708,2.54852568876327,-3.77087082660478,39.7618035961783,59.3549866822393,14.0837304670567,8.80208352595457,12.5729543526439,3.9999996810522,100,3769.95446303205,5.66092895306848,4,10
10.1011438580676,2.5485256888162,-3.77087082604976,39.7618035957973,59.3549866805544,14.083730466829,8.80208352587061,12.5729543520043,3.99999968120886,100,3769.95446274695,5.66092895318748,4,10
10.1011438579645,2.54852568886915,-3.77087082549446,39.7618035954169,59.3549866788708,14.0837304666022,8.80208352578728,12.5729543513651,3.99999968136626,100,3769.9544624621,5.66092895330651,4,10
10.1011438578615,2.54852568892211,-3.7708708249391,39.7618035950367,59.3549866771878,14.0837304663762,8.80208352570452,12.5729543507264,3.99999968152412,100,3769.95446217746,5.66092895342555,4,10
10.1011438577586,2.54852568897509,-3.77087082438345,39.7618035946573,59.3549866755052,14.0837304661511,8.80208352562238,12.572954350088,3.99999968168265,100,3769.954461893,5.66092895354466,4,10
10.1011438576558,2.54852568902809,-3.77087082382775,39.7618035942779,59.3549866738239,14.0837304659271,8.80208352554087,12.5729543494501,3.99999968184198,100,3769.95446160876,5.6609289536638,4,10
10.1011438575532,2.54852568908111,-3.77087082327165,39.7618035938992,59.3549866721428,14.0837304657041,8.80208352545992,12.5729543488125,3.99999968200194,100,3769.95446132469,5.66092895378299,4,10
10.1011438574506,2.54852568913414,-3.77087082271549,39.7618035935209,59.3549866704632,14.0837304654819,8.8020835253796,12.5729543481754,3.99999968216235,100,3769.95446104092,5.66092895390218,4,10
10.1011438573482,2.5485256891872,-3.77087082215922,39.761803593143,59.3549866687839,14.0837304652608,8.80208352529991,12.5729543475388,3.99999968232345,100,3769.95446075733,5.66092895402141,4,10
10.1011438572459,2.54852568924026,-3.7708708216025,39.7618035927656,59.3549866671056,14.0837304650403,8.80208352522078,12.5729543469024,3.99999968248511,100,3769.95446047397,5.66092895414066,4,10
10.1011438571438,2.54852568929336,-3.77087082104583,39.7618035923887,59.3549866654282,14.0837304648211,8.80208352514228,12.5729543462666,3.99999968264746,100,3769.95446019076,5.66092895426,4,10
10.1011438570417,2.54852568934646,-3.77087082048888,39.761803592012,59.3549866637513,14.0837304646025,8.8020835250644,12.5729543456312,3.99999968281031,100,3769.95445990781,5.66092895437933,4,10
10.1011438569398,2.54852568939958,-3.77087081993182,39.761803591636,59.3549866620752,14.083730464385,8.80208352498704,12.5729543449962,3.99999968297391,100,3769.95445962506,5.66092895449867,4,10
10.101143856838,2.54852568945272,-3.77087081937452,39.7618035912603,59.3549866604001,14.0837304641685,8.8020835249103,12.5729543443616,3.99999968313801,100,3769.95445934251,5.66092895461807,4,10
10.1011438567363,2.54852568950587,-3.77087081881706,39.761803590885,59.3549866587259,14.0837304639527,8.80208352483413,12.5729543437274,3.9999996833028,100,3769.95445906023,5.66092895473749,4,10
10.1011438566347,2.54852568955904,-3.77087081825948,39.7618035905103,59.3549866570523,14.083730463738,8.80208352475859,12.5729543430936,3.99999968346816,100,3769.95445877809,5.66092895485696,4,10
10.1011438565332,2.54852568961222,-3.77087081770173,39.7618035901359,59.3549866553796,14.0837304635241,8.80208352468361,12.5729543424603,3.99999968363414,100,3769.95445849624,5.66092895497641,4,10
10.1011438564319,2.54852568966542,-3.77087081714376,39.761803589762,59.3549866537077,14.0837304633112,8.8020835246092,12.5729543418274,3.9999996838007,100,3769.95445821455,5.66092895509592,4,10
10.1011438563307,2.54852568971864,-3.77087081658567,39.7618035893885,59.3549866520366,14.0837304630992,8.80208352453536,12.5729543411949,3.99999968396781,100,3769.95445793309,5.66092895521547,4,10
10.1011438562296,2.54852568977187,-3.77087081602741,39.7618035890155,59.3549866503661,14.083730462888,8.80208352446215,12.5729543405628,3.99999968413556,100,3769.95445765184,5.66092895533505,4,10
10.1011438561286,2.54852568982512,-3.77087081546904,39.7618035886428,59.3549866486973,14.0837304626777,8.80208352438945,12.5729543399312,3.99999968430393,100,3769.95445737085,5.66092895545463,4,10
10.1011438560277,2.54852568987837,-3.77087081491044,39.7618035882707,59.3549866470286,14.0837304624684,8.80208352431731,12.5729543392999,3.99999968447287,100,3769.95445709006,5.66092895557424,4,10
10.101143855927,2.54852568993164,-3.77087081435178,39.761803587899,59.3549866453607,14.08373046226,8.80208352424586,12.5729543386691,3.99999968464238,100,3769.95445680944,5.66092895569388,4,10
10.1011438558264,2.54852568998493,-3.77087081379284,39.7618035875278,59.354986643694,14.0837304620526,8.80208352417498,12.5729543380387,3.99999968481251,100,3769.95445652907,5.66092895581354,4,10
10.1011438557259,2.54852569003823,-3.7708708132339,39.7618035871569,59.3549866420281,14.083730461846,8.80208352410466,12.5729543374089,3.99999968498321,100,3769.95445624896,5.66092895593323,4,10
10.1011438556255,2.54852569009155,-3.77087081267473,39.7618035867865,59.3549866403631,14.0837304616402,8.80208352403497,12.5729543367794,3.99999968515453,100,3769.95445596901,5.66092895605294,4,10
10.1011438555252,2.54852569014487,-3.77087081211545,39.7618035864166,59.3549866386988,14.0837304614353,8.80208352396579,12.5729543361504,3.99999968532637,100,3769.95445568933,5.6609289561727,4,10
10.1011438554251,2.54852569019821,-3.77087081155599,39.7618035860471,59.3549866370352,14.0837304612313,8.80208352389724,12.5729543355218,3.99999968549872,100,3769.95445540981,5.66092895629243,4,10
10.1011438553251,2.54852569025156,-3.77087081099643,39.761803585678,59.3549866353726,14.0837304610282,8.8020835238292,12.5729543348937,3.9999996856717,100,3769.95445513055,5.66092895641221,4,10
10.1011438552251,2.54852569030492,-3.77087081043675,39.7618035853093,59.3549866337108,14.083730460826,8.80208352376167,12.5729543342659,3.99999968584524,100,3769.95445485148,5.66092895653202,4,10
10.1011438551254,2.5485256903583,-3.77087080987695,39.761803584941,59.3549866320502,14.0837304606246,8.80208352369476,12.5729543336386,3.99999968601941,100,3769.95445457264,5.66092895665184,4,10
10.1011438550257,2.54852569041169,-3.77087080931705,39.7618035845733,59.3549866303903,14.0837304604241,8.80208352362837,12.5729543330118,3.99999968619403,100,3769.954454294,5.66092895677169,4,10
10.1011438549261,2.54852569046509,-3.77087080875697,39.761803584206,59.3549866287309,14.0837304602246,8.8020835235626,12.5729543323853,3.99999968636939,100,3769.9544540156,5.66092895689155,4,10
10.1011438548267,2.5485256905185,-3.77087080819672,39.761803583839,59.3549866270729,14.0837304600259,8.8020835234974,12.5729543317593,3.99999968654527,100,3769.95445373741,5.66092895701145,4,10
10.1011438547274,2.54852569057193,-3.77087080763641,39.7618035834726,59.3549866254157,14.0837304598281,8.80208352343277,12.5729543311338,3.99999968672165,100,3769.95445345948,5.66092895713136,4,10
10.1011438546282,2.54852569062536,-3.77087080707594,39.7618035831066,59.3549866237589,14.0837304596312,8.80208352336865,12.5729543305087,3.9999996868986,100,3769.95445318173,5.66092895725128,4,10
10.1011438545291,2.5485256906788,-3.77087080651535,39.761803582741,59.3549866221036,14.0837304594349,8.8020835233051,12.572954329884,3.99999968707607,100,3769.95445290425,5.66092895737122,4,10
10.1011438544302,2.54852569073226,-3.77087080595481,39.7618035823758,59.3549866204489,14.0837304592397,8.80208352324212,12.5729543292599,3.9999996872541,100,3769.95445262695,5.66092895749117,4,10
10.1011438543313,2.54852569078572,-3.770870805394,39.7618035820111,59.3549866187952,14.0837304590453,8.8020835231797,12.5729543286361,3.99999968743265,100,3769.95445234991,5.66092895761114,4,10
10.1011438542326,2.5485256908392,-3.77087080483307,39.7618035816468,59.3549866171423,14.0837304588517,8.80208352311774,12.5729543280128,3.99999968761176,100,3769.95445207306,5.66092895773114,4,10
10.101143854134,2.54852569089268,-3.77087080427214,39.7618035812831,59.3549866154901,14.083730458659,8.80208352305635,12.5729543273899,3.9999996877915,100,3769.95445179642,5.66092895785113,4,10
10.1011438540355,2.54852569094618,-3.77087080371109,39.7618035809197,59.3549866138392,14.0837304584672,8.80208352299553,12.5729543267674,3.99999968797175,100,3769.95445152003,5.66092895797116,4,10
10.1011438539372,2.54852569099968,-3.77087080314982,39.7618035805567,59.3549866121892,14.0837304582761,8.80208352293522,12.5729543261454,3.99999968815251,100,3769.95445124387,5.66092895809122,4,10
10.1011438538389,2.54852569105319,-3.77087080258855,39.7618035801942,59.3549866105396,14.0837304580859,8.80208352287548,12.5729543255238,3.99999968833379,100,3769.95445096791,5.66092895821127,4,10
10.1011438537408,2.54852569110671,-3.77087080202722,39.7618035798321,59.3549866088913,14.0837304578966,8.80208352281625,12.5729543249027,3.99999968851569,100,3769.95445069218,5.66092895833132,4,10
10.1011438536428,2.54852569116025,-3.77087080146572,39.7618035794705,59.3549866072441,14.0837304577081,8.80208352275758,12.572954324282,3.9999996886981,100,3769.95445041671,5.66092895845141,4,10
10.1011438535449,2.54852569121378,-3.77087080090411,39.7618035791093,59.3549866055976,14.0837304575205,8.80208352269943,12.5729543236617,3.99999968888102,100,3769.95445014143,5.66092895857152,4,10
10.1011438534471,2.54852569126733,-3.77087080034249,39.7618035787485,59.3549866039518,14.0837304573337,8.80208352264185,12.5729543230419,3.99999968906445,100,3769.95444986638,5.6609289586916,4,10
10.1011438533495,2.54852569132088,-3.77087079978077,39.7618035783881,59.3549866023073,14.0837304571476,8.80208352258472,12.5729543224226,3.99999968924834,100,3769.95444959156,5.66092895881172,4,10
10.1011438532519,2.54852569137445,-3.77087079921893,39.7618035780283,59.3549866006634,14.0837304569625,8.80208352252816,12.5729543218036,3.9999996894328,100,3769.95444931696,5.66092895893187,4,10
10.1011438531545,2.54852569142801,-3.77087079865703,39.7618035776687,59.3549865990207,14.0837304567782,8.80208352247223,12.5729543211852,3.99999968961782,100,3769.95444904257,5.660928959052,4,10
10.1011438530572,2.54852569148159,-3.77087079809507,39.7618035773098,59.3549865973789,14.0837304565948,8.80208352241681,12.5729543205673,3.99999968980342,100,3769.95444876843,5.66092895917216,4,10
10.10114385296,2.54852569153518,-3.77087079753301,39.7618035769512,59.3549865957383,14.0837304564121,8.8020835223619,12.5729543199498,3.99999968998952,100,3769.95444849451,5.66092895929232,4,10
10.101143852863,2.54852569158877,-3.770870796971,39.761803576593,59.3549865940981,14.0837304562303,8.80208352230756,12.5729543193329,3.99999969017608,100,3769.95444822084,5.6609289594125,4,10
10.101143852766,2.54852569164237,-3.77087079640859,39.7618035762354,59.354986592459,14.0837304560493,8.80208352225367,12.5729543187161,3.99999969036321,100,3769.95444794733,5.66092895953269,4,10
10.1011438526692,2.54852569169597,-3.77087079584629,39.7618035758782,59.3549865908209,14.0837304558692,8.80208352220029,12.5729543181,3.99999969055085,100,3769.9544476741,5.66092895965287,4,10
10.1011438525725,2.54852569174957,-3.77087079528411,39.7618035755212,59.3549865891836,14.0837304556897,8.80208352214743,12.5729543174844,3.99999969073889,100,3769.95444740107,5.66092895977305,4,10
10.1011438524759,2.54852569180318,-3.7708707947217,39.7618035751648,59.3549865875477,14.0837304555109,8.80208352209507,12.5729543168691,3.99999969092744,100,3769.95444712834,5.66092895989324,4,10
10.1011438523795,2.5485256918568,-3.77087079415935,39.7618035748089,59.3549865859123,14.0837304553331,8.80208352204323,12.5729543162544,3.99999969111656,100,3769.95444685577,5.66092896001345,4,10
10.1011438522831,2.54852569191043,-3.77087079359694,39.7618035744533,59.354986584278,14.0837304551563,8.80208352199196,12.5729543156402,3.99999969130624,100,3769.95444658339,5.6609289601337,4,10
10.1011438521869,2.54852569196406,-3.77087079303419,39.7618035740982,59.3549865826449,14.08373045498,8.8020835219412,12.5729543150262,3.99999969149627,100,3769.95444631131,5.66092896025391,4,10
10.1011438520908,2.5485256920177,-3.77087079247156,39.7618035737435,59.3549865810126,14.0837304548045,8.80208352189095,12.5729543144128,3.99999969168687,100,3769.95444603946,5.66092896037414,4,10
10.1011438519947,2.54852569207134,-3.77087079190886,39.7618035733893,59.3549865793812,14.0837304546299,8.80208352184121,12.5729543137998,3.99999969187803,100,3769.95444576781,5.66092896049437,4,10
10.1011438518989,2.54852569212498,-3.77087079134617,39.7618035730355,59.3549865777509,14.0837304544561,8.80208352179199,12.5729543131874,3.99999969206959,100,3769.95444549641,5.66092896061462,4,10
10.1011438518031,2.54852569217863,-3.77087079078353,39.7618035726821,59.3549865761212,14.0837304542831,8.80208352174321,12.5729543125755,3.99999969226167,100,3769.9544452252,5.66092896073486,4,10
10.1011438517075,2.54852569223229,-3.77087079022067,39.7618035723291,59.354986574493,14.083730454111,8.80208352169501,12.5729543119639,3.99999969245437,100,3769.95444495424,5.66092896085512,4,10
10.1011438516119,2.54852569228595,-3.77087078965786,39.7618035719767,59.3549865728657,14.0837304539395,8.80208352164732,12.5729543113529,3.99999969264746,100,3769.95444468352,5.66092896097536,4,10
10.1011438515165,2.54852569233961,-3.77087078909489,39.7618035716247,59.3549865712391,14.0837304537688,8.80208352160014,12.5729543107422,3.99999969284096,100,3769.95444441303,5.66092896109562,4,10
10.1011438514212,2.54852569239327,-3.77087078853202,39.7618035712729,59.3549865696136,14.0837304535989,8.80208352155341,12.5729543101322,3.99999969303502,100,3769.95444414277,5.66092896121587,4,10
10.1011438513261,2.54852569244694,-3.77087078796893,39.7618035709218,59.3549865679892,14.0837304534299,8.80208352150726,12.5729543095223,3.9999996932296,100,3769.95444387274,5.66092896133612,4,10
10.101143851231,2.54852569250061,-3.77087078740595,39.7618035705711,59.3549865663655,14.0837304532618,8.80208352146155,12.5729543089132,3.99999969342468,100,3769.95444360293,5.66092896145639,4,10
10.1011438511361,2.54852569255428,-3.77087078684286,39.7618035702207,59.3549865647431,14.0837304530942,8.80208352141636,12.5729543083044,3.99999969362011,100,3769.95444333336,5.66092896157666,4,10
10.1011438510412,2.54852569260795,-3.77087078627983,39.7618035698708,59.3549865631214,14.0837304529275,8.80208352137163,12.5729543076962,3.99999969381605,100,3769.95444306405,5.66092896169689,4,10
10.1011438509465,2.54852569266163,-3.77087078571691,39.7618035695214,59.3549865615012,14.0837304527614,8.80208352132735,12.5729543070885,3.99999969401244,100,3769.95444279494,5.66092896181718,4,10
10.101143850852,2.54852569271531,-3.77087078515376,39.7618035691723,59.3549865598814,14.0837304525963,8.80208352128358,12.5729543064811,3.99999969420941,100,3769.95444252604,5.66092896193744,4,10
10.1011438507575,2.54852569276899,-3.77087078459067,39.7618035688237,59.3549865582631,14.0837304524318,8.80208352124032,12.5729543058742,3.99999969440682,100,3769.95444225741,5.66092896205769,4,10
10.1011438506631,2.54852569282268,-3.77087078402747,39.7618035684755,59.3549865566456,14.0837304522681,8.80208352119757,12.5729543052678,3.99999969460464,100,3769.95444198902,5.66092896217794,4,10
10.1011438505689,2.54852569287637,-3.77087078346426,39.7618035681279,59.354986555029,14.0837304521053,8.80208352115534,12.5729543046618,3.99999969480297,100,3769.95444172081,5.66092896229821,4,10
10.1011438504748,2.54852569293005,-3.770870782901,39.7618035677805,59.3549865534135,14.0837304519432,8.80208352111356,12.5729543040563,3.99999969500175,100,3769.9544414529,5.66092896241847,4,10
10.1011438503808,2.54852569298374,-3.77087078233791,39.7618035674338,59.354986551799,14.0837304517818,8.80208352107229,12.5729543034515,3.99999969520098,100,3769.95444118516,5.66092896253873,4,10
10.1011438502869,2.54852569303743,-3.77087078177459,39.7618035670873,59.3549865501855,14.0837304516211,8.80208352103148,12.5729543028469,3.99999969540062,100,3769.95444091769,5.66092896265897,4,10
10.1011438501932,2.54852569309111,-3.77087078121144,39.7618035667413,59.3549865485734,14.0837304514612,8.80208352099112,12.5729543022429,3.99999969560076,100,3769.95444065047,5.6609289627792,4,10
10.1011438500995,2.5485256931448,-3.77087078064824,39.7618035663957,59.3549865469619,14.083730451302,8.80208352095127,12.5729543016394,3.99999969580136,100,3769.95444038345,5.66092896289946,4,10
10.101143850006,2.54852569319849,-3.77087078008498,39.7618035660506,59.3549865453513,14.0837304511437,8.80208352091188,12.5729543010362,3.99999969600236,100,3769.95444011666,5.66092896301967,4,10
10.1011438499126,2.54852569325218,-3.77087077952177,39.761803565706,59.3549865437422,14.083730450986,8.802083520873,12.5729543004337,3.99999969620387,100,3769.95443985012,5.66092896313993,4,10
10.1011438498193,2.54852569330587,-3.77087077895845,39.7618035653617,59.3549865421338,14.0837304508292,8.80208352083451,12.5729542998315,3.99999969640578,100,3769.95443958382,5.66092896326012,4,10
10.1011438497261,2.54852569335956,-3.77087077839525,39.7618035650178,59.3549865405267,14.0837304506732,8.8020835207966,12.5729542992298,3.99999969660814,100,3769.95443931775,5.66092896338036,4,10
10.101143849633,2.54852569341325,-3.7708707778321,39.7618035646744,59.3549865389202,14.0837304505177,8.80208352075914,12.5729542986287,3.99999969681096,100,3769.95443905189,5.66092896350056,4,10
10.1011438495401,2.54852569346693,-3.77087077726884,39.7618035643314,59.3549865373153,14.0837304503629,8.80208352072214,12.572954298028,3.99999969701429,100,3769.95443878631,5.66092896362076,4,10
10.1011438494473,2.54852569352062,-3.77087077670558,39.7618035639888,59.3549865357112,14.083730450209,8.80208352068558,12.5729542974277,3.99999969721802,100,3769.95443852091,5.66092896374098,4,10
10.1011438493546,2.54852569357431,-3.77087077614249,39.7618035636468,59.354986534108,14.0837304500559,8.8020835206496,12.5729542968281,3.99999969742214,100,3769.95443825577,5.66092896386116,4,10
10.101143849262,2.54852569362799,-3.77087077557923,39.7618035633051,59.354986532506,14.0837304499034,8.80208352061408,12.5729542962288,3.99999969762678,100,3769.9544379909,5.66092896398134,4,10
10.1011438491695,2.54852569368167,-3.77087077501608,39.7618035629638,59.3549865309049,14.0837304497517,8.802083520579,12.5729542956302,3.99999969783181,100,3769.9544377262,5.66092896410154,4,10
10.1011438490771,2.54852569373535,-3.77087077445287,39.7618035626231,59.3549865293052,14.0837304496007,8.80208352054439,12.5729542950319,3.99999969803736,100,3769.95443746181,5.66092896422168,4,10
10.1011438489849,2.54852569378903,-3.77087077388978,39.7618035622827,59.3549865277061,14.0837304494504,8.80208352051022,12.5729542944342,3.99999969824319,100,3769.9544371976,5.66092896434184,4,10
10.1011438488928,2.5485256938427,-3.77087077332664,39.7618035619428,59.3549865261082,14.0837304493009,8.80208352047651,12.5729542938369,3.99999969844953,100,3769.95443693364,5.660928964462,4,10
