Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011438488008,2.54852569389638,-3.7708707727636,39.7618035616032,59.3549865245117,14.0837304491519,8.80208352044326,12.5729542932401,3.99999969865627,100,3769.95443666993,5.66092896458213,4,10
10.1011438487089,2.54852569395004,-3.77087077220051,39.761803561264,59.3549865229162,14.0837304490038,8.80208352041041,12.5729542926438,3.99999969886335,100,3769.95443640649,5.66092896470225,4,10
10.1011438486171,2.54852569400371,-3.77087077163759,39.7618035609254,59.3549865213216,14.0837304488563,8.80208352037801,12.572954292048,3.99999969907094,100,3769.95443614326,5.66092896482235,4,10
10.1011438485254,2.54852569405738,-3.7708707710745,39.7618035605871,59.3549865197277,14.0837304487097,8.80208352034612,12.5729542914525,3.99999969927893,100,3769.95443588024,5.66092896494247,4,10
10.1011438484339,2.54852569411104,-3.77087077051158,39.7618035602492,59.3549865181354,14.0837304485637,8.80208352031462,12.5729542908577,3.99999969948732,100,3769.95443561751,5.66092896506256,4,10
10.1011438483425,2.5485256941647,-3.77087076994871,39.7618035599119,59.3549865165439,14.0837304484185,8.80208352028365,12.5729542902633,3.9999996996961,100,3769.95443535495,5.66092896518264,4,10
10.1011438482511,2.54852569421835,-3.77087076938562,39.761803559575,59.3549865149536,14.0837304482739,8.80208352025312,12.5729542896693,3.99999969990535,100,3769.95443509267,5.66092896530271,4,10
10.1011438481599,2.548525694272,-3.77087076882276,39.7618035592384,59.3549865133643,14.0837304481301,8.80208352022299,12.5729542890759,3.99999970011498,100,3769.95443483062,5.66092896542276,4,10
10.1011438480689,2.54852569432566,-3.77087076826001,39.7618035589024,59.3549865117761,14.0837304479869,8.80208352019332,12.572954288483,3.99999970032513,100,3769.95443456879,5.66092896554281,4,10
10.1011438479779,2.5485256943793,-3.77087076769715,39.7618035585668,59.3549865101888,14.0837304478444,8.8020835201641,12.5729542878905,3.99999970053562,100,3769.95443430721,5.66092896566284,4,10
10.1011438478871,2.54852569443294,-3.77087076713445,39.7618035582314,59.3549865086028,14.0837304477026,8.80208352013534,12.5729542872986,3.99999970074651,100,3769.95443404588,5.66092896578285,4,10
10.1011438477963,2.54852569448657,-3.7708707665717,39.7618035578966,59.3549865070177,14.0837304475617,8.80208352010703,12.572954286707,3.99999970095786,100,3769.95443378477,5.66092896590286,4,10
10.1011438477057,2.5485256945402,-3.77087076600901,39.7618035575623,59.3549865054343,14.0837304474213,8.80208352007912,12.572954286116,3.99999970116954,100,3769.95443352394,5.66092896602284,4,10
10.1011438476152,2.54852569459382,-3.77087076544643,39.7618035572283,59.3549865038515,14.0837304472815,8.80208352005167,12.5729542855256,3.99999970138157,100,3769.95443326334,5.66092896614279,4,10
10.1011438475248,2.54852569464744,-3.77087076488391,39.7618035568948,59.3549865022697,14.0837304471425,8.80208352002467,12.5729542849356,3.99999970159405,100,3769.95443300297,5.66092896626274,4,10
10.1011438474346,2.54852569470106,-3.77087076432144,39.7618035565617,59.3549865006892,14.0837304470043,8.80208351999806,12.5729542843461,3.99999970180693,100,3769.9544327428,5.66092896638269,4,10
10.1011438473444,2.54852569475467,-3.77087076375892,39.761803556229,59.35498649911,14.0837304468666,8.80208351997197,12.572954283757,3.99999970202026,100,3769.95443248291,5.66092896650262,4,10
10.1011438472544,2.54852569480828,-3.77087076319657,39.7618035558967,59.3549864975314,14.0837304467299,8.80208351994639,12.5729542831685,3.99999970223405,100,3769.95443222323,5.66092896662251,4,10
10.1011438471645,2.54852569486187,-3.77087076263416,39.7618035555649,59.3549864959542,14.0837304465935,8.80208351992121,12.5729542825806,3.99999970244806,100,3769.95443196384,5.66092896674239,4,10
10.1011438470747,2.54852569491546,-3.77087076207187,39.7618035552335,59.3549864943779,14.0837304464579,8.80208351989637,12.5729542819931,3.99999970266254,100,3769.95443170464,5.66092896686225,4,10
10.101143846985,2.54852569496904,-3.77087076150974,39.7618035549027,59.354986492803,14.0837304463229,8.80208351987199,12.5729542814061,3.99999970287735,100,3769.95443144571,5.6609289669821,4,10
10.1011438468954,2.54852569502262,-3.77087076094767,39.7618035545721,59.3549864912292,14.0837304461888,8.802083519848,12.5729542808197,3.99999970309261,100,3769.95443118702,5.66092896710192,4,10
10.101143846806,2.54852569507619,-3.77087076038555,39.761803554242,59.3549864896563,14.0837304460551,8.80208351982446,12.5729542802335,3.99999970330822,100,3769.95443092858,5.66092896722173,4,10
10.1011438467166,2.54852569512976,-3.77087075982359,39.7618035539123,59.3549864880848,14.0837304459224,8.80208351980139,12.5729542796481,3.99999970352417,100,3769.95443067036,5.66092896734151,4,10
10.1011438466274,2.54852569518331,-3.77087075926164,39.761803553583,59.3549864865142,14.0837304457901,8.80208351977865,12.572954279063,3.99999970374051,100,3769.95443041239,5.66092896746127,4,10
10.1011438465383,2.54852569523686,-3.7708707586998,39.7618035532542,59.3549864849451,14.0837304456586,8.80208351975642,12.5729542784784,3.99999970395726,100,3769.95443015467,5.66092896758102,4,10
10.1011438464493,2.54852569529041,-3.77087075813807,39.7618035529258,59.3549864833769,14.0837304455276,8.80208351973465,12.5729542778945,3.99999970417434,100,3769.9544298972,5.66092896770076,4,10
10.1011438463604,2.54852569534394,-3.77087075757652,39.7618035525979,59.3549864818094,14.0837304453974,8.80208351971328,12.5729542773112,3.99999970439183,100,3769.95442963994,5.66092896782047,4,10
10.1011438462716,2.54852569539747,-3.77087075701479,39.7618035522703,59.3549864802433,14.0837304452677,8.80208351969225,12.5729542767281,3.99999970460971,100,3769.95442938294,5.66092896794013,4,10
10.101143846183,2.54852569545099,-3.77087075645323,39.761803551943,59.3549864786788,14.0837304451388,8.80208351967173,12.5729542761455,3.99999970482793,100,3769.95442912618,5.6609289680598,4,10
10.1011438460944,2.5485256955045,-3.77087075589179,39.7618035516164,59.3549864771146,14.0837304450106,8.8020835196516,12.5729542755635,3.99999970504655,100,3769.95442886964,5.66092896817946,4,10
10.101143846006,2.548525695558,-3.77087075533041,39.7618035512901,59.3549864755519,14.083730444883,8.80208351963188,12.572954274982,3.99999970526551,100,3769.95442861336,5.66092896829906,4,10
10.1011438459177,2.5485256956115,-3.77087075476913,39.7618035509641,59.3549864739903,14.0837304447561,8.80208351961261,12.572954274401,3.99999970548487,100,3769.95442835732,5.66092896841866,4,10
10.1011438458295,2.54852569566498,-3.77087075420786,39.7618035506388,59.35498647243,14.0837304446298,8.80208351959368,12.5729542738205,3.99999970570468,100,3769.95442810153,5.66092896853821,4,10
10.1011438457415,2.54852569571846,-3.77087075364682,39.7618035503138,59.3549864708709,14.0837304445042,8.80208351957521,12.5729542732405,3.99999970592472,100,3769.95442784598,5.66092896865777,4,10
10.1011438456535,2.54852569577193,-3.77087075308583,39.7618035499891,59.3549864693126,14.0837304443791,8.80208351955713,12.572954272661,3.99999970614505,100,3769.9544275907,5.66092896877728,4,10
10.1011438455657,2.54852569582538,-3.77087075252496,39.7618035496649,59.3549864677557,14.0837304442547,8.80208351953945,12.5729542720821,3.99999970636571,100,3769.95442733563,5.66092896889676,4,10
10.1011438454779,2.54852569587884,-3.7708707519642,39.7618035493413,59.3549864662,14.083730444131,8.80208351952223,12.5729542715036,3.99999970658683,100,3769.95442708082,5.66092896901624,4,10
10.1011438453903,2.54852569593228,-3.77087075140344,39.7618035490179,59.3549864646453,14.0837304440079,8.8020835195054,12.5729542709257,3.99999970680835,100,3769.95442682623,5.66092896913572,4,10
10.1011438453028,2.54852569598571,-3.77087075084273,39.7618035486951,59.3549864630917,14.0837304438853,8.80208351948892,12.5729542703481,3.99999970703016,100,3769.95442657191,5.66092896925512,4,10
10.1011438452155,2.54852569603913,-3.77087075028226,39.7618035483727,59.3549864615395,14.0837304437635,8.80208351947283,12.5729542697712,3.9999997072523,100,3769.95442631782,5.6609289693745,4,10
10.1011438451282,2.54852569609254,-3.77087074972178,39.7618035480505,59.354986459988,14.0837304436424,8.80208351945714,12.5729542691946,3.99999970747484,100,3769.95442606397,5.66092896949388,4,10
10.101143845041,2.54852569614594,-3.77087074916147,39.7618035477288,59.354986458438,14.0837304435219,8.80208351944185,12.5729542686186,3.99999970769773,100,3769.95442581037,5.66092896961324,4,10
10.101143844954,2.54852569619934,-3.77087074860128,39.7618035474076,59.3549864568892,14.0837304434019,8.80208351942701,12.5729542680431,3.99999970792089,100,3769.954425557,5.66092896973255,4,10
10.1011438448671,2.54852569625272,-3.77087074804115,39.7618035470869,59.3549864553415,14.0837304432826,8.80208351941258,12.5729542674682,3.99999970814446,100,3769.95442530391,5.66092896985183,4,10
10.1011438447802,2.54852569630608,-3.77087074748118,39.7618035467665,59.354986453795,14.0837304431639,8.80208351939848,12.5729542668938,3.99999970836836,100,3769.95442505108,5.66092896997109,4,10
10.1011438446935,2.54852569635944,-3.77087074692133,39.7618035464467,59.3549864522496,14.083730443046,8.80208351938478,12.5729542663198,3.99999970859267,100,3769.95442479843,5.66092897009031,4,10
10.101143844607,2.54852569641279,-3.7708707463616,39.7618035461271,59.3549864507053,14.0837304429284,8.80208351937148,12.5729542657464,3.99999970881726,100,3769.95442454607,5.66092897020951,4,10
10.1011438445205,2.54852569646613,-3.77087074580191,39.761803545808,59.3549864491623,14.0837304428118,8.80208351935863,12.5729542651734,3.99999970904219,100,3769.95442429388,5.66092897032871,4,10
10.1011438444342,2.54852569651945,-3.77087074524235,39.7618035454893,59.3549864476204,14.0837304426955,8.80208351934613,12.572954264601,3.99999970926751,100,3769.95442404206,5.66092897044783,4,10
10.1011438443479,2.54852569657276,-3.77087074468301,39.7618035451711,59.3549864460795,14.08373044258,8.80208351933402,12.5729542640291,3.99999970949312,100,3769.9544237904,5.66092897056694,4,10
10.1011438442618,2.54852569662606,-3.77087074412373,39.7618035448532,59.3549864445403,14.0837304424649,8.80208351932231,12.5729542634577,3.99999970971896,100,3769.95442353904,5.66092897068602,4,10
10.1011438441758,2.54852569667935,-3.77087074356461,39.7618035445358,59.3549864430018,14.0837304423505,8.80208351931094,12.5729542628869,3.99999970994514,100,3769.9544232879,5.66092897080506,4,10
10.1011438440899,2.54852569673262,-3.77087074300556,39.7618035442189,59.3549864414648,14.0837304422367,8.80208351930003,12.5729542623165,3.99999971017166,100,3769.954423037,5.66092897092409,4,10
10.1011438440041,2.54852569678589,-3.77087074244662,39.7618035439023,59.3549864399286,14.0837304421237,8.80208351928945,12.5729542617466,3.99999971039858,100,3769.95442278632,5.66092897104306,4,10
10.1011438439184,2.54852569683914,-3.7708707418879,39.7618035435861,59.3549864383941,14.0837304420111,8.80208351927928,12.5729542611774,3.99999971062579,100,3769.95442253593,5.66092897116203,4,10
10.1011438438329,2.54852569689238,-3.77087074132925,39.7618035432704,59.3549864368604,14.0837304418992,8.8020835192695,12.5729542606085,3.99999971085327,100,3769.95442228577,5.66092897128094,4,10
10.1011438437474,2.54852569694561,-3.77087074077076,39.761803542955,59.3549864353278,14.083730441788,8.80208351926012,12.5729542600403,3.99999971108116,100,3769.95442203583,5.66092897139984,4,10
10.1011438436621,2.54852569699882,-3.77087074021233,39.7618035426402,59.3549864337966,14.0837304416771,8.80208351925108,12.5729542594725,3.99999971130939,100,3769.95442178614,5.66092897151871,4,10
10.1011438435769,2.54852569705202,-3.77087073965413,39.7618035423256,59.3549864322666,14.0837304415669,8.80208351924244,12.5729542589052,3.99999971153778,100,3769.95442153675,5.66092897163751,4,10
10.1011438434918,2.54852569710521,-3.77087073909604,39.7618035420115,59.3549864307378,14.0837304414573,8.80208351923415,12.5729542583385,3.99999971176663,100,3769.95442128756,5.66092897175631,4,10
10.1011438434068,2.54852569715838,-3.77087073853806,39.7618035416979,59.35498642921,14.0837304413483,8.80208351922624,12.5729542577722,3.99999971199577,100,3769.95442103863,5.66092897187506,4,10
10.1011438433219,2.54852569721154,-3.7708707379802,39.7618035413847,59.3549864276836,14.08373044124,8.80208351921874,12.5729542572064,3.99999971222519,100,3769.95442078992,5.66092897199381,4,10
10.1011438432371,2.54852569726469,-3.77087073742257,39.7618035410719,59.3549864261585,14.0837304411323,8.80208351921164,12.5729542566413,3.99999971245501,100,3769.9544205415,5.66092897211247,4,10
10.1011438431525,2.54852569731782,-3.77087073686499,39.7618035407595,59.3549864246343,14.0837304410251,8.80208351920481,12.5729542560766,3.99999971268517,100,3769.95442029331,5.66092897223114,4,10
10.101143843068,2.54852569737094,-3.7708707363077,39.7618035404475,59.3549864231118,14.0837304409184,8.80208351919839,12.5729542555125,3.99999971291544,100,3769.9544200454,5.66092897234976,4,10
10.1011438429835,2.54852569742404,-3.77087073575035,39.761803540136,59.3549864215897,14.0837304408123,8.80208351919231,12.5729542549487,3.99999971314594,100,3769.9544197977,5.66092897246833,4,10
10.1011438428992,2.54852569747713,-3.77087073519334,39.7618035398249,59.3549864200697,14.0837304407068,8.80208351918662,12.5729542543856,3.99999971337684,100,3769.95441955029,5.66092897258686,4,10
10.101143842815,2.5485256975302,-3.77087073463645,39.7618035395141,59.3549864185504,14.083730440602,8.80208351918134,12.5729542538231,3.99999971360802,100,3769.95441930306,5.66092897270539,4,10
10.1011438427309,2.54852569758327,-3.77087073407961,39.7618035392038,59.3549864170324,14.0837304404977,8.80208351917645,12.5729542532609,3.9999997138396,100,3769.9544190561,5.66092897282386,4,10
10.101143842647,2.54852569763631,-3.77087073352288,39.761803538894,59.3549864155155,14.0837304403941,8.80208351917184,12.5729542526993,3.99999971407152,100,3769.95441880939,5.6609289729423,4,10
10.1011438425631,2.54852569768935,-3.7708707329665,39.7618035385843,59.3549864139995,14.083730440291,8.80208351916764,12.5729542521383,3.99999971430373,100,3769.9544185629,5.66092897306071,4,10
10.1011438424794,2.54852569774236,-3.77087073241012,39.7618035382754,59.3549864124853,14.0837304401884,8.80208351916383,12.5729542515778,3.99999971453622,100,3769.95441831672,5.66092897317908,4,10
10.1011438423957,2.54852569779536,-3.77087073185396,39.7618035379667,59.354986410972,14.0837304400864,8.80208351916036,12.5729542510178,3.99999971476893,100,3769.95441807076,5.66092897329739,4,10
10.1011438423122,2.54852569784834,-3.77087073129798,39.7618035376585,59.3549864094603,14.0837304399848,8.80208351915724,12.5729542504583,3.99999971500182,100,3769.95441782507,5.66092897341565,4,10
10.1011438422288,2.5485256979013,-3.77087073074227,39.7618035373507,59.3549864079497,14.083730439884,8.80208351915445,12.5729542498995,3.99999971523516,100,3769.95441757963,5.6609289735339,4,10
10.1011438421455,2.54852569795426,-3.77087073018657,39.7618035370432,59.3549864064402,14.0837304397837,8.80208351915201,12.572954249341,3.99999971546879,100,3769.95441733439,5.66092897365211,4,10
10.1011438420623,2.54852569800719,-3.77087072963104,39.7618035367362,59.3549864049319,14.083730439684,8.80208351914996,12.572954248783,3.99999971570264,100,3769.95441708944,5.66092897377028,4,10
10.1011438419793,2.54852569806012,-3.77087072907568,39.7618035364298,59.354986403425,14.0837304395849,8.80208351914825,12.5729542482256,3.99999971593678,100,3769.95441684472,5.66092897388841,4,10
10.1011438418963,2.54852569811302,-3.77087072852055,39.7618035361236,59.3549864019189,14.0837304394861,8.80208351914689,12.5729542476688,3.99999971617126,100,3769.95441660025,5.6609289740065,4,10
10.1011438418135,2.54852569816592,-3.77087072796553,39.7618035358179,59.3549864004142,14.0837304393881,8.80208351914592,12.5729542471124,3.99999971640602,100,3769.954416356,5.66092897412457,4,10
10.1011438417307,2.54852569821879,-3.77087072741057,39.7618035355125,59.3549863989109,14.0837304392906,8.8020835191453,12.5729542465565,3.99999971664107,100,3769.95441611204,5.66092897424257,4,10
10.1011438416481,2.54852569827164,-3.770870726856,39.7618035352075,59.3549863974087,14.0837304391936,8.80208351914501,12.5729542460013,3.9999997168764,100,3769.95441586833,5.66092897436053,4,10
10.1011438415656,2.54852569832448,-3.7708707263015,39.761803534903,59.354986395908,14.0837304390972,8.80208351914507,12.5729542454465,3.99999971711196,100,3769.95441562488,5.66092897447844,4,10
10.1011438414832,2.5485256983773,-3.77087072574722,39.7618035345991,59.3549863944085,14.0837304390014,8.80208351914547,12.5729542448923,3.99999971734775,100,3769.95441538165,5.66092897459635,4,10
10.1011438414009,2.5485256984301,-3.77087072519305,39.7618035342954,59.3549863929098,14.0837304389062,8.80208351914621,12.5729542443385,3.99999971758388,100,3769.95441513868,5.66092897471417,4,10
10.1011438413187,2.54852569848289,-3.77087072463917,39.7618035339921,59.3549863914126,14.0837304388114,8.80208351914735,12.5729542437854,3.99999971782023,100,3769.95441489595,5.66092897483197,4,10
10.1011438412367,2.54852569853566,-3.77087072408534,39.7618035336893,59.3549863899169,14.0837304387171,8.80208351914877,12.5729542432327,3.99999971805687,100,3769.95441465351,5.66092897494972,4,10
10.1011438411547,2.54852569858841,-3.7708707235318,39.7618035333868,59.3549863884222,14.0837304386234,8.80208351915053,12.5729542426806,3.99999971829379,100,3769.95441441128,5.66092897506744,4,10
10.1011438410729,2.54852569864114,-3.77087072297837,39.7618035330848,59.3549863869288,14.08373043853,8.80208351915263,12.5729542421289,3.99999971853089,100,3769.95441416933,5.66092897518512,4,10
10.1011438409912,2.54852569869386,-3.77087072242529,39.7618035327832,59.3549863854365,14.0837304384374,8.80208351915508,12.5729542415779,3.99999971876832,100,3769.9544139276,5.66092897530275,4,10
10.1011438409096,2.54852569874656,-3.77087072187209,39.7618035324821,59.3549863839451,14.0837304383455,8.80208351915786,12.5729542410272,3.9999997190061,100,3769.95441368609,5.66092897542034,4,10
10.1011438408281,2.54852569879924,-3.77087072131928,39.7618035321812,59.3549863824557,14.0837304382539,8.80208351916099,12.5729542404771,3.99999971924404,100,3769.95441344489,5.66092897553788,4,10
10.1011438407467,2.5485256988519,-3.77087072076665,39.761803531881,59.3549863809673,14.0837304381628,8.8020835191644,12.5729542399276,3.99999971948233,100,3769.95441320395,5.66092897565538,4,10
10.1011438406654,2.54852569890454,-3.7708707202143,39.761803531581,59.3549863794801,14.0837304380723,8.80208351916815,12.5729542393787,3.99999971972073,100,3769.95441296322,5.66092897577281,4,10
10.1011438405842,2.54852569895717,-3.77087071966207,39.7618035312814,59.3549863779942,14.0837304379825,8.80208351917224,12.5729542388302,3.99999971995948,100,3769.95441272276,5.66092897589023,4,10
10.1011438405032,2.54852569900977,-3.77087071910995,39.7618035309822,59.3549863765094,14.0837304378929,8.80208351917662,12.5729542382822,3.9999997201985,100,3769.95441248257,5.66092897600757,4,10
10.1011438404222,2.54852569906236,-3.77087071855811,39.7618035306835,59.3549863750256,14.0837304378041,8.80208351918139,12.5729542377347,3.9999997204377,100,3769.95441224256,5.6609289761249,4,10
10.1011438403414,2.54852569911492,-3.77087071800645,39.7618035303851,59.3549863735437,14.0837304377157,8.80208351918657,12.5729542371878,3.99999972067718,100,3769.95441200286,5.66092897624217,4,10
10.1011438402607,2.54852569916747,-3.77087071745501,39.7618035300873,59.3549863720626,14.0837304376279,8.80208351919197,12.5729542366416,3.99999972091706,100,3769.95441176337,5.66092897635939,4,10
10.1011438401801,2.54852569922001,-3.77087071690374,39.7618035297898,59.354986370583,14.0837304375407,8.80208351919771,12.5729542360957,3.99999972115711,100,3769.95441152416,5.66092897647657,4,10
10.1011438400996,2.54852569927251,-3.77087071635265,39.7618035294927,59.3549863691047,14.0837304374537,8.80208351920385,12.5729542355504,3.99999972139727,100,3769.95441128521,5.66092897659368,4,10
10.1011438400192,2.548525699325,-3.77087071580183,39.761803529196,59.3549863676275,14.0837304373674,8.80208351921027,12.5729542350057,3.99999972163778,100,3769.95441104651,5.66092897671077,4,10
10.1011438399389,2.54852569937747,-3.77087071525119,39.7618035288997,59.3549863661519,14.0837304372816,8.80208351921698,12.5729542344615,3.99999972187851,100,3769.95441080805,5.66092897682779,4,10
10.1011438398587,2.54852569942992,-3.77087071470078,39.7618035286039,59.3549863646772,14.0837304371964,8.80208351922403,12.5729542339178,3.99999972211947,100,3769.95441056982,5.66092897694479,4,10
10.1011438397787,2.54852569948235,-3.77087071415053,39.7618035283085,59.3549863632037,14.0837304371116,8.80208351923142,12.5729542333746,3.99999972236066,100,3769.95441033186,5.66092897706173,4,10
10.1011438396987,2.54852569953476,-3.77087071360052,39.7618035280134,59.3549863617318,14.0837304370272,8.80208351923909,12.5729542328319,3.99999972260213,100,3769.95441009418,5.66092897717862,4,10
10.1011438396189,2.54852569958714,-3.77087071305073,39.7618035277188,59.3549863602609,14.0837304369435,8.80208351924711,12.5729542322898,3.99999972284382,100,3769.9544098567,5.66092897729546,4,10
10.1011438395392,2.54852569963951,-3.77087071250116,39.7618035274245,59.3549863587915,14.08373043686,8.8020835192554,12.5729542317483,3.99999972308569,100,3769.95440961953,5.66092897741224,4,10
10.1011438394596,2.54852569969186,-3.77087071195177,39.7618035271308,59.3549863573233,14.0837304367773,8.80208351926404,12.5729542312072,3.99999972332796,100,3769.95440938254,5.66092897752898,4,10
10.10114383938,2.54852569974419,-3.77087071140255,39.7618035268372,59.3549863558563,14.0837304366952,8.80208351927303,12.5729542306666,3.99999972357045,100,3769.95440914586,5.66092897764569,4,10
10.1011438393007,2.54852569979649,-3.77087071085367,39.7618035265442,59.3549863543907,14.0837304366134,8.80208351928235,12.5729542301267,3.999999723813,100,3769.95440890941,5.66092897776232,4,10
10.1011438392214,2.54852569984878,-3.77087071030491,39.7618035262516,59.3549863529262,14.0837304365322,8.80208351929195,12.5729542295873,3.9999997240559,100,3769.95440867322,5.66092897787889,4,10
10.1011438391422,2.54852569990103,-3.77087070975642,39.7618035259595,59.3549863514632,14.0837304364513,8.80208351930185,12.5729542290484,3.9999997242989,100,3769.9544084373,5.66092897799542,4,10
10.1011438390631,2.54852569995327,-3.77087070920828,39.7618035256677,59.3549863500015,14.083730436371,8.80208351931202,12.5729542285101,3.99999972454214,100,3769.95440820161,5.66092897811191,4,10
10.1011438389842,2.54852570000549,-3.7708707086602,39.7618035253763,59.3549863485408,14.0837304362913,8.80208351932254,12.5729542279722,3.99999972478571,100,3769.95440796614,5.66092897822836,4,10
10.1011438389053,2.54852570005769,-3.77087070811234,39.7618035250854,59.3549863470813,14.083730436212,8.80208351933334,12.5729542274349,3.99999972502951,100,3769.95440773093,5.66092897834474,4,10
10.1011438388266,2.54852570010988,-3.77087070756482,39.7618035247947,59.3549863456234,14.0837304361332,8.80208351934454,12.5729542268982,3.99999972527354,100,3769.95440749596,5.66092897846108,4,10
10.101143838748,2.54852570016203,-3.77087070701737,39.7618035245046,59.3549863441667,14.0837304360549,8.80208351935602,12.5729542263619,3.99999972551768,100,3769.95440726129,5.66092897857738,4,10
10.1011438386695,2.54852570021416,-3.77087070647019,39.7618035242148,59.3549863427115,14.0837304359771,8.80208351936784,12.5729542258262,3.99999972576217,100,3769.95440702687,5.66092897869359,4,10
10.1011438385911,2.54852570026628,-3.77087070592341,39.7618035239254,59.3549863412571,14.0837304358998,8.80208351937989,12.5729542252913,3.99999972600682,100,3769.95440679267,5.66092897880977,4,10
10.1011438385128,2.54852570031837,-3.77087070537669,39.7618035236365,59.3549863398043,14.0837304358229,8.80208351939228,12.5729542247566,3.9999997262517,100,3769.95440655875,5.66092897892593,4,10
10.1011438384346,2.54852570037043,-3.77087070483009,39.7618035233479,59.3549863383529,14.0837304357466,8.80208351940496,12.5729542242224,3.99999972649681,100,3769.95440632509,5.66092897904197,4,10
10.1011438383565,2.54852570042247,-3.77087070428411,39.7618035230598,59.3549863369025,14.0837304356705,8.80208351941792,12.5729542236891,3.99999972674198,100,3769.95440609166,5.66092897915799,4,10
10.1011438382785,2.54852570047449,-3.77087070373807,39.761803522772,59.354986335454,14.0837304355952,8.80208351943116,12.572954223156,3.99999972698754,100,3769.95440585853,5.66092897927394,4,10
10.1011438382007,2.54852570052649,-3.77087070319232,39.7618035224847,59.3549863340061,14.0837304355202,8.80208351944475,12.5729542226235,3.99999972723327,100,3769.95440562556,5.66092897938987,4,10
10.1011438381229,2.54852570057847,-3.7708707026469,39.7618035221978,59.3549863325596,14.0837304354458,8.80208351945862,12.5729542220917,3.99999972747923,100,3769.95440539289,5.66092897950573,4,10
10.1011438380453,2.54852570063042,-3.77087070210155,39.7618035219112,59.3549863311147,14.0837304353716,8.80208351947277,12.5729542215602,3.99999972772525,100,3769.95440516052,5.66092897962151,4,10
10.1011438379678,2.54852570068235,-3.77087070155665,39.761803521625,59.354986329671,14.0837304352981,8.80208351948721,12.5729542210294,3.99999972797156,100,3769.95440492833,5.66092897973727,4,10
10.1011438378903,2.54852570073425,-3.77087070101186,39.7618035213393,59.3549863282285,14.0837304352251,8.80208351950193,12.5729542204991,3.99999972821809,100,3769.95440469643,5.66092897985295,4,10
10.101143837813,2.54852570078614,-3.77087070046724,39.7618035210539,59.3549863267875,14.0837304351525,8.80208351951694,12.5729542199692,3.99999972846484,100,3769.95440446478,5.66092897996862,4,10
10.1011438377358,2.548525700838,-3.77087069992302,39.7618035207691,59.3549863253474,14.0837304350804,8.80208351953223,12.57295421944,3.99999972871188,100,3769.95440423336,5.66092898008419,4,10
10.1011438376587,2.54852570088983,-3.77087069937903,39.7618035204845,59.3549863239087,14.0837304350086,8.80208351954781,12.5729542189113,3.9999997289591,100,3769.95440400222,5.6609289801997,4,10
10.1011438375818,2.54852570094164,-3.77087069883515,39.7618035202005,59.3549863224716,14.0837304349375,8.80208351956367,12.572954218383,3.99999972920637,100,3769.95440377134,5.66092898031518,4,10
10.1011438375049,2.54852570099343,-3.77087069829167,39.7618035199166,59.3549863210358,14.0837304348667,8.80208351957987,12.5729542178553,3.99999972945386,100,3769.95440354071,5.66092898043058,4,10
10.1011438374281,2.54852570104519,-3.77087069774831,39.7618035196333,59.354986319601,14.0837304347964,8.80208351959635,12.5729542173282,3.99999972970159,100,3769.95440331029,5.66092898054595,4,10
10.1011438373515,2.54852570109694,-3.77087069720534,39.7618035193505,59.3549863181681,14.0837304347266,8.80208351961318,12.5729542168017,3.99999972994959,100,3769.95440308017,5.66092898066125,4,10
10.1011438372749,2.54852570114865,-3.77087069666248,39.7618035190679,59.3549863167359,14.0837304346572,8.80208351963023,12.5729542162757,3.99999973019777,100,3769.95440285029,5.66092898077648,4,10
10.1011438371985,2.54852570120035,-3.77087069612003,39.7618035187859,59.3549863153053,14.0837304345883,8.80208351964757,12.5729542157503,3.99999973044612,100,3769.95440262064,5.66092898089169,4,10
10.1011438371222,2.54852570125201,-3.77087069557763,39.7618035185042,59.3549863138763,14.0837304345198,8.80208351966519,12.5729542152252,3.99999973069458,100,3769.95440239129,5.66092898100681,4,10
10.1011438370459,2.54852570130365,-3.77087069503563,39.7618035182228,59.354986312448,14.0837304344518,8.80208351968304,12.5729542147008,3.99999973094333,100,3769.95440216217,5.66092898112188,4,10
10.1011438369698,2.54852570135527,-3.77087069449402,39.7618035179419,59.3549863110212,14.0837304343842,8.80208351970123,12.5729542141771,3.99999973119225,100,3769.9544019333,5.66092898123689,4,10
10.1011438368938,2.54852570140685,-3.77087069395253,39.7618035176614,59.3549863095958,14.0837304343169,8.80208351971964,12.5729542136538,3.99999973144128,100,3769.95440170471,5.66092898135183,4,10
10.1011438368179,2.54852570145842,-3.77087069341138,39.7618035173813,59.3549863081717,14.0837304342504,8.8020835197384,12.572954213131,3.99999973169059,100,3769.9544014763,5.66092898146673,4,10
10.1011438367421,2.54852570150997,-3.77087069287029,39.7618035171016,59.3549863067489,14.0837304341841,8.80208351975745,12.5729542126087,3.99999973193997,100,3769.95440124819,5.66092898158156,4,10
10.1011438366664,2.54852570156148,-3.77087069232954,39.7618035168223,59.3549863053277,14.0837304341183,8.80208351977672,12.572954212087,3.99999973218962,100,3769.95440102037,5.66092898169634,4,10
10.1011438365909,2.54852570161297,-3.77087069178913,39.7618035165434,59.3549863039073,14.0837304340528,8.80208351979627,12.5729542115658,3.99999973243939,100,3769.95440079277,5.66092898181105,4,10
10.1011438365154,2.54852570166444,-3.770870691249,39.7618035162649,59.3549863024886,14.0837304339879,8.80208351981611,12.5729542110453,3.99999973268939,100,3769.95440056539,5.66092898192571,4,10
10.10114383644,2.54852570171588,-3.7708706907091,39.7618035159866,59.3549863010712,14.0837304339234,8.80208351983623,12.5729542105252,3.99999973293956,100,3769.9544003383,5.66092898204029,4,10
10.1011438363648,2.54852570176729,-3.77087069016955,39.7618035157089,59.354986299655,14.0837304338593,8.80208351985658,12.5729542100058,3.9999997331899,100,3769.95440011147,5.66092898215483,4,10
10.1011438362896,2.54852570181867,-3.77087068963016,39.7618035154316,59.35498629824,14.0837304337958,8.80208351987716,12.5729542094867,3.9999997334404,100,3769.95439988487,5.66092898226931,4,10
10.1011438362146,2.54852570187004,-3.77087068909105,39.7618035151546,59.354986296827,14.0837304337325,8.80208351989808,12.5729542089682,3.99999973369114,100,3769.95439965857,5.66092898238371,4,10
10.1011438361397,2.54852570192137,-3.77087068855229,39.761803514878,59.3549862954145,14.0837304336698,8.80208351991922,12.5729542084504,3.9999997339421,100,3769.95439943248,5.66092898249807,4,10
10.1011438360648,2.54852570197268,-3.7708706880137,39.7618035146019,59.3549862940036,14.0837304336074,8.80208351994065,12.5729542079329,3.99999973419307,100,3769.95439920663,5.66092898261236,4,10
10.1011438359901,2.54852570202396,-3.77087068747545,39.7618035143262,59.3549862925943,14.0837304335456,8.80208351996242,12.5729542074161,3.99999973444426,100,3769.95439898108,5.6609289827266,4,10
10.1011438359155,2.54852570207522,-3.77087068693754,39.7618035140508,59.3549862911863,14.0837304334841,8.80208351998436,12.5729542069,3.99999973469568,100,3769.95439875579,5.66092898284075,4,10
10.101143835841,2.54852570212645,-3.7708706863998,39.7618035137758,59.3549862897794,14.0837304334229,8.80208352000659,12.5729542063842,3.99999973494715,100,3769.9543985307,5.66092898295485,4,10
10.1011438357666,2.54852570217765,-3.77087068586241,39.7618035135013,59.3549862883739,14.0837304333621,8.80208352002904,12.572954205869,3.9999997351988,100,3769.95439830593,5.6609289830689,4,10
10.1011438356923,2.54852570222882,-3.77087068532535,39.7618035132271,59.3549862869697,14.0837304333019,8.80208352005178,12.5729542053544,3.99999973545073,100,3769.95439808134,5.66092898318286,4,10
10.1011438356182,2.54852570227997,-3.77087068478852,39.7618035129532,59.3549862855668,14.0837304332421,8.8020835200748,12.5729542048403,3.99999973570266,100,3769.95439785704,5.66092898329678,4,10
10.1011438355441,2.54852570233109,-3.7708706842518,39.7618035126798,59.3549862841656,14.0837304331827,8.80208352009805,12.5729542043266,3.99999973595487,100,3769.95439763301,5.66092898341065,4,10
10.1011438354701,2.54852570238219,-3.77087068371549,39.7618035124069,59.3549862827651,14.0837304331238,8.80208352012158,12.5729542038135,3.99999973620726,100,3769.95439740919,5.66092898352443,4,10
10.1011438353963,2.54852570243326,-3.77087068317951,39.7618035121343,59.3549862813664,14.0837304330653,8.8020835201454,12.5729542033011,3.99999973645976,100,3769.95439718565,5.66092898363815,4,10
10.1011438353225,2.5485257024843,-3.77087068264376,39.7618035118621,59.3549862799688,14.0837304330071,8.80208352016945,12.5729542027892,3.99999973671243,100,3769.95439696235,5.66092898375181,4,10
10.1011438352489,2.54852570253531,-3.77087068210835,39.7618035115902,59.3549862785727,14.0837304329493,8.80208352019378,12.5729542022778,3.99999973696526,100,3769.95439673932,5.66092898386542,4,10
10.1011438351753,2.54852570258629,-3.77087068157317,39.7618035113188,59.3549862771779,14.083730432892,8.80208352021839,12.5729542017669,3.99999973721827,100,3769.95439651654,5.66092898397895,4,10
10.1011438351019,2.54852570263724,-3.77087068103833,39.7618035110478,59.3549862757847,14.0837304328351,8.80208352024323,12.5729542012567,3.9999997374714,100,3769.95439629404,5.6609289840924,4,10
10.1011438350286,2.54852570268818,-3.77087068050383,39.7618035107772,59.3549862743927,14.0837304327786,8.80208352026835,12.5729542007471,3.99999973772469,100,3769.95439607175,5.6609289842058,4,10
10.1011438349553,2.54852570273908,-3.77087067996956,39.761803510507,59.3549862730019,14.0837304327225,8.80208352029371,12.5729542002379,3.99999973797816,100,3769.95439584972,5.66092898431916,4,10
10.1011438348822,2.54852570278995,-3.77087067943552,39.761803510237,59.3549862716124,14.0837304326668,8.80208352031929,12.5729541997292,3.99999973823174,100,3769.95439562796,5.66092898443241,4,10
10.1011438348092,2.54852570284079,-3.77087067890199,39.7618035099676,59.3549862702243,14.0837304326114,8.80208352034515,12.5729541992213,3.99999973848549,100,3769.95439540644,5.66092898454563,4,10
10.1011438347363,2.5485257028916,-3.77087067836845,39.7618035096986,59.354986268838,14.0837304325564,8.80208352037118,12.5729541987136,3.99999973873935,100,3769.95439518522,5.66092898465876,4,10
10.1011438346635,2.54852570294239,-3.77087067783549,39.7618035094299,59.3549862674524,14.0837304325019,8.80208352039745,12.5729541982067,3.99999973899327,100,3769.95439496421,5.66092898477182,4,10
10.1011438345908,2.54852570299314,-3.77087067730275,39.7618035091616,59.3549862660685,14.0837304324477,8.80208352042393,12.5729541977002,3.99999973924736,100,3769.95439474349,5.66092898488484,4,10
10.1011438345182,2.54852570304388,-3.77087067677013,39.7618035088936,59.3549862646858,14.083730432394,8.80208352045071,12.5729541971941,3.99999973950167,100,3769.95439452297,5.66092898499779,4,10
10.1011438344458,2.54852570309458,-3.77087067623796,39.7618035086262,59.3549862633043,14.0837304323407,8.80208352047777,12.5729541966887,3.99999973975622,100,3769.9543943027,5.66092898511067,4,10
10.1011438343734,2.54852570314525,-3.77087067570608,39.7618035083591,59.3549862619246,14.0837304322877,8.80208352050511,12.5729541961838,3.99999974001088,100,3769.95439408274,5.66092898522347,4,10
10.1011438343011,2.5485257031959,-3.77087067517454,39.7618035080923,59.354986260546,14.0837304322353,8.80208352053268,12.5729541956796,3.99999974026565,100,3769.95439386302,5.6609289853362,4,10
10.101143834229,2.54852570324652,-3.77087067464316,39.761803507826,59.3549862591688,14.0837304321832,8.80208352056047,12.5729541951758,3.99999974052054,100,3769.95439364353,5.66092898544889,4,10
10.1011438341569,2.5485257032971,-3.77087067411219,39.76180350756,59.3549862577929,14.0837304321314,8.8020835205885,12.5729541946727,3.99999974077548,100,3769.95439342433,5.66092898556149,4,10
10.101143834085,2.54852570334765,-3.77087067358161,39.7618035072945,59.3549862564184,14.08373043208,8.8020835206168,12.5729541941701,3.99999974103065,100,3769.95439320536,5.66092898567404,4,10
10.1011438340131,2.54852570339818,-3.77087067305121,39.7618035070293,59.3549862550453,14.0837304320289,8.80208352064528,12.572954193668,3.99999974128593,100,3769.95439298667,5.66092898578651,4,10
10.1011438339414,2.54852570344867,-3.77087067252108,39.7618035067645,59.3549862536735,14.0837304319783,8.80208352067399,12.5729541931664,3.99999974154139,100,3769.9543927682,5.6609289858989,4,10
10.1011438338697,2.54852570349914,-3.77087067199142,39.7618035065001,59.354986252303,14.0837304319282,8.80208352070298,12.5729541926654,3.9999997417969,100,3769.95439254999,5.66092898601122,4,10
10.1011438337982,2.54852570354958,-3.77087067146203,39.7618035062361,59.3549862509339,14.0837304318782,8.80208352073214,12.572954192165,3.99999974205258,100,3769.95439233206,5.66092898612349,4,10
10.1011438337268,2.54852570359998,-3.77087067093288,39.7618035059726,59.3549862495664,14.0837304318287,8.80208352076158,12.572954191665,3.99999974230838,100,3769.95439211437,5.66092898623567,4,10
10.1011438336555,2.54852570365036,-3.77087067040407,39.7618035057092,59.3549862481997,14.0837304317795,8.80208352079126,12.5729541911656,3.99999974256417,100,3769.95439189691,5.66092898634779,4,10
10.1011438335843,2.54852570370071,-3.77087066987565,39.7618035054464,59.3549862468349,14.0837304317308,8.80208352082116,12.5729541906669,3.99999974282031,100,3769.95439167972,5.66092898645987,4,10
10.1011438335131,2.54852570375103,-3.77087066934746,39.7618035051839,59.3549862454713,14.0837304316824,8.80208352085128,12.5729541901686,3.99999974307644,100,3769.9543914628,5.66092898657185,4,10
10.1011438334421,2.54852570380132,-3.77087066881955,39.7618035049219,59.3549862441089,14.0837304316344,8.80208352088164,12.5729541896708,3.99999974333264,100,3769.9543912461,5.66092898668378,4,10
10.1011438333712,2.54852570385157,-3.77087066829199,39.7618035046602,59.3549862427483,14.0837304315868,8.80208352091222,12.5729541891736,3.99999974358911,100,3769.9543910297,5.66092898679561,4,10
10.1011438333004,2.5485257039018,-3.77087066776477,39.7618035043989,59.3549862413888,14.0837304315396,8.80208352094303,12.572954188677,3.99999974384576,100,3769.95439081354,5.6609289869074,4,10
10.1011438332297,2.548525703952,-3.77087066723783,39.7618035041379,59.3549862400306,14.0837304314928,8.80208352097412,12.5729541881809,3.99999974410252,100,3769.95439059757,5.66092898701911,4,10
10.1011438331592,2.54852570400217,-3.77087066671129,39.7618035038774,59.3549862386736,14.0837304314462,8.80208352100544,12.5729541876854,3.99999974435934,100,3769.95439038193,5.66092898713074,4,10
10.1011438330887,2.5485257040523,-3.77087066618492,39.7618035036173,59.3549862373185,14.0837304314001,8.80208352103699,12.5729541871904,3.99999974461616,100,3769.95439016655,5.6609289872423,4,10
10.1011438330183,2.5485257041024,-3.77087066565906,39.7618035033575,59.3549862359644,14.0837304313543,8.80208352106877,12.5729541866961,3.99999974487321,100,3769.9543899514,5.66092898735379,4,10
10.101143832948,2.54852570415248,-3.77087066513343,39.7618035030982,59.3549862346115,14.0837304313088,8.80208352110077,12.5729541862022,3.99999974513031,100,3769.95438973648,5.66092898746523,4,10
10.1011438328778,2.54852570420252,-3.77087066460808,39.7618035028391,59.3549862332602,14.0837304312639,8.80208352113294,12.5729541857089,3.99999974538758,100,3769.9543895218,5.66092898757657,4,10
10.1011438328078,2.54852570425253,-3.77087066408319,39.7618035025805,59.3549862319105,14.0837304312191,8.80208352116534,12.5729541852161,3.99999974564497,100,3769.95438930743,5.66092898768785,4,10
10.1011438327378,2.54852570430251,-3.77087066355853,39.7618035023223,59.3549862305616,14.0837304311747,8.80208352119797,12.5729541847239,3.99999974590253,100,3769.9543890933,5.66092898779906,4,10
10.101143832668,2.54852570435246,-3.77087066303432,39.7618035020644,59.3549862292147,14.0837304311307,8.80208352123083,12.5729541842323,3.99999974616003,100,3769.95438887944,5.66092898791018,4,10
10.1011438325982,2.54852570440237,-3.77087066251022,39.7618035018069,59.3549862278689,14.083730431087,8.80208352126385,12.572954183741,3.99999974641764,100,3769.9543886658,5.66092898802126,4,10
10.1011438325285,2.54852570445226,-3.77087066198663,39.7618035015498,59.3549862265244,14.0837304310437,8.80208352129711,12.5729541832505,3.99999974667554,100,3769.95438845243,5.66092898813224,4,10
10.101143832459,2.54852570450212,-3.77087066146333,39.7618035012932,59.3549862251814,14.0837304310009,8.80208352133059,12.5729541827604,3.99999974693355,100,3769.95438823929,5.66092898824316,4,10
10.1011438323895,2.54852570455194,-3.7708706609402,39.7618035010368,59.3549862238395,14.0837304309583,8.8020835213643,12.5729541822708,3.99999974719162,100,3769.95438802641,5.660928988354,4,10
10.1011438323202,2.54852570460173,-3.77087066041759,39.7618035007808,59.3549862224991,14.0837304309161,8.80208352139823,12.5729541817819,3.99999974744981,100,3769.9543878138,5.66092898846477,4,10
10.101143832251,2.54852570465149,-3.77087065989519,39.7618035005253,59.3549862211603,14.0837304308742,8.80208352143234,12.5729541812934,3.99999974770799,100,3769.95438760145,5.66092898857548,4,10
10.1011438321818,2.54852570470121,-3.7708706593732,39.7618035002701,59.3549862198226,14.0837304308327,8.80208352146673,12.5729541808055,3.99999974796634,100,3769.95438738935,5.66092898868609,4,10
10.1011438321128,2.54852570475091,-3.77087065885161,39.7618035000154,59.3549862184864,14.0837304307915,8.80208352150129,12.5729541803183,3.99999974822475,100,3769.95438717749,5.66092898879664,4,10
10.1011438320439,2.54852570480057,-3.7708706583303,39.761803499761,59.3549862171516,14.0837304307506,8.80208352153602,12.5729541798316,3.99999974848328,100,3769.95438696592,5.66092898890713,4,10
10.101143831975,2.5485257048502,-3.77087065780921,39.7618034995069,59.3549862158181,14.0837304307103,8.80208352157098,12.5729541793452,3.99999974874186,100,3769.95438675453,5.66092898901753,4,10
10.1011438319063,2.54852570489979,-3.77087065728864,39.7618034992532,59.3549862144861,14.0837304306699,8.80208352160611,12.5729541788596,3.99999974900055,100,3769.95438654349,5.66092898912785,4,10
10.1011438318377,2.54852570494936,-3.77087065676835,39.7618034989999,59.3549862131558,14.0837304306301,8.80208352164152,12.5729541783745,3.99999974925942,100,3769.95438633266,5.66092898923809,4,10
10.1011438317692,2.5485257049989,-3.77087065624841,39.7618034987471,59.3549862118263,14.0837304305906,8.80208352167716,12.5729541778899,3.99999974951845,100,3769.95438612204,5.66092898934829,4,10
10.1011438317007,2.5485257050484,-3.77087065572863,39.7618034984945,59.3549862104985,14.0837304305515,8.80208352171303,12.5729541774058,3.99999974977749,100,3769.95438591171,5.6609289894584,4,10
10.1011438316324,2.54852570509787,-3.77087065520942,39.7618034982423,59.3549862091719,14.0837304305127,8.80208352174907,12.5729541769225,3.99999975003664,100,3769.95438570166,5.66092898956842,4,10
10.1011438315642,2.5485257051473,-3.77087065469038,39.7618034979906,59.3549862078466,14.0837304304741,8.80208352178533,12.5729541764395,3.99999975029584,100,3769.95438549182,5.66092898967836,4,10
10.1011438314961,2.5485257051967,-3.77087065417186,39.7618034977393,59.354986206523,14.0837304304359,8.80208352182177,12.5729541759572,3.99999975055511,100,3769.95438528227,5.66092898978824,4,10
10.1011438314281,2.54852570524606,-3.77087065365367,39.7618034974881,59.3549862052009,14.0837304303982,8.80208352185838,12.5729541754754,3.99999975081454,100,3769.95438507297,5.66092898989804,4,10
10.1011438313602,2.5485257052954,-3.77087065313577,39.7618034972376,59.3549862038799,14.0837304303606,8.80208352189521,12.5729541749942,3.99999975107403,100,3769.95438486392,5.66092899000776,4,10
10.1011438312924,2.5485257053447,-3.77087065261821,39.7618034969873,59.35498620256,14.0837304303236,8.80208352193222,12.5729541745134,3.99999975133369,100,3769.95438465509,5.66092899011741,4,10
10.1011438312247,2.54852570539397,-3.77087065210105,39.7618034967374,59.3549862012419,14.0837304302867,8.80208352196945,12.5729541740333,3.99999975159329,100,3769.95438444652,5.66092899022699,4,10
10.1011438311571,2.54852570544321,-3.77087065158418,39.7618034964879,59.354986199925,14.0837304302503,8.80208352200691,12.5729541735536,3.99999975185312,100,3769.95438423824,5.6609289903365,4,10
10.1011438310896,2.54852570549241,-3.7708706510677,39.7618034962388,59.3549861986098,14.0837304302141,8.80208352204454,12.5729541730746,3.9999997521129,100,3769.95438403021,5.66092899044591,4,10
10.1011438310222,2.54852570554158,-3.77087065055156,39.7618034959901,59.3549861972956,14.0837304301783,8.80208352208246,12.5729541725961,3.99999975237279,100,3769.95438382241,5.66092899055524,4,10
10.1011438309549,2.54852570559071,-3.7708706500357,39.7618034957417,59.3549861959834,14.0837304301426,8.80208352212043,12.5729541721182,3.99999975263279,100,3769.9543836149,5.6609289906645,4,10
10.1011438308878,2.54852570563981,-3.77087064952019,39.7618034954937,59.3549861946719,14.0837304301073,8.80208352215868,12.5729541716406,3.99999975289285,100,3769.95438340759,5.6609289907737,4,10
10.1011438308207,2.54852570568888,-3.77087064900525,39.7618034952461,59.3549861933621,14.0837304300724,8.80208352219711,12.5729541711639,3.99999975315302,100,3769.9543832006,5.66092899088279,4,10
10.1011438307537,2.54852570573791,-3.77087064849047,39.7618034949988,59.3549861920534,14.0837304300377,8.80208352223571,12.5729541706876,3.99999975341325,100,3769.95438299379,5.66092899099184,4,10
10.1011438306868,2.54852570578691,-3.77087064797598,39.7618034947519,59.3549861907464,14.0837304300033,8.80208352227447,12.5729541702117,3.99999975367348,100,3769.9543827873,5.66092899110077,4,10
10.10114383062,2.54852570583588,-3.77087064746206,39.7618034945054,59.3549861894406,14.0837304299695,8.80208352231341,12.5729541697365,3.99999975393382,100,3769.95438258099,5.66092899120966,4,10
10.1011438305533,2.54852570588481,-3.77087064694837,39.7618034942593,59.3549861881364,14.0837304299358,8.80208352235263,12.5729541692618,3.99999975419433,100,3769.954382375,5.66092899131846,4,10
10.1011438304867,2.5485257059337,-3.77087064643507,39.7618034940135,59.3549861868335,14.0837304299024,8.80208352239197,12.5729541687877,3.99999975445479,100,3769.95438216924,5.66092899142718,4,10
10.1011438304203,2.54852570598257,-3.77087064592206,39.7618034937682,59.3549861855321,14.0837304298696,8.80208352243153,12.572954168314,3.99999975471547,100,3769.9543819637,5.66092899153582,4,10
10.1011438303539,2.5485257060314,-3.77087064540933,39.7618034935232,59.3549861842318,14.0837304298369,8.80208352247132,12.5729541678409,3.99999975497627,100,3769.95438175842,5.6609289916444,4,10
10.1011438302876,2.5485257060802,-3.77087064489717,39.7618034932784,59.3549861829333,14.0837304298044,8.80208352251128,12.5729541673685,3.99999975523701,100,3769.95438155345,5.66092899175289,4,10
10.1011438302214,2.54852570612895,-3.77087064438518,39.7618034930343,59.3549861816358,14.0837304297723,8.80208352255141,12.5729541668965,3.99999975549792,100,3769.95438134869,5.66092899186128,4,10
10.1011438301554,2.54852570617767,-3.77087064387376,39.7618034927904,59.35498618034,14.0837304297406,8.80208352259177,12.5729541664252,3.99999975575878,100,3769.95438114422,5.6609289919696,4,10
10.1011438300894,2.54852570622636,-3.77087064336268,39.7618034925469,59.3549861790455,14.0837304297089,8.8020835226323,12.5729541659545,3.99999975601969,100,3769.95438093997,5.66092899207784,4,10
10.1011438300235,2.54852570627501,-3.77087064285189,39.7618034923037,59.3549861777524,14.0837304296776,8.802083522673,12.5729541654842,3.99999975628066,100,3769.95438073598,5.66092899218599,4,10
10.1011438299577,2.54852570632364,-3.77087064234149,39.761803492061,59.3549861764604,14.0837304296469,8.80208352271393,12.5729541650145,3.99999975654174,100,3769.95438053221,5.66092899229409,4,10
10.1011438298921,2.54852570637223,-3.77087064183144,39.7618034918186,59.3549861751705,14.0837304296163,8.80208352275497,12.5729541645454,3.99999975680294,100,3769.95438032873,5.66092899240209,4,10
10.1011438298265,2.54852570642078,-3.77087064132172,39.7618034915765,59.3549861738815,14.0837304295859,8.80208352279624,12.5729541640767,3.99999975706419,100,3769.9543801255,5.66092899251002,4,10
10.101143829761,2.54852570646929,-3.77087064081235,39.7618034913349,59.3549861725937,14.0837304295559,8.80208352283762,12.5729541636086,3.9999997573255,100,3769.95437992251,5.66092899261788,4,10
10.1011438296957,2.54852570651777,-3.77087064030337,39.7618034910934,59.3549861713078,14.0837304295262,8.80208352287923,12.572954163141,3.99999975758681,100,3769.9543797198,5.66092899272562,4,10
