Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011438296304,2.5485257065662,-3.77087063979491,39.7618034908527,59.3549861700231,14.0837304294967,8.80208352292095,12.5729541626741,3.99999975784817,100,3769.95437951737,5.66092899283332,4,10
10.1011438295652,2.54852570661461,-3.7708706392869,39.7618034906121,59.3549861687395,14.0837304294676,8.8020835229629,12.5729541622079,3.9999997581096,100,3769.95437931511,5.6609289929409,4,10
10.1011438295001,2.54852570666299,-3.77087063877889,39.7618034903719,59.3549861674578,14.0837304294387,8.80208352300508,12.5729541617418,3.99999975837113,100,3769.95437911314,5.66092899304844,4,10
10.1011438294352,2.54852570671133,-3.77087063827139,39.761803490132,59.3549861661774,14.0837304294101,8.80208352304737,12.5729541612765,3.99999975863273,100,3769.95437891144,5.66092899315587,4,10
10.1011438293703,2.54852570675963,-3.77087063776435,39.7618034898925,59.3549861648979,14.083730429382,8.80208352308989,12.5729541608117,3.99999975889443,100,3769.95437870995,5.66092899326324,4,10
10.1011438293055,2.5485257068079,-3.77087063725753,39.7618034896536,59.3549861636203,14.083730429354,8.80208352313258,12.5729541603474,3.99999975915614,100,3769.95437850873,5.66092899337052,4,10
10.1011438292409,2.54852570685613,-3.77087063675117,39.7618034894148,59.3549861623439,14.0837304293263,8.80208352317544,12.5729541598837,3.9999997594179,100,3769.95437830779,5.66092899347772,4,10
10.1011438291763,2.54852570690432,-3.77087063624532,39.7618034891764,59.3549861610691,14.083730429299,8.80208352321847,12.5729541594208,3.99999975967972,100,3769.95437810709,5.66092899358483,4,10
10.1011438291118,2.54852570695249,-3.77087063573975,39.7618034889385,59.3549861597956,14.083730429272,8.80208352326173,12.5729541589582,3.9999997599416,100,3769.95437790662,5.66092899369186,4,10
10.1011438290474,2.54852570700061,-3.77087063523447,39.7618034887009,59.3549861585234,14.0837304292452,8.8020835233051,12.5729541584962,3.99999976020354,100,3769.95437770642,5.66092899379882,4,10
10.1011438289832,2.54852570704869,-3.77087063472965,39.7618034884637,59.3549861572528,14.0837304292186,8.80208352334859,12.5729541580347,3.99999976046553,100,3769.95437750648,5.66092899390569,4,10
10.101143828919,2.54852570709674,-3.77087063422516,39.7618034882269,59.3549861559836,14.0837304291923,8.80208352339224,12.5729541575737,3.99999976072758,100,3769.95437730682,5.66092899401248,4,10
10.1011438288549,2.54852570714476,-3.77087063372113,39.7618034879902,59.3549861547158,14.0837304291663,8.80208352343612,12.5729541571134,3.99999976098951,100,3769.95437710737,5.66092899411919,4,10
10.1011438287909,2.54852570719273,-3.77087063321733,39.7618034877541,59.3549861534493,14.0837304291405,8.80208352348012,12.5729541566535,3.99999976125156,100,3769.95437690822,5.66092899422578,4,10
10.1011438287271,2.54852570724068,-3.77087063271415,39.7618034875183,59.354986152184,14.0837304291151,8.80208352352435,12.5729541561943,3.99999976151372,100,3769.95437670922,5.66092899433233,4,10
10.1011438286633,2.54852570728859,-3.77087063221103,39.7618034872829,59.3549861509202,14.0837304290899,8.80208352356874,12.5729541557354,3.99999976177594,100,3769.95437651054,5.66092899443881,4,10
10.1011438285996,2.54852570733646,-3.77087063170859,39.7618034870479,59.354986149658,14.083730429065,8.80208352361331,12.5729541552773,3.99999976203816,100,3769.9543763121,5.66092899454516,4,10
10.101143828536,2.54852570738429,-3.77087063120638,39.7618034868132,59.3549861483972,14.0837304290404,8.80208352365798,12.5729541548197,3.99999976230043,100,3769.95437611391,5.66092899465147,4,10
10.1011438284725,2.54852570743208,-3.77087063070468,39.7618034865788,59.3549861471376,14.083730429016,8.80208352370283,12.5729541543627,3.99999976256277,100,3769.954375916,5.66092899475766,4,10
10.1011438284092,2.54852570747984,-3.77087063020315,39.7618034863448,59.3549861458795,14.0837304289919,8.80208352374785,12.572954153906,3.9999997628251,100,3769.95437571828,5.66092899486378,4,10
10.1011438283459,2.54852570752756,-3.77087062970213,39.7618034861111,59.354986144623,14.0837304289682,8.80208352379304,12.57295415345,3.9999997630876,100,3769.95437552086,5.66092899496981,4,10
10.1011438282827,2.54852570757525,-3.77087062920151,39.761803485878,59.3549861433676,14.0837304289445,8.80208352383835,12.5729541529946,3.99999976335005,100,3769.95437532371,5.66092899507576,4,10
10.1011438282196,2.54852570762289,-3.77087062870129,39.7618034856451,59.3549861421137,14.0837304289213,8.80208352388382,12.5729541525396,3.99999976361249,100,3769.95437512679,5.66092899518163,4,10
10.1011438281566,2.5485257076705,-3.77087062820146,39.7618034854127,59.3549861408615,14.0837304288983,8.80208352392941,12.5729541520853,3.99999976387494,100,3769.95437493011,5.66092899528742,4,10
10.1011438280937,2.54852570771808,-3.77087062770204,39.7618034851805,59.3549861396104,14.0837304288756,8.80208352397523,12.5729541516314,3.99999976413744,100,3769.95437473368,5.66092899539314,4,10
10.1011438280309,2.54852570776562,-3.7708706272029,39.7618034849488,59.3549861383607,14.0837304288532,8.80208352402121,12.5729541511781,3.99999976440012,100,3769.95437453752,5.66092899549873,4,10
10.1011438279682,2.54852570781312,-3.77087062670421,39.7618034847173,59.3549861371129,14.0837304288311,8.80208352406737,12.5729541507254,3.99999976466285,100,3769.95437434161,5.66092899560427,4,10
10.1011438279056,2.54852570786058,-3.77087062620586,39.7618034844862,59.3549861358658,14.0837304288091,8.8020835241137,12.5729541502732,3.99999976492558,100,3769.95437414591,5.66092899570973,4,10
10.1011438278431,2.54852570790801,-3.77087062570797,39.7618034842555,59.3549861346202,14.0837304287873,8.8020835241602,12.5729541498217,3.99999976518825,100,3769.95437395049,5.66092899581507,4,10
10.1011438277807,2.54852570795539,-3.77087062521048,39.7618034840251,59.3549861333766,14.0837304287659,8.80208352420681,12.5729541493707,3.99999976545092,100,3769.95437375535,5.66092899592034,4,10
10.1011438277184,2.54852570800274,-3.77087062471338,39.7618034837953,59.3549861321339,14.0837304287446,8.80208352425359,12.5729541489202,3.9999997657136,100,3769.95437356045,5.66092899602553,4,10
10.1011438276562,2.54852570805004,-3.77087062421674,39.7618034835656,59.354986130893,14.0837304287236,8.80208352430049,12.5729541484703,3.99999976597627,100,3769.9543733658,5.66092899613064,4,10
10.1011438275941,2.54852570809732,-3.77087062372044,39.7618034833364,59.3549861296531,14.083730428703,8.80208352434755,12.5729541480209,3.99999976623917,100,3769.95437317138,5.66092899623565,4,10
10.1011438275321,2.54852570814456,-3.77087062322448,39.7618034831075,59.3549861284148,14.0837304286826,8.80208352439479,12.572954147572,3.99999976650207,100,3769.95437297717,5.66092899634059,4,10
10.1011438274702,2.54852570819176,-3.77087062272886,39.7618034828789,59.3549861271778,14.0837304286625,8.8020835244422,12.5729541471237,3.99999976676492,100,3769.95437278326,5.66092899644544,4,10
10.1011438274084,2.54852570823892,-3.77087062223382,39.7618034826507,59.3549861259422,14.0837304286426,8.80208352448972,12.572954146676,3.99999976702782,100,3769.95437258959,5.66092899655019,4,10
10.1011438273466,2.54852570828605,-3.77087062173899,39.7618034824229,59.3549861247081,14.0837304286229,8.80208352453735,12.5729541462287,3.99999976729072,100,3769.9543723962,5.66092899665488,4,10
10.101143827285,2.54852570833313,-3.77087062124463,39.7618034821954,59.3549861234754,14.0837304286033,8.80208352458521,12.572954145782,3.99999976755362,100,3769.95437220302,5.66092899675946,4,10
10.1011438272235,2.54852570838018,-3.77087062075071,39.7618034819683,59.3549861222444,14.0837304285842,8.80208352463319,12.5729541453359,3.99999976781669,100,3769.95437201013,5.66092899686396,4,10
10.1011438271621,2.54852570842718,-3.77087062025714,39.7618034817415,59.3549861210146,14.0837304285651,8.80208352468128,12.5729541448903,3.99999976807959,100,3769.95437181751,5.66092899696837,4,10
10.1011438271007,2.54852570847415,-3.77087061976403,39.7618034815151,59.3549861197862,14.0837304285465,8.80208352472948,12.5729541444453,3.9999997683426,100,3769.9543716251,5.66092899707267,4,10
10.1011438270395,2.54852570852108,-3.77087061927142,39.7618034812892,59.3549861185593,14.083730428528,8.80208352477786,12.5729541440009,3.99999976860556,100,3769.95437143295,5.66092899717693,4,10
10.1011438269784,2.54852570856797,-3.77087061877899,39.7618034810635,59.3549861173335,14.0837304285099,8.8020835248264,12.5729541435568,3.99999976886863,100,3769.95437124103,5.66092899728107,4,10
10.1011438269173,2.54852570861483,-3.77087061828712,39.7618034808381,59.3549861161092,14.0837304284919,8.80208352487506,12.5729541431135,3.9999997691317,100,3769.95437104935,5.66092899738514,4,10
10.1011438268564,2.54852570866164,-3.77087061779554,39.761803480613,59.3549861148862,14.0837304284742,8.80208352492389,12.5729541426706,3.99999976939478,100,3769.95437085795,5.66092899748911,4,10
10.1011438267955,2.54852570870842,-3.77087061730435,39.7618034803885,59.3549861136651,14.0837304284568,8.80208352497294,12.5729541422282,3.99999976965785,100,3769.95437066679,5.660928997593,4,10
10.1011438267348,2.54852570875516,-3.77087061681368,39.7618034801642,59.3549861124453,14.0837304284394,8.80208352502211,12.5729541417866,3.99999976992092,100,3769.95437047587,5.66092899769682,4,10
10.1011438266741,2.54852570880186,-3.77087061632335,39.7618034799404,59.3549861112265,14.0837304284223,8.80208352507134,12.5729541413455,3.9999997701841,100,3769.95437028523,5.66092899780053,4,10
10.1011438266136,2.54852570884852,-3.77087061583342,39.7618034797168,59.3549861100096,14.0837304284056,8.80208352512074,12.5729541409048,3.99999977044729,100,3769.95437009481,5.66092899790416,4,10
10.1011438265531,2.54852570889515,-3.77087061534388,39.7618034794936,59.3549861087938,14.0837304283889,8.8020835251703,12.5729541404646,3.99999977071047,100,3769.95436990465,5.66092899800769,4,10
10.1011438264927,2.54852570894173,-3.77087061485474,39.7618034792708,59.3549861075795,14.0837304283726,8.80208352521998,12.572954140025,3.9999997709736,100,3769.95436971477,5.66092899811113,4,10
10.1011438264324,2.54852570898827,-3.77087061436617,39.7618034790482,59.3549861063668,14.0837304283565,8.80208352526978,12.5729541395862,3.99999977123673,100,3769.95436952512,5.66092899821448,4,10
10.1011438263723,2.54852570903477,-3.77087061387789,39.7618034788261,59.3549861051554,14.0837304283406,8.80208352531974,12.5729541391477,3.9999997714998,100,3769.95436933574,5.66092899831776,4,10
10.1011438263122,2.54852570908124,-3.77087061339012,39.7618034786043,59.3549861039452,14.0837304283249,8.80208352536982,12.5729541387099,3.99999977176299,100,3769.95436914655,5.66092899842094,4,10
10.1011438262522,2.54852570912767,-3.77087061290251,39.7618034783829,59.3549861027366,14.0837304283096,8.80208352542002,12.5729541382723,3.99999977202617,100,3769.95436895761,5.66092899852405,4,10
10.1011438261923,2.54852570917406,-3.77087061241554,39.7618034781618,59.3549861015294,14.0837304282944,8.80208352547038,12.5729541378356,3.99999977228941,100,3769.95436876896,5.66092899862705,4,10
10.1011438261325,2.54852570922041,-3.77087061192879,39.7618034779412,59.3549861003237,14.0837304282794,8.80208352552086,12.5729541373992,3.9999997725526,100,3769.95436858056,5.66092899872997,4,10
10.1011438260728,2.54852570926672,-3.77087061144266,39.7618034777208,59.3549860991193,14.0837304282646,8.8020835255715,12.5729541369635,3.99999977281573,100,3769.9543683924,5.6609289988328,4,10
10.1011438260132,2.54852570931299,-3.77087061095688,39.7618034775007,59.3549860979161,14.0837304282502,8.80208352562227,12.5729541365284,3.99999977307897,100,3769.95436820446,5.66092899893554,4,10
10.1011438259537,2.54852570935922,-3.77087061047143,39.761803477281,59.3549860967148,14.0837304282359,8.8020835256732,12.5729541360937,3.99999977334215,100,3769.9543680168,5.66092899903818,4,10
10.1011438258943,2.54852570940541,-3.77087060998645,39.7618034770617,59.3549860955144,14.0837304282217,8.80208352572424,12.5729541356596,3.9999997736054,100,3769.95436782936,5.66092899914074,4,10
10.1011438258349,2.54852570945157,-3.77087060950186,39.7618034768427,59.354986094316,14.083730428208,8.80208352577546,12.5729541352261,3.99999977386864,100,3769.9543676422,5.66092899924323,4,10
10.1011438257757,2.54852570949768,-3.77087060901761,39.761803476624,59.3549860931182,14.0837304281943,8.80208352582679,12.5729541347931,3.99999977413188,100,3769.95436745527,5.66092899934559,4,10
10.1011438257166,2.54852570954374,-3.77087060853398,39.7618034764058,59.3549860919226,14.0837304281809,8.80208352587823,12.5729541343608,3.99999977439506,100,3769.95436726862,5.66092899944788,4,10
10.1011438256575,2.54852570958978,-3.77087060805059,39.7618034761878,59.3549860907278,14.0837304281677,8.80208352592973,12.5729541339288,3.99999977465825,100,3769.95436708216,5.66092899955008,4,10
10.1011438255986,2.54852570963576,-3.7708706075677,39.7618034759703,59.3549860895351,14.0837304281546,8.8020835259814,12.5729541334974,3.99999977492138,100,3769.95436689602,5.66092899965217,4,10
10.1011438255398,2.54852570968173,-3.77087060708533,39.761803475753,59.3549860883434,14.0837304281419,8.80208352603319,12.5729541330667,3.99999977518468,100,3769.95436671007,5.66092899975422,4,10
10.101143825481,2.54852570972764,-3.77087060660313,39.7618034755362,59.3549860871535,14.0837304281293,8.80208352608514,12.5729541326363,3.99999977544792,100,3769.95436652439,5.66092899985615,4,10
10.1011438254224,2.54852570977351,-3.77087060612143,39.7618034753197,59.3549860859644,14.083730428117,8.80208352613721,12.5729541322066,3.99999977571116,100,3769.95436633897,5.66092899995799,4,10
10.1011438253638,2.54852570981935,-3.77087060564025,39.7618034751035,59.354986084777,14.083730428105,8.80208352618939,12.5729541317775,3.99999977597435,100,3769.95436615378,5.66092900005974,4,10
10.1011438253053,2.54852570986514,-3.77087060515947,39.7618034748877,59.3549860835911,14.0837304280931,8.80208352624169,12.5729541313489,3.99999977623747,100,3769.95436596885,5.66092900016139,4,10
10.101143825247,2.54852570991089,-3.77087060467898,39.7618034746721,59.3549860824065,14.0837304280811,8.8020835262941,12.5729541309207,3.9999997765006,100,3769.95436578419,5.66092900026295,4,10
10.1011438251887,2.54852570995661,-3.7708706041991,39.7618034744571,59.3549860812236,14.0837304280698,8.80208352634662,12.5729541304932,3.99999977676384,100,3769.95436559974,5.66092900036443,4,10
10.1011438251305,2.54852571000228,-3.77087060371952,39.7618034742423,59.3549860800418,14.0837304280585,8.80208352639926,12.5729541300661,3.99999977702703,100,3769.95436541554,5.66092900046583,4,10
10.1011438250724,2.54852571004791,-3.77087060324033,39.7618034740278,59.3549860788617,14.0837304280473,8.80208352645201,12.5729541296396,3.9999997772901,100,3769.95436523162,5.66092900056713,4,10
10.1011438250144,2.5485257100935,-3.7708706027617,39.7618034738138,59.3549860776826,14.0837304280364,8.80208352650487,12.5729541292137,3.99999977755328,100,3769.95436504792,5.66092900066833,4,10
10.1011438249565,2.54852571013906,-3.77087060228331,39.7618034735999,59.354986076505,14.0837304280258,8.80208352655791,12.5729541287882,3.99999977781647,100,3769.95436486446,5.66092900076943,4,10
10.1011438248987,2.54852571018457,-3.77087060180548,39.7618034733865,59.3549860753288,14.0837304280154,8.80208352661106,12.5729541283634,3.99999977807965,100,3769.95436468126,5.66092900087046,4,10
10.1011438248409,2.54852571023004,-3.770870601328,39.7618034731735,59.3549860741543,14.0837304280051,8.80208352666432,12.5729541279391,3.99999977834284,100,3769.95436449829,5.66092900097138,4,10
10.1011438247833,2.54852571027546,-3.77087060085103,39.7618034729607,59.3549860729811,14.0837304279949,8.80208352671764,12.5729541275153,3.99999977860585,100,3769.95436431562,5.66092900107222,4,10
10.1011438247258,2.54852571032085,-3.77087060037445,39.7618034727484,59.3549860718095,14.0837304279849,8.80208352677113,12.5729541270921,3.99999977886881,100,3769.95436413317,5.66092900117294,4,10
10.1011438246684,2.54852571036621,-3.77087059989833,39.7618034725364,59.354986070639,14.0837304279754,8.80208352682473,12.5729541266695,3.99999977913188,100,3769.95436395094,5.66092900127362,4,10
10.101143824611,2.54852571041152,-3.77087059942255,39.7618034723246,59.35498606947,14.0837304279659,8.80208352687845,12.5729541262473,3.99999977939501,100,3769.95436376894,5.66092900137417,4,10
10.1011438245538,2.54852571045678,-3.77087059894728,39.7618034721133,59.3549860683028,14.0837304279566,8.80208352693228,12.5729541258257,3.99999977965808,100,3769.95436358724,5.66092900147467,4,10
10.1011438244966,2.54852571050201,-3.77087059847241,39.7618034719023,59.3549860671365,14.0837304279474,8.80208352698628,12.5729541254047,3.9999997799211,100,3769.95436340573,5.66092900157502,4,10
10.1011438244395,2.5485257105472,-3.77087059799788,39.7618034716916,59.3549860659718,14.0837304279386,8.80208352704039,12.5729541249842,3.99999978018411,100,3769.95436322453,5.66092900167532,4,10
10.1011438243825,2.54852571059234,-3.77087059752381,39.7618034714812,59.3549860648085,14.0837304279298,8.80208352709462,12.5729541245642,3.99999978044707,100,3769.95436304355,5.66092900177551,4,10
10.1011438243257,2.54852571063744,-3.7708705970503,39.7618034712713,59.3549860636467,14.0837304279211,8.80208352714891,12.5729541241449,3.99999978071003,100,3769.95436286286,5.66092900187559,4,10
10.1011438242689,2.5485257106825,-3.77087059657714,39.7618034710616,59.3549860624862,14.0837304279128,8.80208352720331,12.572954123726,3.99999978097304,100,3769.95436268236,5.66092900197558,4,10
10.1011438242122,2.54852571072752,-3.77087059610443,39.7618034708524,59.3549860613273,14.0837304279048,8.80208352725782,12.5729541233077,3.999999781236,100,3769.95436250209,5.6609290020755,4,10
10.1011438241556,2.5485257107725,-3.77087059563218,39.7618034706434,59.3549860601697,14.0837304278968,8.80208352731245,12.57295412289,3.9999997814989,100,3769.95436232212,5.66092900217532,4,10
10.1011438240991,2.54852571081744,-3.77087059516032,39.7618034704348,59.3549860590135,14.083730427889,8.80208352736724,12.5729541224728,3.99999978176169,100,3769.95436214237,5.66092900227503,4,10
10.1011438240427,2.54852571086234,-3.77087059468886,39.7618034702266,59.3549860578588,14.0837304278814,8.80208352742216,12.5729541220561,3.99999978202447,100,3769.95436196284,5.66092900237467,4,10
10.1011438239863,2.54852571090719,-3.7708705942178,39.7618034700187,59.3549860567054,14.083730427874,8.80208352747712,12.57295412164,3.9999997822872,100,3769.95436178361,5.66092900247421,4,10
10.1011438239301,2.54852571095201,-3.77087059374736,39.7618034698111,59.3549860555538,14.0837304278668,8.80208352753215,12.5729541212245,3.99999978255005,100,3769.9543616046,5.66092900257367,4,10
10.101143823874,2.54852571099678,-3.7708705932771,39.7618034696039,59.3549860544029,14.0837304278597,8.80208352758729,12.5729541208092,3.99999978281284,100,3769.9543614258,5.66092900267301,4,10
10.1011438238179,2.54852571104152,-3.77087059280746,39.7618034693969,59.3549860532539,14.083730427853,8.80208352764259,12.5729541203947,3.99999978307568,100,3769.95436124725,5.66092900277228,4,10
10.101143823762,2.54852571108621,-3.77087059233816,39.7618034691904,59.3549860521065,14.0837304278463,8.80208352769796,12.5729541199807,3.99999978333835,100,3769.95436106901,5.66092900287145,4,10
10.1011438237061,2.54852571113086,-3.77087059186931,39.7618034689841,59.35498605096,14.0837304278398,8.80208352775344,12.5729541195673,3.99999978360103,100,3769.95436089096,5.66092900297052,4,10
10.1011438236503,2.54852571117547,-3.77087059140092,39.7618034687782,59.3549860498151,14.0837304278335,8.80208352780903,12.5729541191544,3.99999978386381,100,3769.95436071317,5.6609290030695,4,10
10.1011438235946,2.54852571122003,-3.77087059093299,39.7618034685727,59.3549860486717,14.0837304278273,8.80208352786468,12.572954118742,3.99999978412643,100,3769.95436053565,5.66092900316837,4,10
10.101143823539,2.54852571126455,-3.77087059046551,39.7618034683675,59.3549860475297,14.0837304278214,8.8020835279205,12.5729541183302,3.99999978438905,100,3769.95436035837,5.66092900326716,4,10
10.1011438234835,2.54852571130903,-3.77087058999837,39.7618034681626,59.3549860463892,14.0837304278155,8.80208352797632,12.5729541179189,3.99999978465155,100,3769.95436018135,5.66092900336586,4,10
10.1011438234281,2.54852571135347,-3.77087058953174,39.761803467958,59.3549860452499,14.0837304278098,8.80208352803226,12.5729541175081,3.99999978491405,100,3769.95436000452,5.66092900346446,4,10
10.1011438233728,2.54852571139787,-3.77087058906557,39.7618034677539,59.3549860441121,14.0837304278043,8.8020835280883,12.5729541170978,3.99999978517644,100,3769.95435982797,5.66092900356295,4,10
10.1011438233176,2.54852571144223,-3.77087058859979,39.7618034675499,59.354986042976,14.083730427799,8.80208352814446,12.5729541166881,3.99999978543889,100,3769.95435965165,5.66092900366138,4,10
10.1011438232625,2.54852571148655,-3.77087058813447,39.7618034673463,59.3549860418407,14.0837304277941,8.8020835282008,12.5729541162789,3.99999978570145,100,3769.95435947552,5.66092900375972,4,10
10.1011438232074,2.54852571153083,-3.77087058766949,39.7618034671433,59.3549860407074,14.0837304277891,8.80208352825719,12.5729541158703,3.99999978596384,100,3769.95435929972,5.66092900385794,4,10
10.1011438231525,2.54852571157506,-3.77087058720502,39.7618034669403,59.354986039575,14.0837304277842,8.80208352831369,12.5729541154622,3.99999978622617,100,3769.95435912414,5.66092900395605,4,10
10.1011438230976,2.54852571161924,-3.77087058674107,39.7618034667377,59.3549860384445,14.0837304277797,8.80208352837025,12.5729541150548,3.99999978648839,100,3769.95435894881,5.66092900405408,4,10
10.1011438230428,2.54852571166339,-3.7708705862774,39.7618034665356,59.3549860373154,14.0837304277754,8.80208352842698,12.5729541146476,3.99999978675072,100,3769.95435877371,5.66092900415203,4,10
10.1011438229881,2.54852571170749,-3.77087058581435,39.7618034663337,59.3549860361875,14.0837304277711,8.80208352848376,12.5729541142413,3.999999787013,100,3769.95435859886,5.66092900424987,4,10
10.1011438229335,2.54852571175156,-3.77087058535159,39.7618034661322,59.354986035061,14.0837304277669,8.80208352854061,12.5729541138354,3.99999978727516,100,3769.95435842422,5.66092900434761,4,10
10.1011438228791,2.54852571179558,-3.77087058488945,39.761803465931,59.3549860339361,14.083730427763,8.80208352859756,12.5729541134301,3.99999978753726,100,3769.95435824988,5.66092900444526,4,10
10.1011438228246,2.54852571183956,-3.77087058442754,39.7618034657302,59.3549860328125,14.0837304277592,8.80208352865463,12.5729541130251,3.99999978779942,100,3769.95435807575,5.66092900454283,4,10
10.1011438227703,2.54852571188349,-3.77087058396626,39.7618034655296,59.3549860316904,14.0837304277554,8.80208352871176,12.5729541126209,3.99999978806147,100,3769.9543579019,5.66092900464029,4,10
10.1011438227161,2.54852571192738,-3.77087058350543,39.7618034653295,59.3549860305698,14.083730427752,8.80208352876895,12.5729541122172,3.99999978832352,100,3769.95435772827,5.66092900473766,4,10
10.101143822662,2.54852571197123,-3.77087058304494,39.7618034651295,59.3549860294502,14.0837304277487,8.8020835288263,12.5729541118139,3.9999997885854,100,3769.95435755486,5.66092900483491,4,10
10.1011438226079,2.54852571201503,-3.77087058258496,39.7618034649301,59.3549860283323,14.0837304277455,8.80208352888371,12.5729541114113,3.99999978884728,100,3769.95435738173,5.66092900493207,4,10
10.101143822554,2.5485257120588,-3.7708705821255,39.7618034647309,59.3549860272161,14.0837304277426,8.80208352894124,12.5729541110092,3.99999978910921,100,3769.95435720884,5.66092900502914,4,10
10.1011438225001,2.54852571210252,-3.77087058166632,39.761803464532,59.3549860261008,14.0837304277399,8.80208352899882,12.5729541106076,3.99999978937103,100,3769.95435703614,5.66092900512613,4,10
10.1011438224463,2.5485257121462,-3.77087058120759,39.7618034643335,59.3549860249873,14.0837304277372,8.80208352905646,12.5729541102064,3.99999978963285,100,3769.95435686373,5.66092900522303,4,10
10.1011438223926,2.54852571218984,-3.77087058074932,39.7618034641353,59.354986023875,14.0837304277346,8.80208352911421,12.5729541098058,3.99999978989467,100,3769.95435669155,5.66092900531983,4,10
10.101143822339,2.54852571223344,-3.77087058029156,39.7618034639374,59.3549860227639,14.0837304277324,8.80208352917208,12.5729541094058,3.99999979015638,100,3769.95435651958,5.66092900541652,4,10
10.1011438222855,2.54852571227699,-3.7708705798342,39.7618034637399,59.3549860216546,14.08373042773,8.80208352922995,12.5729541090063,3.99999979041797,100,3769.95435634793,5.6609290055131,4,10
10.1011438222321,2.54852571232049,-3.77087057937734,39.7618034635426,59.3549860205465,14.0837304277279,8.80208352928798,12.5729541086073,3.99999979067945,100,3769.9543561765,5.66092900560959,4,10
10.1011438221787,2.54852571236396,-3.77087057892101,39.7618034633457,59.35498601944,14.0837304277259,8.80208352934613,12.572954108209,3.99999979094099,100,3769.95435600529,5.66092900570601,4,10
10.1011438221255,2.54852571240739,-3.77087057846501,39.7618034631492,59.3549860183348,14.0837304277243,8.80208352940434,12.5729541078111,3.99999979120258,100,3769.95435583428,5.66092900580233,4,10
10.1011438220723,2.54852571245076,-3.77087057800941,39.761803462953,59.354986017231,14.0837304277226,8.80208352946266,12.5729541074138,3.99999979146406,100,3769.95435566357,5.66092900589853,4,10
10.1011438220193,2.5485257124941,-3.77087057755438,39.761803462757,59.3549860161286,14.0837304277212,8.80208352952104,12.572954107017,3.99999979172543,100,3769.9543554931,5.66092900599464,4,10
10.1011438219663,2.54852571253739,-3.77087057709969,39.7618034625615,59.3549860150276,14.0837304277198,8.80208352957948,12.5729541066207,3.99999979198668,100,3769.95435532285,5.66092900609065,4,10
10.1011438219134,2.54852571258064,-3.77087057664556,39.7618034623662,59.354986013928,14.0837304277187,8.80208352963797,12.572954106225,3.99999979224799,100,3769.95435515284,5.66092900618658,4,10
10.1011438218606,2.54852571262386,-3.77087057619178,39.7618034621713,59.3549860128301,14.0837304277179,8.80208352969663,12.5729541058298,3.9999997925093,100,3769.95435498306,5.66092900628242,4,10
10.1011438218079,2.54852571266703,-3.77087057573846,39.7618034619767,59.3549860117333,14.083730427717,8.80208352975535,12.5729541054351,3.99999979277055,100,3769.95435481352,5.66092900637816,4,10
10.1011438217553,2.54852571271015,-3.77087057528558,39.7618034617824,59.3549860106381,14.0837304277164,8.80208352981418,12.5729541050409,3.99999979303169,100,3769.95435464424,5.66092900647378,4,10
10.1011438217027,2.54852571275322,-3.77087057483322,39.7618034615884,59.3549860095442,14.0837304277158,8.80208352987307,12.5729541046474,3.99999979329272,100,3769.95435447526,5.6609290065693,4,10
10.1011438216503,2.54852571279626,-3.77087057438132,39.7618034613949,59.3549860084518,14.0837304277153,8.80208352993208,12.5729541042544,3.99999979355374,100,3769.95435430645,5.66092900666473,4,10
10.1011438215979,2.54852571283925,-3.77087057392998,39.7618034612016,59.3549860073607,14.083730427715,8.80208352999114,12.5729541038621,3.99999979381471,100,3769.95435413788,5.66092900676007,4,10
10.1011438215457,2.5485257128822,-3.77087057347887,39.7618034610086,59.354986006271,14.0837304277148,8.80208353005025,12.57295410347,3.99999979407556,100,3769.95435396955,5.66092900685532,4,10
10.1011438214935,2.5485257129251,-3.77087057302839,39.7618034608161,59.3549860051829,14.0837304277147,8.80208353010937,12.5729541030786,3.99999979433636,100,3769.95435380153,5.66092900695042,4,10
10.1011438214414,2.54852571296797,-3.77087057257836,39.7618034606237,59.3549860040962,14.0837304277148,8.80208353016866,12.5729541026877,3.99999979459716,100,3769.95435363367,5.66092900704549,4,10
10.1011438213894,2.54852571301078,-3.77087057212862,39.7618034604318,59.3549860030107,14.083730427715,8.802083530228,12.5729541022973,3.99999979485773,100,3769.95435346608,5.66092900714042,4,10
10.1011438213375,2.54852571305356,-3.77087057167938,39.7618034602401,59.3549860019267,14.0837304277154,8.80208353028735,12.5729541019074,3.99999979511841,100,3769.95435329873,5.66092900723529,4,10
10.1011438212856,2.5485257130963,-3.77087057123072,39.7618034600488,59.3549860008438,14.083730427716,8.80208353034681,12.5729541015181,3.99999979537904,100,3769.95435313159,5.66092900733004,4,10
10.1011438212339,2.54852571313899,-3.77087057078251,39.7618034598577,59.3549859997628,14.0837304277166,8.80208353040632,12.5729541011293,3.99999979563955,100,3769.95435296472,5.6609290074247,4,10
10.1011438211822,2.54852571318163,-3.77087057033447,39.761803459667,59.3549859986829,14.0837304277175,8.80208353046595,12.5729541007408,3.99999979590007,100,3769.9543527981,5.66092900751926,4,10
10.1011438211307,2.54852571322424,-3.77087056988711,39.7618034594767,59.3549859976046,14.0837304277184,8.80208353052569,12.5729541003531,3.99999979616052,100,3769.9543526317,5.66092900761371,4,10
10.1011438210792,2.54852571326679,-3.77087056944026,39.7618034592865,59.3549859965275,14.0837304277194,8.80208353058549,12.572954099966,3.99999979642081,100,3769.95435246556,5.66092900770806,4,10
10.1011438210278,2.54852571330931,-3.77087056899376,39.7618034590969,59.3549859954517,14.0837304277208,8.8020835306454,12.5729540995792,3.9999997966811,100,3769.95435229962,5.66092900780234,4,10
10.1011438209765,2.54852571335178,-3.77087056854771,39.7618034589075,59.3549859943778,14.0837304277219,8.80208353070537,12.5729540991931,3.99999979694127,100,3769.95435213395,5.6609290078965,4,10
10.1011438209253,2.54852571339421,-3.77087056810217,39.7618034587183,59.3549859933053,14.0837304277233,8.80208353076534,12.5729540988075,3.99999979720144,100,3769.95435196853,5.66092900799056,4,10
10.1011438208742,2.54852571343659,-3.77087056765714,39.7618034585296,59.3549859922338,14.0837304277247,8.80208353082537,12.5729540984225,3.9999997974615,100,3769.95435180334,5.66092900808455,4,10
10.1011438208231,2.54852571347893,-3.77087056721246,39.7618034583412,59.3549859911641,14.0837304277265,8.80208353088545,12.5729540980378,3.99999979772144,100,3769.95435163839,5.66092900817842,4,10
10.1011438207722,2.54852571352123,-3.77087056676828,39.7618034581531,59.3549859900955,14.0837304277284,8.80208353094565,12.5729540976537,3.99999979798139,100,3769.95435147366,5.66092900827217,4,10
10.1011438207213,2.54852571356348,-3.77087056632462,39.7618034579653,59.3549859890285,14.0837304277305,8.80208353100596,12.5729540972703,3.99999979824128,100,3769.95435130918,5.66092900836585,4,10
10.1011438206705,2.54852571360569,-3.7708705658813,39.7618034577778,59.3549859879626,14.0837304277325,8.80208353106627,12.5729540968873,3.99999979850116,100,3769.95435114495,5.66092900845943,4,10
10.1011438206198,2.54852571364786,-3.77087056543866,39.7618034575906,59.3549859868983,14.0837304277347,8.8020835311267,12.5729540965049,3.99999979876088,100,3769.95435098092,5.6609290085529,4,10
10.1011438205692,2.54852571368998,-3.77087056499619,39.7618034574039,59.3549859858356,14.0837304277371,8.80208353118718,12.5729540961229,3.9999997990206,100,3769.95435081717,5.66092900864628,4,10
10.1011438205187,2.54852571373205,-3.77087056455429,39.7618034572172,59.354985984774,14.0837304277396,8.80208353124777,12.5729540957415,3.99999979928015,100,3769.95435065364,5.66092900873957,4,10
10.1011438204683,2.54852571377408,-3.7708705641129,39.7618034570311,59.3549859837141,14.0837304277421,8.80208353130843,12.5729540953607,3.99999979953958,100,3769.95435049039,5.66092900883273,4,10
10.1011438204179,2.54852571381606,-3.77087056367196,39.7618034568452,59.3549859826554,14.0837304277448,8.80208353136908,12.5729540949804,3.99999979979896,100,3769.95435032731,5.66092900892581,4,10
10.1011438203676,2.54852571385801,-3.77087056323165,39.7618034566597,59.3549859815982,14.0837304277476,8.80208353142984,12.5729540946007,3.99999980005828,100,3769.95435016453,5.66092900901878,4,10
10.1011438203175,2.54852571389991,-3.77087056279157,39.7618034564744,59.3549859805424,14.0837304277505,8.80208353149067,12.5729540942214,3.9999998003176,100,3769.95435000193,5.66092900911166,4,10
10.1011438202674,2.54852571394177,-3.77087056235194,39.7618034562895,59.3549859794879,14.0837304277537,8.80208353155155,12.5729540938426,3.99999980057686,100,3769.95434983955,5.66092900920446,4,10
10.1011438202174,2.54852571398358,-3.77087056191283,39.7618034561048,59.3549859784347,14.0837304277567,8.80208353161254,12.5729540934644,3.99999980083595,100,3769.95434967746,5.66092900929713,4,10
10.1011438201674,2.54852571402534,-3.77087056147428,39.7618034559205,59.3549859773831,14.08373042776,8.80208353167353,12.5729540930868,3.9999998010951,100,3769.95434951558,5.66092900938969,4,10
10.1011438201176,2.54852571406707,-3.77087056103602,39.7618034557365,59.354985976333,14.0837304277634,8.80208353173464,12.5729540927096,3.99999980135408,100,3769.95434935396,5.66092900948219,4,10
10.1011438200678,2.54852571410875,-3.77087056059838,39.7618034555528,59.3549859752841,14.0837304277668,8.80208353179569,12.572954092333,3.99999980161294,100,3769.95434919259,5.66092900957456,4,10
10.1011438200182,2.54852571415038,-3.77087056016114,39.7618034553695,59.3549859742366,14.0837304277705,8.80208353185685,12.5729540919568,3.99999980187181,100,3769.95434903144,5.66092900966686,4,10
10.1011438199686,2.54852571419197,-3.77087055972441,39.7618034551864,59.3549859731909,14.0837304277742,8.80208353191807,12.5729540915813,3.9999998021305,100,3769.95434887054,5.66092900975903,4,10
10.1011438199191,2.54852571423352,-3.77087055928814,39.7618034550038,59.354985972146,14.083730427778,8.80208353197941,12.5729540912062,3.99999980238914,100,3769.95434870986,5.66092900985114,4,10
10.1011438198697,2.54852571427502,-3.77087055885221,39.7618034548213,59.3549859711027,14.0837304277819,8.8020835320408,12.5729540908316,3.99999980264766,100,3769.9543485494,5.66092900994311,4,10
10.1011438198204,2.54852571431647,-3.77087055841685,39.7618034546393,59.354985970061,14.0837304277859,8.80208353210224,12.5729540904576,3.99999980290619,100,3769.95434838921,5.66092901003498,4,10
10.1011438197711,2.54852571435789,-3.77087055798205,39.7618034544574,59.3549859690208,14.0837304277901,8.80208353216375,12.5729540900843,3.99999980316466,100,3769.95434822921,5.66092901012678,4,10
10.101143819722,2.54852571439926,-3.77087055754743,39.761803454276,59.3549859679817,14.0837304277945,8.80208353222525,12.5729540897112,3.99999980342301,100,3769.95434806949,5.66092901021848,4,10
10.1011438196729,2.54852571444059,-3.77087055711348,39.7618034540949,59.3549859669439,14.0837304277989,8.80208353228687,12.5729540893387,3.99999980368119,100,3769.95434790995,5.66092901031007,4,10
10.1011438196239,2.54852571448187,-3.77087055667994,39.761803453914,59.3549859659078,14.0837304278033,8.80208353234855,12.5729540889668,3.99999980393943,100,3769.9543477507,5.66092901040156,4,10
10.101143819575,2.54852571452311,-3.7708705562469,39.7618034537335,59.354985964873,14.083730427808,8.80208353241028,12.5729540885955,3.99999980419767,100,3769.95434759166,5.66092901049296,4,10
10.1011438195262,2.5485257145643,-3.77087055581427,39.7618034535533,59.3549859638395,14.0837304278127,8.80208353247201,12.5729540882245,3.99999980445563,100,3769.95434743287,5.66092901058424,4,10
10.1011438194775,2.54852571460544,-3.77087055538215,39.7618034533734,59.3549859628074,14.0837304278175,8.8020835325338,12.5729540878542,3.99999980471358,100,3769.95434727436,5.66092901067542,4,10
10.1011438194288,2.54852571464654,-3.77087055495059,39.7618034531938,59.3549859617768,14.0837304278224,8.80208353259565,12.5729540874844,3.99999980497137,100,3769.95434711599,5.66092901076651,4,10
10.1011438193803,2.5485257146876,-3.77087055451943,39.7618034530145,59.3549859607475,14.0837304278274,8.80208353265766,12.5729540871151,3.99999980522909,100,3769.95434695792,5.66092901085748,4,10
10.1011438193318,2.54852571472861,-3.77087055408873,39.7618034528355,59.3549859597194,14.0837304278325,8.80208353271968,12.5729540867464,3.99999980548682,100,3769.95434680003,5.66092901094838,4,10
10.1011438192834,2.54852571476958,-3.77087055365843,39.7618034526568,59.3549859586932,14.0837304278378,8.80208353278175,12.5729540863781,3.99999980574449,100,3769.95434664242,5.66092901103916,4,10
10.1011438192351,2.5485257148105,-3.77087055322863,39.7618034524784,59.3549859576682,14.0837304278431,8.80208353284382,12.5729540860104,3.99999980600194,100,3769.95434648507,5.66092901112984,4,10
10.1011438191869,2.54852571485138,-3.77087055279935,39.7618034523005,59.3549859566447,14.0837304278485,8.80208353290595,12.5729540856432,3.99999980625927,100,3769.95434632792,5.66092901122042,4,10
10.1011438191387,2.54852571489221,-3.77087055237058,39.7618034521227,59.3549859556224,14.0837304278539,8.80208353296814,12.5729540852765,3.99999980651648,100,3769.95434617102,5.66092901131092,4,10
10.1011438190907,2.54852571493299,-3.77087055194221,39.7618034519454,59.3549859546015,14.0837304278594,8.80208353303038,12.5729540849104,3.99999980677376,100,3769.95434601432,5.66092901140129,4,10
10.1011438190427,2.54852571497374,-3.77087055151429,39.7618034517682,59.3549859535822,14.0837304278651,8.80208353309263,12.5729540845447,3.99999980703092,100,3769.95434585787,5.66092901149158,4,10
10.1011438189948,2.54852571501444,-3.77087055108689,39.7618034515914,59.354985952564,14.0837304278709,8.80208353315498,12.5729540841795,3.99999980728791,100,3769.95434570164,5.66092901158175,4,10
10.101143818947,2.54852571505509,-3.77087055065994,39.7618034514149,59.3549859515475,14.0837304278768,8.8020835332174,12.5729540838149,3.99999980754484,100,3769.95434554568,5.66092901167184,4,10
10.1011438188993,2.5485257150957,-3.77087055023338,39.7618034512387,59.3549859505321,14.0837304278827,8.80208353327987,12.5729540834508,3.99999980780166,100,3769.95434538993,5.66092901176182,4,10
10.1011438188517,2.54852571513627,-3.77087054980746,39.7618034510629,59.3549859495182,14.083730427889,8.8020835333424,12.5729540830873,3.99999980805848,100,3769.95434523439,5.66092901185172,4,10
10.1011438188041,2.54852571517679,-3.77087054938187,39.7618034508874,59.3549859485057,14.0837304278951,8.80208353340493,12.5729540827243,3.99999980831529,100,3769.95434507911,5.66092901194152,4,10
10.1011438187566,2.54852571521726,-3.77087054895679,39.761803450712,59.3549859474945,14.0837304279013,8.80208353346751,12.5729540823617,3.99999980857189,100,3769.95434492405,5.66092901203119,4,10
10.1011438187093,2.54852571525768,-3.77087054853223,39.7618034505371,59.354985946485,14.0837304279076,8.80208353353015,12.5729540819997,3.99999980882831,100,3769.9543447693,5.66092901212074,4,10
10.1011438186619,2.54852571529807,-3.77087054810812,39.7618034503625,59.3549859454768,14.0837304279141,8.80208353359279,12.5729540816383,3.99999980908461,100,3769.9543446147,5.66092901221022,4,10
10.1011438186147,2.54852571533841,-3.77087054768447,39.7618034501881,59.3549859444698,14.0837304279206,8.80208353365549,12.5729540812773,3.99999980934092,100,3769.95434446035,5.6609290122996,4,10
10.1011438185676,2.54852571537871,-3.77087054726132,39.7618034500141,59.3549859434643,14.0837304279273,8.8020835337183,12.5729540809168,3.99999980959717,100,3769.95434430621,5.66092901238888,4,10
10.1011438185205,2.54852571541895,-3.77087054683858,39.7618034498404,59.3549859424602,14.0837304279339,8.80208353378111,12.5729540805569,3.99999980985331,100,3769.95434415234,5.66092901247807,4,10
10.1011438184736,2.54852571545916,-3.77087054641635,39.7618034496668,59.3549859414574,14.0837304279406,8.80208353384393,12.5729540801975,3.99999981010927,100,3769.95434399868,5.66092901256713,4,10
10.1011438184267,2.54852571549931,-3.77087054599463,39.7618034494938,59.3549859404561,14.0837304279474,8.80208353390674,12.5729540798386,3.99999981036513,100,3769.95434384532,5.66092901265608,4,10
10.1011438183799,2.54852571553942,-3.77087054557336,39.761803449321,59.3549859394561,14.0837304279545,8.80208353396966,12.5729540794801,3.99999981062098,100,3769.95434369212,5.66092901274495,4,10
10.1011438183331,2.54852571557949,-3.7708705451526,39.7618034491485,59.3549859384573,14.0837304279614,8.80208353403259,12.5729540791223,3.9999998108766,100,3769.95434353914,5.66092901283372,4,10
10.1011438182865,2.54852571561951,-3.77087054473225,39.7618034489762,59.3549859374601,14.0837304279685,8.80208353409552,12.5729540787648,3.99999981113217,100,3769.95434338641,5.66092901292238,4,10
10.1011438182399,2.54852571565949,-3.7708705443124,39.7618034488044,59.3549859364645,14.0837304279757,8.8020835341585,12.5729540784079,3.99999981138768,100,3769.95434323395,5.66092901301094,4,10
10.1011438181934,2.54852571569942,-3.77087054389301,39.7618034486328,59.3549859354699,14.0837304279831,8.80208353422159,12.5729540780515,3.99999981164319,100,3769.95434308164,5.66092901309942,4,10
10.101143818147,2.54852571573931,-3.77087054347402,39.7618034484614,59.354985934477,14.0837304279904,8.80208353428475,12.5729540776956,3.99999981189853,100,3769.95434292966,5.66092901318778,4,10
10.1011438181007,2.54852571577915,-3.77087054305565,39.7618034482904,59.3549859334852,14.0837304279979,8.8020835343479,12.5729540773404,3.99999981215365,100,3769.95434277785,5.66092901327605,4,10
10.1011438180545,2.54852571581894,-3.77087054263774,39.7618034481197,59.354985932495,14.0837304280053,8.80208353441111,12.5729540769856,3.99999981240876,100,3769.95434262629,5.6609290133642,4,10
10.1011438180083,2.5485257158587,-3.77087054222028,39.7618034479493,59.3549859315063,14.083730428013,8.80208353447438,12.5729540766314,3.99999981266376,100,3769.95434247493,5.66092901345227,4,10
10.1011438179622,2.5485257158984,-3.77087054180328,39.7618034477792,59.3549859305188,14.0837304280207,8.8020835345377,12.5729540762777,3.9999998129187,100,3769.9543423238,5.66092901354023,4,10
10.1011438179163,2.54852571593806,-3.77087054138667,39.7618034476094,59.3549859295323,14.0837304280286,8.80208353460114,12.5729540759244,3.99999981317359,100,3769.95434217291,5.66092901362807,4,10
10.1011438178703,2.54852571597767,-3.77087054097052,39.7618034474399,59.3549859285478,14.0837304280363,8.80208353466452,12.5729540755717,3.99999981342825,100,3769.95434202228,5.66092901371582,4,10
10.1011438178245,2.54852571601724,-3.77087054055505,39.7618034472707,59.3549859275647,14.0837304280441,8.8020835347279,12.5729540752196,3.99999981368285,100,3769.9543418719,5.66092901380346,4,10
10.1011438177788,2.54852571605676,-3.77087054014009,39.7618034471018,59.3549859265827,14.0837304280521,8.80208353479134,12.572954074868,3.99999981393722,100,3769.95434172169,5.66092901389101,4,10
10.1011438177331,2.54852571609624,-3.77087053972537,39.7618034469332,59.3549859256023,14.0837304280602,8.80208353485489,12.5729540745167,3.9999998141916,100,3769.95434157174,5.66092901397846,4,10
10.1011438176875,2.54852571613567,-3.7708705393112,39.7618034467649,59.3549859246228,14.0837304280683,8.80208353491838,12.5729540741661,3.99999981444591,100,3769.95434142201,5.6609290140658,4,10
10.101143817642,2.54852571617506,-3.77087053889755,39.7618034465968,59.3549859236453,14.0837304280765,8.80208353498199,12.5729540738159,3.99999981470006,100,3769.95434127251,5.66092901415306,4,10
10.1011438175966,2.5485257162144,-3.7708705384843,39.7618034464292,59.3549859226684,14.0837304280848,8.8020835350456,12.5729540734663,3.99999981495409,100,3769.95434112323,5.66092901424019,4,10
10.1011438175513,2.54852571625369,-3.77087053807168,39.7618034462619,59.3549859216941,14.0837304280931,8.80208353510926,12.5729540731173,3.99999981520807,100,3769.95434097423,5.66092901432722,4,10
10.101143817506,2.54852571629294,-3.77087053765945,39.7618034460946,59.3549859207201,14.0837304281014,8.80208353517293,12.5729540727687,3.99999981546182,100,3769.95434082541,5.66092901441416,4,10
10.1011438174608,2.54852571633214,-3.77087053724773,39.7618034459279,59.3549859197477,14.0837304281098,8.80208353523659,12.5729540724207,3.99999981571551,100,3769.95434067681,5.66092901450099,4,10
10.1011438174157,2.5485257163713,-3.77087053683641,39.7618034457613,59.354985918777,14.0837304281184,8.80208353530031,12.572954072073,3.99999981596915,100,3769.95434052848,5.66092901458771,4,10
10.1011438173707,2.54852571641042,-3.77087053642555,39.7618034455952,59.3549859178073,14.0837304281271,8.80208353536403,12.5729540717259,3.99999981622273,100,3769.95434038034,5.66092901467436,4,10
10.1011438173258,2.54852571644948,-3.77087053601531,39.7618034454292,59.3549859168391,14.0837304281357,8.80208353542781,12.5729540713793,3.99999981647608,100,3769.95434023245,5.66092901476087,4,10
10.1011438172809,2.54852571648851,-3.77087053560541,39.7618034452635,59.3549859158727,14.0837304281445,8.80208353549159,12.5729540710332,3.99999981672943,100,3769.9543400848,5.66092901484731,4,10
10.1011438172361,2.54852571652749,-3.77087053519608,39.7618034450982,59.3549859149075,14.0837304281533,8.80208353555543,12.5729540706877,3.99999981698261,100,3769.95433993737,5.66092901493364,4,10
10.1011438171914,2.54852571656642,-3.77087053478715,39.7618034449333,59.3549859139432,14.0837304281621,8.80208353561932,12.5729540703426,3.99999981723568,100,3769.95433979019,5.66092901501986,4,10
10.1011438171468,2.5485257166053,-3.77087053437879,39.7618034447686,59.3549859129806,14.0837304281711,8.80208353568315,12.5729540699981,3.99999981748857,100,3769.95433964319,5.66092901510596,4,10
10.1011438171023,2.54852571664414,-3.77087053397082,39.7618034446042,59.3549859120192,14.08373042818,8.80208353574704,12.572954069654,3.99999981774141,100,3769.95433949644,5.66092901519198,4,10
10.1011438170578,2.54852571668293,-3.77087053356348,39.76180344444,59.3549859110593,14.0837304281891,8.80208353581099,12.5729540693105,3.99999981799408,100,3769.95433934992,5.66092901527791,4,10
10.1011438170134,2.54852571672168,-3.77087053315637,39.761803444276,59.3549859101008,14.0837304281982,8.80208353587494,12.5729540689674,3.99999981824669,100,3769.95433920362,5.66092901536372,4,10
10.1011438169691,2.54852571676039,-3.77087053275,39.7618034441126,59.3549859091437,14.0837304282074,8.80208353593895,12.5729540686249,3.9999998184993,100,3769.95433905753,5.66092901544944,4,10
10.1011438169249,2.54852571679904,-3.77087053234396,39.7618034439493,59.3549859081879,14.0837304282168,8.80208353600295,12.5729540682829,3.9999998187518,100,3769.95433891168,5.66092901553503,4,10
10.1011438168808,2.54852571683765,-3.77087053193844,39.7618034437864,59.3549859072336,14.083730428226,8.80208353606702,12.5729540679414,3.99999981900396,100,3769.9543387661,5.66092901562055,4,10
10.1011438168367,2.54852571687622,-3.77087053153332,39.7618034436236,59.3549859062805,14.0837304282354,8.80208353613108,12.5729540676003,3.99999981925606,100,3769.95433862071,5.66092901570596,4,10
10.1011438167927,2.54852571691474,-3.77087053112882,39.7618034434613,59.3549859053292,14.0837304282448,8.8020835361952,12.5729540672599,3.99999981950816,100,3769.95433847556,5.66092901579125,4,10
10.1011438167488,2.54852571695321,-3.77087053072466,39.7618034432992,59.3549859043785,14.0837304282543,8.80208353625937,12.5729540669199,3.99999981976009,100,3769.95433833062,5.66092901587646,4,10
10.101143816705,2.54852571699163,-3.77087053032119,39.7618034431374,59.3549859034295,14.0837304282638,8.80208353632355,12.5729540665806,3.99999982001185,100,3769.9543381859,5.66092901596153,4,10
10.1011438166613,2.54852571703001,-3.770870529918,39.7618034429759,59.3549859024821,14.0837304282734,8.80208353638778,12.5729540662416,3.9999998202635,100,3769.95433804142,5.66092901604652,4,10
10.1011438166176,2.54852571706834,-3.77087052951543,39.7618034428148,59.3549859015358,14.0837304282831,8.80208353645202,12.5729540659032,3.99999982051509,100,3769.95433789717,5.6609290161314,4,10
10.101143816574,2.54852571710663,-3.77087052911332,39.7618034426538,59.3549859005907,14.0837304282928,8.80208353651625,12.5729540655653,3.99999982076656,100,3769.95433775311,5.66092901621618,4,10
10.1011438165305,2.54852571714488,-3.77087052871161,39.7618034424931,59.3549858996477,14.0837304283024,8.80208353658054,12.5729540652279,3.99999982101787,100,3769.9543376093,5.66092901630088,4,10
10.1011438164871,2.54852571718307,-3.77087052831035,39.7618034423328,59.3549858987055,14.0837304283122,8.80208353664483,12.5729540648909,3.99999982126911,100,3769.95433746574,5.66092901638543,4,10
