Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011438164437,2.54852571722123,-3.77087052790978,39.7618034421727,59.3549858977647,14.0837304283222,8.80208353670912,12.5729540645546,3.99999982152019,100,3769.95433732235,5.66092901646994,4,10
10.1011438164005,2.54852571725933,-3.77087052750943,39.761803442013,59.3549858968255,14.0837304283323,8.80208353677347,12.5729540642185,3.9999998217711,100,3769.95433717923,5.6609290165543,4,10
10.1011438163573,2.54852571729739,-3.77087052710965,39.7618034418535,59.3549858958875,14.0837304283423,8.80208353683781,12.5729540638831,3.999999822022,100,3769.95433703633,5.66092901663858,4,10
10.1011438163142,2.5485257173354,-3.77087052671044,39.7618034416943,59.3549858949508,14.0837304283521,8.80208353690216,12.5729540635483,3.99999982227268,100,3769.95433689365,5.66092901672273,4,10
10.1011438162711,2.54852571737338,-3.77087052631168,39.7618034415354,59.3549858940156,14.0837304283624,8.80208353696662,12.5729540632138,3.99999982252325,100,3769.95433675116,5.66092901680682,4,10
10.1011438162282,2.54852571741129,-3.77087052591338,39.7618034413768,59.3549858930818,14.0837304283723,8.80208353703102,12.57295406288,3.99999982277376,100,3769.95433660896,5.66092901689077,4,10
10.1011438161853,2.54852571744917,-3.77087052551553,39.7618034412185,59.354985892149,14.0837304283825,8.80208353709548,12.5729540625466,3.99999982302415,100,3769.95433646693,5.66092901697465,4,10
10.1011438161425,2.548525717487,-3.7708705251182,39.7618034410604,59.354985891218,14.0837304283926,8.80208353715994,12.5729540622137,3.99999982327444,100,3769.95433632517,5.66092901705841,4,10
10.1011438160998,2.54852571752478,-3.77087052472137,39.7618034409027,59.3549858902879,14.0837304284028,8.80208353722441,12.5729540618813,3.99999982352443,100,3769.95433618361,5.66092901714204,4,10
10.1011438160571,2.54852571756251,-3.77087052432501,39.7618034407452,59.3549858893596,14.0837304284131,8.80208353728881,12.5729540615494,3.99999982377437,100,3769.9543360423,5.66092901722559,4,10
10.1011438160145,2.54852571760021,-3.77087052392915,39.761803440588,59.3549858884326,14.0837304284235,8.80208353735321,12.572954061218,3.9999998240242,100,3769.95433590117,5.66092901730905,4,10
10.101143815972,2.54852571763786,-3.77087052353374,39.7618034404311,59.3549858875066,14.0837304284339,8.80208353741779,12.572954060887,3.99999982427391,100,3769.95433576025,5.66092901739241,4,10
10.1011438159296,2.54852571767546,-3.7708705231388,39.7618034402746,59.3549858865823,14.0837304284444,8.80208353748236,12.5729540605566,3.99999982452363,100,3769.95433561959,5.66092901747565,4,10
10.1011438158873,2.54852571771301,-3.7708705227443,39.7618034401182,59.3549858856594,14.0837304284548,8.80208353754693,12.5729540602267,3.99999982477311,100,3769.95433547916,5.66092901755879,4,10
10.101143815845,2.54852571775052,-3.77087052235032,39.7618034399623,59.3549858847378,14.0837304284654,8.80208353761157,12.5729540598973,3.99999982502248,100,3769.95433533895,5.66092901764183,4,10
10.1011438158029,2.54852571778798,-3.77087052195685,39.7618034398064,59.3549858838174,14.0837304284759,8.80208353767614,12.5729540595684,3.99999982527174,100,3769.95433519898,5.66092901772476,4,10
10.1011438157608,2.54852571782539,-3.77087052156389,39.761803439651,59.3549858828985,14.0837304284865,8.80208353774071,12.57295405924,3.99999982552077,100,3769.95433505919,5.66092901780759,4,10
10.1011438157187,2.54852571786276,-3.77087052117145,39.7618034394958,59.3549858819808,14.0837304284971,8.80208353780529,12.5729540589122,3.99999982576969,100,3769.95433491962,5.66092901789031,4,10
10.1011438156768,2.54852571790008,-3.77087052077945,39.7618034393409,59.3549858810645,14.0837304285077,8.80208353786986,12.5729540585847,3.99999982601855,100,3769.9543347803,5.66092901797292,4,10
10.1011438156349,2.54852571793736,-3.77087052038786,39.7618034391863,59.35498588015,14.0837304285187,8.80208353793449,12.5729540582577,3.99999982626736,100,3769.95433464119,5.66092901805545,4,10
10.1011438155931,2.54852571797459,-3.77087051999678,39.761803439032,59.3549858792363,14.0837304285294,8.80208353799918,12.5729540579313,3.99999982651599,100,3769.95433450229,5.66092901813788,4,10
10.1011438155514,2.54852571801177,-3.77087051960626,39.761803438878,59.3549858783239,14.0837304285403,8.80208353806387,12.5729540576054,3.99999982676445,100,3769.95433436363,5.66092901822019,4,10
10.1011438155097,2.54852571804891,-3.77087051921609,39.7618034387242,59.3549858774131,14.0837304285511,8.80208353812856,12.57295405728,3.9999998270128,100,3769.95433422519,5.66092901830241,4,10
10.1011438154682,2.548525718086,-3.77087051882654,39.7618034385707,59.3549858765039,14.083730428562,8.80208353819324,12.5729540569551,3.99999982726092,100,3769.95433408702,5.6609290183845,4,10
10.1011438154267,2.54852571812305,-3.77087051843739,39.7618034384176,59.3549858755957,14.0837304285729,8.80208353825799,12.5729540566306,3.99999982750904,100,3769.95433394902,5.66092901846651,4,10
10.1011438153853,2.54852571816005,-3.77087051804881,39.7618034382647,59.3549858746891,14.0837304285839,8.80208353832268,12.5729540563068,3.99999982775699,100,3769.95433381124,5.66092901854841,4,10
10.1011438153439,2.548525718197,-3.77087051766063,39.7618034381121,59.3549858737837,14.0837304285949,8.80208353838742,12.5729540559833,3.99999982800489,100,3769.95433367368,5.66092901863021,4,10
10.1011438153027,2.5485257182339,-3.77087051727301,39.7618034379597,59.3549858728794,14.0837304286059,8.80208353845217,12.5729540556604,3.99999982825256,100,3769.95433353636,5.6609290187119,4,10
10.1011438152615,2.54852571827076,-3.77087051688591,39.7618034378077,59.354985871977,14.0837304286168,8.80208353851691,12.5729540553381,3.99999982849999,100,3769.95433339926,5.66092901879348,4,10
10.1011438152204,2.54852571830757,-3.77087051649926,39.7618034376558,59.3549858710755,14.0837304286279,8.8020835385816,12.5729540550162,3.99999982874726,100,3769.9543332624,5.66092901887497,4,10
10.1011438151794,2.54852571834434,-3.77087051611312,39.7618034375043,59.3549858701754,14.083730428639,8.80208353864634,12.5729540546947,3.99999982899453,100,3769.9543331257,5.66092901895636,4,10
10.1011438151384,2.54852571838107,-3.77087051572738,39.7618034373531,59.3549858692766,14.0837304286502,8.80208353871114,12.5729540543737,3.99999982924174,100,3769.95433298921,5.66092901903766,4,10
10.1011438150975,2.54852571841774,-3.7708705153421,39.7618034372021,59.3549858683796,14.0837304286613,8.80208353877589,12.5729540540532,3.99999982948884,100,3769.954332853,5.66092901911883,4,10
10.1011438150567,2.54852571845437,-3.77087051495732,39.7618034370515,59.3549858674834,14.0837304286725,8.80208353884058,12.5729540537332,3.99999982973566,100,3769.95433271699,5.66092901919989,4,10
10.101143815016,2.54852571849095,-3.77087051457312,39.7618034369011,59.354985866589,14.0837304286837,8.80208353890532,12.5729540534137,3.99999982998236,100,3769.95433258123,5.66092901928086,4,10
10.1011438149753,2.54852571852749,-3.77087051418931,39.7618034367509,59.3549858656953,14.083730428695,8.80208353897012,12.5729540530946,3.999999830229,100,3769.95433244563,5.66092901936173,4,10
10.1011438149347,2.54852571856398,-3.77087051380602,39.7618034366012,59.3549858648035,14.0837304287063,8.80208353903487,12.5729540527761,3.99999983047542,100,3769.9543323103,5.6609290194425,4,10
10.1011438148942,2.54852571860042,-3.77087051342318,39.7618034364517,59.354985863913,14.0837304287177,8.80208353909967,12.572954052458,3.99999983072172,100,3769.95433217515,5.66092901952316,4,10
10.1011438148538,2.54852571863682,-3.77087051304079,39.7618034363023,59.3549858630235,14.083730428729,8.80208353916453,12.5729540521405,3.99999983096791,100,3769.95433204026,5.66092901960371,4,10
10.1011438148135,2.54852571867317,-3.77087051265914,39.7618034361533,59.3549858621357,14.0837304287404,8.80208353922933,12.5729540518237,3.99999983121398,100,3769.95433190555,5.66092901968418,4,10
10.1011438147732,2.54852571870948,-3.77087051227767,39.7618034360045,59.3549858612491,14.0837304287519,8.80208353929419,12.572954051507,3.99999983146,100,3769.95433177106,5.66092901976454,4,10
10.101143814733,2.54852571874574,-3.77087051189687,39.7618034358562,59.3549858603636,14.0837304287633,8.80208353935905,12.5729540511911,3.99999983170579,100,3769.95433163678,5.66092901984479,4,10
10.1011438146929,2.54852571878195,-3.77087051151653,39.761803435708,59.3549858594801,14.0837304287749,8.8020835394239,12.5729540508756,3.99999983195141,100,3769.95433150277,5.66092901992494,4,10
10.1011438146528,2.54852571881811,-3.77087051113648,39.7618034355602,59.3549858585974,14.0837304287863,8.80208353948876,12.5729540505604,3.99999983219698,100,3769.95433136895,5.66092902000496,4,10
10.1011438146128,2.54852571885423,-3.77087051075722,39.7618034354125,59.3549858577164,14.0837304287978,8.80208353955368,12.572954050246,3.99999983244237,100,3769.95433123536,5.66092902008489,4,10
10.1011438145729,2.5485257188903,-3.77087051037836,39.7618034352652,59.3549858568365,14.0837304288093,8.80208353961854,12.572954049932,3.99999983268759,100,3769.95433110198,5.66092902016473,4,10
10.1011438145331,2.54852571892633,-3.77087050999984,39.761803435118,59.3549858559581,14.0837304288208,8.80208353968345,12.5729540496184,3.99999983293264,100,3769.95433096882,5.66092902024445,4,10
10.1011438144933,2.5485257189623,-3.770870509622,39.7618034349713,59.3549858550809,14.0837304288323,8.80208353974825,12.5729540493055,3.99999983317758,100,3769.95433083588,5.66092902032406,4,10
10.1011438144536,2.54852571899823,-3.7708705092445,39.7618034348247,59.3549858542048,14.0837304288438,8.80208353981305,12.5729540489928,3.99999983342229,100,3769.95433070315,5.66092902040359,4,10
10.101143814414,2.54852571903412,-3.77087050886763,39.7618034346784,59.3549858533304,14.0837304288556,8.80208353987791,12.5729540486807,3.999999833667,100,3769.95433057065,5.66092902048301,4,10
10.1011438143745,2.54852571906996,-3.77087050849116,39.7618034345326,59.354985852457,14.0837304288672,8.80208353994271,12.5729540483691,3.99999983391149,100,3769.95433043832,5.66092902056234,4,10
10.101143814335,2.54852571910576,-3.77087050811514,39.7618034343868,59.3549858515854,14.083730428879,8.80208354000757,12.5729540480579,3.99999983415597,100,3769.95433030624,5.66092902064153,4,10
10.1011438142957,2.54852571914151,-3.77087050773957,39.7618034342414,59.3549858507143,14.0837304288908,8.80208354007249,12.5729540477471,3.99999983440028,100,3769.95433017433,5.66092902072066,4,10
10.1011438142563,2.54852571917721,-3.77087050736452,39.7618034340963,59.3549858498454,14.0837304289024,8.80208354013735,12.572954047437,3.99999983464437,100,3769.95433004271,5.66092902079965,4,10
10.1011438142171,2.54852571921287,-3.77087050699009,39.7618034339513,59.3549858489777,14.083730428914,8.80208354020226,12.5729540471274,3.99999983488823,100,3769.95432991132,5.66092902087856,4,10
10.1011438141779,2.54852571924847,-3.77087050661601,39.7618034338067,59.3549858481108,14.0837304289256,8.80208354026712,12.5729540468183,3.99999983513192,100,3769.9543297801,5.66092902095733,4,10
10.1011438141388,2.54852571928404,-3.77087050624255,39.7618034336624,59.3549858472457,14.0837304289374,8.80208354033203,12.5729540465097,3.99999983537555,100,3769.95432964909,5.66092902103606,4,10
10.1011438140998,2.54852571931956,-3.77087050586931,39.7618034335183,59.3549858463818,14.0837304289492,8.80208354039689,12.5729540462013,3.99999983561918,100,3769.9543295183,5.66092902111464,4,10
10.1011438140609,2.54852571935503,-3.7708705054967,39.7618034333746,59.3549858455193,14.083730428961,8.80208354046175,12.5729540458936,3.99999983586264,100,3769.9543293877,5.66092902119314,4,10
10.101143814022,2.54852571939045,-3.77087050512472,39.761803433231,59.3549858446579,14.0837304289727,8.80208354052655,12.5729540455865,3.99999983610587,100,3769.95432925739,5.66092902127151,4,10
10.1011438139832,2.54852571942582,-3.77087050475313,39.7618034330877,59.3549858437981,14.0837304289846,8.80208354059135,12.5729540452797,3.99999983634888,100,3769.95432912725,5.66092902134978,4,10
10.1011438139445,2.54852571946115,-3.770870504382,39.7618034329448,59.3549858429394,14.0837304289962,8.80208354065616,12.5729540449734,3.99999983659177,100,3769.95432899736,5.66092902142795,4,10
10.1011438139058,2.54852571949643,-3.77087050401138,39.761803432802,59.3549858420822,14.083730429008,8.80208354072096,12.5729540446675,3.99999983683455,100,3769.95432886765,5.66092902150603,4,10
10.1011438138673,2.54852571953167,-3.77087050364128,39.7618034326596,59.354985841226,14.0837304290199,8.80208354078576,12.5729540443622,3.99999983707727,100,3769.95432873815,5.660929021584,4,10
10.1011438138288,2.54852571956686,-3.77087050327157,39.7618034325175,59.3549858403718,14.0837304290316,8.8020835408505,12.5729540440573,3.99999983731982,100,3769.9543286089,5.66092902166185,4,10
10.1011438137903,2.54852571960201,-3.77087050290243,39.7618034323755,59.3549858395183,14.0837304290436,8.80208354091531,12.5729540437529,3.99999983756209,100,3769.95432847981,5.66092902173963,4,10
10.101143813752,2.54852571963711,-3.77087050253368,39.7618034322339,59.3549858386664,14.0837304290554,8.80208354098011,12.572954043449,3.9999998378043,100,3769.95432835098,5.66092902181729,4,10
10.1011438137137,2.54852571967216,-3.77087050216551,39.7618034320926,59.3549858378157,14.0837304290673,8.80208354104491,12.5729540431456,3.99999983804639,100,3769.95432822236,5.66092902189484,4,10
10.1011438136755,2.54852571970716,-3.77087050179784,39.7618034319514,59.3549858369663,14.0837304290793,8.80208354110971,12.5729540428428,3.99999983828837,100,3769.95432809391,5.6609290219723,4,10
10.1011438136373,2.54852571974212,-3.77087050143052,39.7618034318106,59.3549858361181,14.0837304290911,8.80208354117451,12.5729540425402,3.99999983853007,100,3769.95432796573,5.66092902204963,4,10
10.1011438135993,2.54852571977703,-3.77087050106377,39.76180343167,59.3549858352718,14.083730429103,8.80208354123931,12.5729540422383,3.99999983877177,100,3769.95432783776,5.66092902212687,4,10
10.1011438135613,2.5485257198119,-3.77087050069758,39.7618034315297,59.3549858344261,14.083730429115,8.80208354130406,12.5729540419369,3.99999983901324,100,3769.95432770998,5.66092902220402,4,10
10.1011438135234,2.54852571984672,-3.7708705003318,39.7618034313897,59.3549858335824,14.0837304291268,8.80208354136886,12.5729540416359,3.99999983925449,100,3769.9543275824,5.66092902228106,4,10
10.1011438134855,2.54852571988149,-3.77087049996652,39.7618034312499,59.3549858327396,14.0837304291386,8.8020835414336,12.5729540413354,3.99999983949562,100,3769.95432745508,5.660929022358,4,10
10.1011438134477,2.54852571991622,-3.77087049960176,39.7618034311104,59.3549858318982,14.0837304291505,8.80208354149835,12.5729540410354,3.99999983973657,100,3769.95432732791,5.6609290224348,4,10
10.10114381341,2.5485257199509,-3.77087049923745,39.7618034309712,59.3549858310582,14.0837304291624,8.80208354156309,12.5729540407358,3.99999983997736,100,3769.95432720099,5.66092902251153,4,10
10.1011438133724,2.54852571998553,-3.77087049887359,39.7618034308322,59.3549858302192,14.0837304291744,8.80208354162784,12.5729540404367,3.99999984021815,100,3769.95432707428,5.66092902258815,4,10
10.1011438133348,2.54852572002012,-3.77087049851042,39.7618034306935,59.3549858293818,14.0837304291863,8.80208354169258,12.5729540401383,3.99999984045883,100,3769.95432694777,5.66092902266469,4,10
10.1011438132973,2.54852572005466,-3.77087049814753,39.7618034305551,59.3549858285454,14.0837304291983,8.80208354175733,12.5729540398401,3.99999984069933,100,3769.95432682148,5.6609290227411,4,10
10.1011438132599,2.54852572008915,-3.77087049778515,39.7618034304169,59.3549858277104,14.0837304292103,8.80208354182207,12.5729540395425,3.99999984093955,100,3769.95432669537,5.66092902281739,4,10
10.1011438132225,2.5485257201236,-3.77087049742323,39.761803430279,59.3549858268774,14.0837304292223,8.80208354188676,12.5729540392453,3.99999984117966,100,3769.95432656954,5.6609290228936,4,10
10.1011438131852,2.548525720158,-3.77087049706194,39.7618034301412,59.3549858260448,14.0837304292343,8.8020835419515,12.5729540389487,3.99999984141965,100,3769.9543264439,5.66092902296972,4,10
10.101143813148,2.54852572019235,-3.77087049670098,39.7618034300039,59.3549858252138,14.0837304292461,8.80208354201625,12.5729540386525,3.99999984165942,100,3769.95432631846,5.6609290230457,4,10
10.1011438131109,2.54852572022666,-3.77087049634065,39.7618034298667,59.3549858243843,14.0837304292582,8.80208354208099,12.5729540383569,3.99999984189901,100,3769.95432619318,5.66092902312161,4,10
10.1011438130738,2.54852572026092,-3.77087049598077,39.7618034297298,59.354985823556,14.0837304292701,8.80208354214568,12.5729540380618,3.99999984213849,100,3769.95432606821,5.66092902319739,4,10
10.1011438130368,2.54852572029513,-3.77087049562135,39.7618034295932,59.3549858227291,14.083730429282,8.80208354221031,12.572954037767,3.99999984237786,100,3769.95432594339,5.66092902327308,4,10
10.1011438129999,2.54852572032931,-3.77087049526239,39.7618034294569,59.3549858219034,14.0837304292941,8.802083542275,12.5729540374727,3.99999984261711,100,3769.95432581875,5.66092902334868,4,10
10.1011438129631,2.54852572036343,-3.77087049490387,39.7618034293208,59.354985821079,14.0837304293059,8.80208354233963,12.5729540371789,3.9999998428562,100,3769.95432569439,5.66092902342415,4,10
10.1011438129263,2.5485257203975,-3.77087049454593,39.761803429185,59.3549858202557,14.0837304293178,8.8020835424042,12.5729540368856,3.999999843095,100,3769.95432557021,5.66092902349953,4,10
10.1011438128896,2.54852572043154,-3.77087049418844,39.7618034290495,59.3549858194341,14.0837304293299,8.80208354246884,12.5729540365926,3.99999984333374,100,3769.95432544624,5.66092902357483,4,10
10.1011438128529,2.54852572046552,-3.77087049383141,39.7618034289142,59.3549858186135,14.0837304293419,8.80208354253341,12.5729540363002,3.99999984357231,100,3769.95432532248,5.66092902364999,4,10
10.1011438128164,2.54852572049946,-3.77087049347494,39.7618034287792,59.3549858177946,14.0837304293538,8.80208354259798,12.5729540360084,3.99999984381083,100,3769.95432519896,5.66092902372506,4,10
10.1011438127799,2.54852572053335,-3.77087049311893,39.7618034286443,59.3549858169765,14.0837304293657,8.80208354266256,12.5729540357169,3.99999984404911,100,3769.95432507561,5.66092902380001,4,10
10.1011438127434,2.54852572056719,-3.77087049276344,39.7618034285099,59.3549858161598,14.0837304293776,8.80208354272708,12.572954035426,3.99999984428723,100,3769.95432495252,5.66092902387488,4,10
10.1011438127071,2.54852572060098,-3.77087049240839,39.7618034283755,59.3549858153446,14.0837304293894,8.80208354279159,12.5729540351355,3.99999984452506,100,3769.9543248296,5.66092902394964,4,10
10.1011438126708,2.54852572063474,-3.7708704920538,39.7618034282416,59.3549858145306,14.0837304294014,8.80208354285611,12.5729540348454,3.99999984476284,100,3769.95432470691,5.6609290240243,4,10
10.1011438126346,2.54852572066844,-3.77087049169978,39.7618034281078,59.354985813718,14.0837304294132,8.80208354292057,12.5729540345559,3.99999984500045,100,3769.95432458439,5.66092902409884,4,10
10.1011438125984,2.5485257207021,-3.77087049134616,39.7618034279744,59.3549858129063,14.0837304294251,8.80208354298503,12.5729540342667,3.99999984523799,100,3769.9543244621,5.6609290241733,4,10
10.1011438125623,2.54852572073572,-3.7708704909931,39.7618034278411,59.3549858120966,14.0837304294371,8.80208354304949,12.5729540339781,3.99999984547532,100,3769.95432434002,5.66092902424764,4,10
10.1011438125263,2.54852572076928,-3.77087049064045,39.7618034277081,59.3549858112876,14.0837304294489,8.80208354311395,12.5729540336899,3.99999984571241,100,3769.95432421817,5.6609290243219,4,10
10.1011438124904,2.5485257208028,-3.77087049028825,39.7618034275754,59.3549858104799,14.0837304294608,8.80208354317836,12.5729540334022,3.99999984594939,100,3769.95432409648,5.66092902439603,4,10
10.1011438124545,2.54852572083627,-3.77087048993667,39.761803427443,59.3549858096739,14.0837304294725,8.8020835432427,12.572954033115,3.99999984618626,100,3769.95432397505,5.66092902447004,4,10
10.1011438124187,2.5485257208697,-3.7708704895856,39.7618034273107,59.3549858088688,14.0837304294845,8.80208354330705,12.5729540328283,3.99999984642295,100,3769.95432385377,5.66092902454398,4,10
10.101143812383,2.54852572090308,-3.77087048923488,39.7618034271788,59.3549858080652,14.0837304294964,8.8020835433714,12.5729540325419,3.99999984665948,100,3769.95432373273,5.66092902461782,4,10
10.1011438123473,2.54852572093642,-3.77087048888461,39.761803427047,59.354985807263,14.0837304295081,8.80208354343569,12.572954032256,3.99999984689583,100,3769.95432361192,5.66092902469155,4,10
10.1011438123117,2.5485257209697,-3.77087048853497,39.7618034269156,59.354985806462,14.0837304295199,8.80208354349998,12.5729540319707,3.99999984713202,100,3769.9543234913,5.66092902476516,4,10
10.1011438122762,2.54852572100294,-3.77087048818584,39.7618034267845,59.3549858056622,14.0837304295318,8.80208354356427,12.5729540316858,3.99999984736814,100,3769.95432337088,5.66092902483868,4,10
10.1011438122407,2.54852572103613,-3.7708704878371,39.7618034266536,59.3549858048636,14.0837304295436,8.80208354362856,12.5729540314014,3.99999984760404,100,3769.95432325067,5.6609290249121,4,10
10.1011438122054,2.54852572106929,-3.77087048748882,39.7618034265229,59.3549858040665,14.0837304295555,8.8020835436929,12.5729540311174,3.99999984783983,100,3769.95432313067,5.66092902498542,4,10
10.10114381217,2.54852572110239,-3.77087048714117,39.7618034263925,59.3549858032708,14.0837304295674,8.80208354375719,12.5729540308341,3.99999984807545,100,3769.95432301088,5.66092902505863,4,10
10.1011438121348,2.54852572113544,-3.77087048679385,39.7618034262624,59.3549858024762,14.0837304295791,8.80208354382142,12.572954030551,3.99999984831084,100,3769.95432289128,5.66092902513172,4,10
10.1011438120996,2.54852572116844,-3.770870486447,39.7618034261324,59.354985801683,14.0837304295907,8.8020835438856,12.5729540302684,3.999999848546,100,3769.95432277194,5.66092902520472,4,10
10.1011438120645,2.5485257212014,-3.77087048610082,39.7618034260028,59.3549858008909,14.0837304296024,8.80208354394978,12.5729540299864,3.99999984878093,100,3769.95432265275,5.66092902527762,4,10
10.1011438120295,2.54852572123431,-3.7708704857551,39.7618034258734,59.3549858001003,14.0837304296142,8.80208354401395,12.5729540297049,3.99999984901586,100,3769.9543225338,5.66092902535038,4,10
10.1011438119945,2.54852572126719,-3.77087048540977,39.7618034257443,59.3549857993106,14.0837304296259,8.80208354407807,12.5729540294237,3.99999984925063,100,3769.95432241498,5.66092902542308,4,10
10.1011438119596,2.54852572130001,-3.77087048506496,39.7618034256153,59.3549857985225,14.0837304296375,8.80208354414219,12.572954029143,3.99999984948522,100,3769.95432229642,5.66092902549567,4,10
10.1011438119247,2.54852572133279,-3.77087048472072,39.7618034254867,59.3549857977357,14.0837304296492,8.80208354420631,12.5729540288629,3.9999998497197,100,3769.95432217805,5.66092902556817,4,10
10.10114381189,2.54852572136552,-3.77087048437681,39.7618034253583,59.3549857969501,14.0837304296609,8.80208354427043,12.5729540285831,3.99999984995395,100,3769.95432205991,5.66092902564057,4,10
10.1011438118553,2.54852572139821,-3.77087048403337,39.7618034252302,59.3549857961657,14.0837304296726,8.80208354433455,12.5729540283038,3.99999985018815,100,3769.95432194194,5.66092902571283,4,10
10.1011438118207,2.54852572143084,-3.77087048369054,39.7618034251023,59.3549857953825,14.0837304296842,8.80208354439861,12.5729540280251,3.99999985042211,100,3769.95432182421,5.66092902578501,4,10
10.1011438117861,2.54852572146343,-3.77087048334818,39.7618034249747,59.3549857946011,14.0837304296958,8.80208354446262,12.5729540277468,3.99999985065585,100,3769.95432170671,5.66092902585707,4,10
10.1011438117516,2.54852572149597,-3.77087048300632,39.7618034248474,59.3549857938206,14.0837304297073,8.80208354452662,12.5729540274689,3.99999985088937,100,3769.9543215894,5.66092902592902,4,10
10.1011438117172,2.54852572152847,-3.77087048266486,39.76180342472,59.3549857930414,14.0837304297189,8.80208354459057,12.5729540271915,3.99999985112282,100,3769.95432147226,5.66092902600088,4,10
10.1011438116828,2.54852572156093,-3.77087048232397,39.7618034245932,59.3549857922634,14.0837304297305,8.80208354465447,12.5729540269145,3.99999985135611,100,3769.95432135531,5.66092902607265,4,10
10.1011438116485,2.54852572159334,-3.77087048198348,39.7618034244666,59.3549857914867,14.083730429742,8.80208354471841,12.5729540266379,3.99999985158928,100,3769.95432123859,5.66092902614433,4,10
10.1011438116143,2.5485257216257,-3.77087048164356,39.7618034243403,59.3549857907112,14.0837304297534,8.80208354478236,12.572954026362,3.99999985182228,100,3769.95432112208,5.6609290262159,4,10
10.1011438115801,2.54852572165801,-3.77087048130409,39.761803424214,59.354985789937,14.083730429765,8.80208354484625,12.5729540260864,3.999999852055,100,3769.95432100576,5.66092902628735,4,10
10.101143811546,2.54852572169027,-3.77087048096502,39.7618034240882,59.3549857891643,14.0837304297764,8.80208354491015,12.5729540258113,3.9999998522876,100,3769.95432088967,5.66092902635869,4,10
10.101143811512,2.5485257217225,-3.77087048062663,39.7618034239626,59.3549857883928,14.0837304297878,8.80208354497398,12.5729540255368,3.99999985252003,100,3769.95432077377,5.66092902642993,4,10
10.1011438114781,2.54852572175467,-3.77087048028847,39.7618034238372,59.3549857876222,14.0837304297992,8.80208354503776,12.5729540252624,3.9999998527523,100,3769.95432065805,5.66092902650108,4,10
10.1011438114442,2.5485257217868,-3.77087047995093,39.7618034237121,59.3549857868531,14.0837304298107,8.80208354510154,12.5729540249887,3.99999985298444,100,3769.95432054255,5.6609290265721,4,10
10.1011438114103,2.54852572181888,-3.77087047961402,39.7618034235871,59.3549857860859,14.0837304298219,8.8020835451652,12.5729540247156,3.99999985321642,100,3769.95432042731,5.66092902664306,4,10
10.1011438113766,2.54852572185092,-3.77087047927739,39.7618034234625,59.3549857853192,14.0837304298333,8.80208354522892,12.5729540244426,3.99999985344829,100,3769.9543203122,5.66092902671389,4,10
10.1011438113429,2.54852572188291,-3.77087047894128,39.7618034233381,59.3549857845536,14.0837304298446,8.80208354529259,12.5729540241702,3.99999985367987,100,3769.95432019729,5.66092902678462,4,10
10.1011438113093,2.54852572191486,-3.77087047860573,39.761803423214,59.35498578379,14.0837304298561,8.80208354535625,12.5729540238983,3.99999985391133,100,3769.95432008259,5.66092902685528,4,10
10.1011438112757,2.54852572194675,-3.77087047827058,39.76180342309,59.3549857830272,14.0837304298671,8.8020835454198,12.5729540236268,3.99999985414252,100,3769.95431996813,5.66092902692577,4,10
10.1011438112422,2.5485257219786,-3.77087047793594,39.7618034229664,59.3549857822657,14.0837304298784,8.80208354548336,12.5729540233557,3.99999985437353,100,3769.95431985384,5.6609290269962,4,10
10.1011438112088,2.54852572201041,-3.77087047760187,39.7618034228429,59.3549857815057,14.0837304298897,8.80208354554691,12.5729540230852,3.99999985460448,100,3769.95431973975,5.66092902706653,4,10
10.1011438111755,2.54852572204217,-3.77087047726815,39.7618034227198,59.3549857807467,14.0837304299007,8.8020835456104,12.5729540228151,3.99999985483532,100,3769.95431962588,5.66092902713675,4,10
10.1011438111422,2.54852572207388,-3.77087047693499,39.7618034225969,59.3549857799891,14.0837304299118,8.80208354567395,12.5729540225454,3.99999985506594,100,3769.95431951218,5.66092902720687,4,10
10.101143811109,2.54852572210555,-3.77087047660228,39.7618034224743,59.3549857792327,14.083730429923,8.80208354573745,12.5729540222762,3.99999985529632,100,3769.95431939872,5.66092902727689,4,10
10.1011438110758,2.54852572213717,-3.77087047627009,39.7618034223519,59.3549857784777,14.0837304299341,8.80208354580088,12.5729540220075,3.9999998555266,100,3769.95431928546,5.66092902734681,4,10
10.1011438110427,2.54852572216874,-3.77087047593841,39.7618034222295,59.3549857777236,14.0837304299451,8.80208354586426,12.5729540217393,3.99999985575664,100,3769.95431917239,5.6609290274166,4,10
10.1011438110097,2.54852572220027,-3.77087047560713,39.7618034221077,59.3549857769711,14.0837304299561,8.80208354592764,12.5729540214714,3.99999985598657,100,3769.9543190595,5.66092902748631,4,10
10.1011438109767,2.54852572223175,-3.77087047527641,39.7618034219858,59.3549857762197,14.0837304299671,8.80208354599097,12.5729540212041,3.99999985621633,100,3769.95431894682,5.66092902755591,4,10
10.1011438109439,2.54852572226319,-3.77087047494609,39.7618034218644,59.3549857754696,14.0837304299781,8.80208354605423,12.5729540209371,3.99999985644598,100,3769.95431883435,5.6609290276254,4,10
10.101143810911,2.54852572229458,-3.7708704746164,39.7618034217433,59.3549857747207,14.0837304299891,8.8020835461175,12.5729540206706,3.9999998566754,100,3769.95431872205,5.6609290276948,4,10
10.1011438108783,2.54852572232592,-3.77087047428705,39.7618034216222,59.3549857739734,14.08373043,8.80208354618077,12.5729540204046,3.99999985690465,100,3769.95431860999,5.66092902776411,4,10
10.1011438108456,2.54852572235722,-3.77087047395827,39.7618034215016,59.354985773227,14.0837304300109,8.80208354624398,12.572954020139,3.99999985713367,100,3769.95431849813,5.6609290278333,4,10
10.1011438108129,2.54852572238847,-3.77087047362988,39.761803421381,59.3549857724818,14.0837304300218,8.80208354630719,12.5729540198739,3.99999985736264,100,3769.95431838644,5.6609290279024,4,10
10.1011438107804,2.54852572241968,-3.77087047330201,39.7618034212608,59.3549857717381,14.0837304300326,8.8020835463704,12.5729540196092,3.99999985759138,100,3769.95431827494,5.6609290279714,4,10
10.1011438107479,2.54852572245084,-3.77087047297465,39.7618034211408,59.3549857709954,14.0837304300434,8.80208354643355,12.572954019345,3.99999985781989,100,3769.95431816366,5.66092902804027,4,10
10.1011438107154,2.54852572248195,-3.77087047264786,39.7618034210209,59.3549857702543,14.0837304300541,8.80208354649665,12.5729540190814,3.99999985804834,100,3769.9543180526,5.66092902810902,4,10
10.1011438106831,2.54852572251301,-3.77087047232141,39.7618034209015,59.3549857695144,14.0837304300646,8.80208354655969,12.5729540188181,3.9999998582764,100,3769.95431794175,5.6609290281777,4,10
10.1011438106508,2.54852572254403,-3.77087047199558,39.7618034207821,59.3549857687755,14.0837304300753,8.80208354662267,12.5729540185553,3.99999985850445,100,3769.95431783105,5.66092902824628,4,10
10.1011438106185,2.548525722575,-3.77087047167021,39.7618034206631,59.3549857680379,14.083730430086,8.80208354668565,12.5729540182929,3.99999985873228,100,3769.95431772057,5.66092902831475,4,10
10.1011438105864,2.54852572260593,-3.77087047134523,39.7618034205443,59.3549857673015,14.0837304300965,8.80208354674863,12.5729540180309,3.99999985895994,100,3769.95431761026,5.66092902838312,4,10
10.1011438105543,2.54852572263681,-3.77087047102083,39.7618034204257,59.3549857665664,14.0837304301072,8.8020835468115,12.5729540177695,3.99999985918743,100,3769.95431750018,5.66092902845138,4,10
10.1011438105222,2.54852572266765,-3.77087047069682,39.7618034203074,59.3549857658327,14.0837304301176,8.80208354687431,12.5729540175083,3.99999985941469,100,3769.9543173903,5.66092902851954,4,10
10.1011438104902,2.54852572269844,-3.77087047037344,39.7618034201893,59.3549857650999,14.0837304301282,8.80208354693724,12.5729540172478,3.99999985964189,100,3769.95431728059,5.66092902858763,4,10
10.1011438104583,2.54852572272919,-3.7708704700504,39.7618034200715,59.3549857643687,14.0837304301386,8.80208354700005,12.5729540169876,3.99999985986892,100,3769.95431717107,5.66092902865558,4,10
10.1011438104265,2.54852572275989,-3.77087046972775,39.7618034199538,59.3549857636385,14.083730430149,8.80208354706286,12.5729540167278,3.99999986009578,100,3769.95431706179,5.66092902872346,4,10
10.1011438103947,2.54852572279054,-3.77087046940568,39.7618034198364,59.35498576291,14.0837304301594,8.80208354712562,12.5729540164685,3.99999986032242,100,3769.95431695271,5.6609290287912,4,10
10.101143810363,2.54852572282114,-3.77087046908417,39.7618034197193,59.354985762182,14.0837304301698,8.80208354718832,12.5729540162098,3.99999986054888,100,3769.95431684378,5.66092902885887,4,10
10.1011438103313,2.5485257228517,-3.77087046876312,39.7618034196024,59.3549857614559,14.0837304301801,8.80208354725096,12.5729540159514,3.99999986077512,100,3769.95431673508,5.66092902892642,4,10
10.1011438102997,2.54852572288222,-3.77087046844247,39.7618034194857,59.3549857607306,14.0837304301904,8.8020835473136,12.5729540156934,3.9999998610013,100,3769.95431662657,5.66092902899387,4,10
10.1011438102682,2.54852572291269,-3.77087046812244,39.7618034193692,59.3549857600066,14.0837304302006,8.80208354737618,12.572954015436,3.9999998612272,100,3769.95431651822,5.66092902906122,4,10
10.1011438102367,2.54852572294312,-3.77087046780269,39.761803419253,59.3549857592841,14.0837304302108,8.80208354743877,12.5729540151789,3.99999986145298,100,3769.95431641012,5.66092902912848,4,10
10.1011438102053,2.5485257229735,-3.77087046748358,39.7618034191372,59.3549857585627,14.0837304302209,8.8020835475013,12.5729540149223,3.99999986167865,100,3769.95431630219,5.66092902919564,4,10
10.101143810174,2.54852572300382,-3.77087046716485,39.7618034190214,59.3549857578424,14.083730430231,8.80208354756377,12.5729540146662,3.99999986190403,100,3769.95431619447,5.66092902926266,4,10
10.1011438101427,2.54852572303411,-3.7708704668467,39.7618034189059,59.3549857571234,14.083730430241,8.80208354762624,12.5729540144105,3.99999986212919,100,3769.95431608696,5.66092902932959,4,10
10.1011438101115,2.54852572306435,-3.77087046652895,39.7618034187906,59.3549857564057,14.083730430251,8.80208354768865,12.5729540141552,3.99999986235417,100,3769.95431597961,5.66092902939643,4,10
10.1011438100803,2.54852572309454,-3.77087046621176,39.7618034186756,59.3549857556893,14.083730430261,8.80208354775095,12.5729540139004,3.9999998625791,100,3769.95431587245,5.66092902946319,4,10
10.1011438100493,2.54852572312469,-3.77087046589503,39.7618034185608,59.3549857549741,14.0837304302709,8.80208354781331,12.572954013646,3.99999986280386,100,3769.9543157655,5.66092902952984,4,10
10.1011438100182,2.54852572315479,-3.7708704655787,39.7618034184464,59.3549857542598,14.0837304302808,8.80208354787561,12.572954013392,3.99999986302839,100,3769.95431565874,5.66092902959635,4,10
10.1011438099873,2.54852572318485,-3.77087046526282,39.7618034183319,59.3549857535471,14.0837304302906,8.80208354793785,12.5729540131384,3.9999998632527,100,3769.95431555219,5.66092902966279,4,10
10.1011438099564,2.54852572321486,-3.77087046494762,39.7618034182178,59.3549857528355,14.0837304303004,8.80208354800004,12.5729540128855,3.99999986347689,100,3769.95431544584,5.6609290297291,4,10
10.1011438099256,2.54852572324483,-3.77087046463282,39.761803418104,59.3549857521253,14.0837304303103,8.80208354806223,12.5729540126329,3.99999986370091,100,3769.95431533965,5.66092902979534,4,10
10.1011438098948,2.54852572327474,-3.77087046431842,39.7618034179903,59.3549857514159,14.0837304303199,8.80208354812436,12.5729540123806,3.9999998639247,100,3769.95431523366,5.66092902986148,4,10
10.1011438098641,2.54852572330461,-3.77087046400453,39.761803417877,59.3549857507081,14.0837304303295,8.80208354818643,12.5729540121289,3.99999986414832,100,3769.95431512792,5.66092902992751,4,10
10.1011438098334,2.54852572333444,-3.77087046369121,39.7618034177639,59.3549857500012,14.0837304303391,8.80208354824845,12.5729540118776,3.99999986437172,100,3769.9543150223,5.6609290299934,4,10
10.1011438098029,2.54852572336422,-3.77087046337834,39.7618034176509,59.354985749296,14.0837304303487,8.80208354831041,12.5729540116268,3.999999864595,100,3769.95431491689,5.66092903005924,4,10
10.1011438097723,2.54852572339396,-3.77087046306588,39.7618034175383,59.3549857485918,14.0837304303583,8.80208354837237,12.5729540113763,3.99999986481816,100,3769.95431481171,5.66092903012496,4,10
10.1011438097419,2.54852572342366,-3.77087046275386,39.7618034174258,59.3549857478889,14.0837304303677,8.80208354843433,12.5729540111262,3.99999986504105,100,3769.95431470668,5.66092903019059,4,10
10.1011438097115,2.5485257234533,-3.77087046244242,39.7618034173134,59.354985747187,14.0837304303772,8.80208354849623,12.5729540108767,3.9999998652637,100,3769.95431460189,5.6609290302561,4,10
10.1011438096812,2.54852572348289,-3.77087046213143,39.7618034172015,59.3549857464865,14.0837304303865,8.80208354855807,12.5729540106277,3.99999986548625,100,3769.95431449728,5.6609290303215,4,10
10.1011438096509,2.54852572351245,-3.77087046182095,39.7618034170897,59.3549857457872,14.0837304303958,8.80208354861986,12.572954010379,3.99999986570862,100,3769.95431439283,5.66092903038682,4,10
10.1011438096207,2.54852572354196,-3.77087046151092,39.7618034169781,59.354985745089,14.0837304304052,8.80208354868159,12.5729540101308,3.99999986593087,100,3769.95431428856,5.66092903045204,4,10
10.1011438095906,2.54852572357142,-3.77087046120135,39.7618034168668,59.354985744392,14.0837304304144,8.80208354874333,12.5729540098829,3.99999986615279,100,3769.9543141845,5.66092903051715,4,10
10.1011438095605,2.54852572360084,-3.77087046089218,39.7618034167558,59.3549857436964,14.0837304304237,8.802083548805,12.5729540096355,3.99999986637476,100,3769.95431408066,5.66092903058217,4,10
10.1011438095305,2.54852572363022,-3.77087046058369,39.7618034166449,59.3549857430018,14.0837304304329,8.80208354886673,12.5729540093887,3.99999986659645,100,3769.95431397695,5.6609290306471,4,10
10.1011438095005,2.54852572365954,-3.77087046027543,39.7618034165342,59.3549857423086,14.0837304304418,8.80208354892835,12.5729540091422,3.99999986681797,100,3769.95431387352,5.66092903071189,4,10
10.1011438094706,2.54852572368881,-3.77087045996791,39.7618034164238,59.3549857416165,14.0837304304509,8.80208354898991,12.5729540088963,3.99999986703926,100,3769.95431377024,5.66092903077659,4,10
10.1011438094408,2.54852572371805,-3.77087045966084,39.7618034163137,59.3549857409257,14.08373043046,8.80208354905147,12.5729540086508,3.99999986726044,100,3769.95431366713,5.66092903084121,4,10
10.101143809411,2.54852572374724,-3.77087045935406,39.7618034162037,59.3549857402365,14.083730430469,8.80208354911298,12.5729540084055,3.99999986748134,100,3769.95431356425,5.6609290309057,4,10
10.1011438093813,2.54852572377638,-3.77087045904784,39.761803416094,59.3549857395477,14.0837304304778,8.80208354917431,12.5729540081608,3.99999986770212,100,3769.95431346155,5.6609290309701,4,10
10.1011438093517,2.54852572380548,-3.77087045874214,39.7618034159845,59.3549857388604,14.0837304304866,8.8020835492357,12.5729540079165,3.99999986792267,100,3769.95431335902,5.6609290310344,4,10
10.1011438093221,2.54852572383453,-3.77087045843689,39.7618034158752,59.3549857381744,14.0837304304955,8.80208354929704,12.5729540076726,3.99999986814299,100,3769.95431325667,5.66092903109863,4,10
10.1011438092926,2.54852572386354,-3.77087045813209,39.7618034157662,59.3549857374894,14.0837304305041,8.80208354935831,12.5729540074291,3.9999998683632,100,3769.95431315453,5.66092903116272,4,10
10.1011438092631,2.5485257238925,-3.77087045782775,39.7618034156574,59.3549857368061,14.0837304305128,8.80208354941954,12.5729540071861,3.99999986858319,100,3769.95431305261,5.66092903122672,4,10
10.1011438092337,2.54852572392142,-3.77087045752393,39.7618034155488,59.3549857361236,14.0837304305215,8.8020835494807,12.5729540069435,3.99999986880306,100,3769.95431295083,5.66092903129063,4,10
10.1011438092043,2.5485257239503,-3.7708704572205,39.7618034154405,59.3549857354423,14.08373043053,8.80208354954186,12.5729540067012,3.99999986902282,100,3769.95431284925,5.66092903135442,4,10
10.1011438091751,2.54852572397912,-3.77087045691769,39.7618034153323,59.3549857347622,14.0837304305385,8.80208354960297,12.5729540064596,3.99999986924229,100,3769.95431274787,5.66092903141812,4,10
10.1011438091458,2.5485257240079,-3.77087045661523,39.7618034152243,59.3549857340838,14.083730430547,8.80208354966402,12.5729540062182,3.99999986946165,100,3769.95431264671,5.66092903148171,4,10
10.1011438091167,2.54852572403663,-3.77087045631339,39.7618034151168,59.354985733406,14.0837304305554,8.80208354972501,12.5729540059774,3.99999986968066,100,3769.95431254571,5.66092903154521,4,10
10.1011438090876,2.54852572406532,-3.77087045601183,39.7618034150092,59.3549857327297,14.0837304305637,8.80208354978589,12.5729540057368,3.99999986989951,100,3769.95431244492,5.66092903160862,4,10
10.1011438090586,2.54852572409397,-3.77087045571091,39.761803414902,59.3549857320546,14.083730430572,8.80208354984683,12.5729540054968,3.9999998701183,100,3769.95431234428,5.6609290316719,4,10
10.1011438090296,2.54852572412257,-3.77087045541049,39.761803414795,59.3549857313807,14.0837304305803,8.80208354990765,12.5729540052573,3.99999987033692,100,3769.95431224386,5.66092903173513,4,10
10.1011438090007,2.54852572415113,-3.77087045511036,39.7618034146883,59.3549857307077,14.0837304305886,8.80208354996847,12.572954005018,3.99999987055543,100,3769.95431214356,5.66092903179822,4,10
10.1011438089718,2.54852572417964,-3.77087045481073,39.7618034145817,59.3549857300362,14.0837304305967,8.80208355002929,12.5729540047792,3.99999987077359,100,3769.95431204353,5.6609290318612,4,10
10.101143808943,2.5485257242081,-3.77087045451168,39.7618034144753,59.3549857293659,14.0837304306047,8.80208355009,12.572954004541,3.99999987099164,100,3769.95431194368,5.6609290319241,4,10
10.1011438089143,2.54852572423652,-3.7708704542132,39.7618034143692,59.3549857286968,14.0837304306128,8.80208355015066,12.5729540043032,3.99999987120947,100,3769.954311844,5.66092903198689,4,10
10.1011438088856,2.54852572426489,-3.77087045391505,39.7618034142634,59.3549857280287,14.0837304306207,8.80208355021125,12.5729540040657,3.99999987142706,100,3769.95431174452,5.66092903204957,4,10
10.101143808857,2.54852572429321,-3.77087045361742,39.7618034141577,59.354985727362,14.0837304306286,8.80208355027179,12.5729540038287,3.99999987164449,100,3769.95431164521,5.66092903211216,4,10
10.1011438088285,2.5485257243215,-3.7708704533203,39.7618034140522,59.3549857266963,14.0837304306364,8.80208355033233,12.5729540035921,3.9999998718618,100,3769.95431154608,5.66092903217466,4,10
10.1011438088,2.54852572434973,-3.77087045302346,39.761803413947,59.3549857260318,14.0837304306442,8.80208355039281,12.5729540033558,3.99999987207889,100,3769.95431144715,5.66092903223703,4,10
10.1011438087715,2.54852572437792,-3.77087045272737,39.7618034138421,59.3549857253685,14.0837304306519,8.80208355045323,12.5729540031202,3.9999998722958,100,3769.95431134839,5.66092903229933,4,10
10.1011438087431,2.54852572440607,-3.77087045243155,39.7618034137371,59.3549857247068,14.0837304306595,8.8020835505136,12.5729540028848,3.99999987251249,100,3769.95431124985,5.66092903236152,4,10
10.1011438087148,2.54852572443417,-3.77087045213631,39.7618034136326,59.3549857240459,14.0837304306671,8.80208355057391,12.5729540026499,3.99999987272901,100,3769.95431115146,5.6609290324236,4,10
10.1011438086866,2.54852572446223,-3.77087045184152,39.7618034135282,59.3549857233862,14.0837304306747,8.80208355063417,12.5729540024154,3.9999998729453,100,3769.95431105327,5.6609290324856,4,10
10.1011438086584,2.54852572449024,-3.77087045154718,39.7618034134241,59.3549857227277,14.0837304306822,8.80208355069436,12.5729540021813,3.99999987316153,100,3769.95431095526,5.6609290325475,4,10
10.1011438086302,2.54852572451821,-3.77087045125336,39.7618034133203,59.3549857220702,14.0837304306896,8.80208355075456,12.5729540019477,3.99999987337753,100,3769.95431085742,5.66092903260928,4,10
10.1011438086022,2.54852572454613,-3.77087045095988,39.7618034132165,59.3549857214143,14.0837304306969,8.8020835508147,12.5729540017144,3.99999987359331,100,3769.9543107598,5.66092903267098,4,10
10.1011438085742,2.548525724574,-3.77087045066708,39.761803413113,59.3549857207591,14.0837304307041,8.80208355087478,12.5729540014818,3.99999987380892,100,3769.95431066237,5.66092903273254,4,10
10.1011438085462,2.54852572460183,-3.77087045037462,39.7618034130098,59.3549857201056,14.0837304307115,8.80208355093487,12.5729540012494,3.99999987402441,100,3769.95431056509,5.66092903279404,4,10
10.1011438085183,2.54852572462962,-3.77087045008261,39.7618034129067,59.3549857194531,14.0837304307186,8.80208355099484,12.5729540010175,3.99999987423973,100,3769.95431046802,5.66092903285543,4,10
10.1011438084905,2.54852572465736,-3.77087044979118,39.761803412804,59.3549857188016,14.0837304307257,8.80208355105475,12.572954000786,3.99999987445472,100,3769.95431037114,5.66092903291672,4,10
10.1011438084627,2.54852572468505,-3.77087044950019,39.7618034127012,59.3549857181515,14.0837304307327,8.80208355111461,12.5729540005549,3.99999987466958,100,3769.95431027445,5.66092903297789,4,10
10.101143808435,2.5485257247127,-3.77087044920961,39.7618034125989,59.3549857175026,14.0837304307396,8.80208355117435,12.5729540003242,3.99999987488422,100,3769.95431017792,5.660929033039,4,10
10.1011438084073,2.54852572474031,-3.77087044891954,39.7618034124967,59.3549857168547,14.0837304307468,8.80208355123409,12.5729540000939,3.99999987509875,100,3769.95431008157,5.66092903309998,4,10
10.1011438083797,2.54852572476788,-3.77087044862992,39.7618034123948,59.3549857162077,14.0837304307536,8.80208355129383,12.572953999864,3.99999987531311,100,3769.95430998539,5.66092903316089,4,10
10.1011438083521,2.54852572479539,-3.7708704483407,39.7618034122931,59.3549857155625,14.0837304307603,8.80208355135346,12.5729539996345,3.99999987552724,100,3769.95430988947,5.66092903322167,4,10
10.1011438083247,2.54852572482286,-3.77087044805216,39.7618034121916,59.354985714918,14.083730430767,8.80208355141309,12.5729539994056,3.9999998757412,100,3769.95430979365,5.66092903328237,4,10
10.1011438082972,2.54852572485028,-3.77087044776385,39.7618034120902,59.3549857142748,14.0837304307736,8.80208355147261,12.5729539991769,3.99999987595493,100,3769.95430969808,5.66092903334293,4,10
10.1011438082699,2.54852572487767,-3.77087044747623,39.7618034119891,59.3549857136329,14.0837304307802,8.80208355153206,12.5729539989488,3.99999987616843,100,3769.95430960266,5.66092903340343,4,10
10.1011438082425,2.54852572490501,-3.77087044718905,39.7618034118883,59.3549857129919,14.0837304307868,8.80208355159158,12.5729539987211,3.99999987638182,100,3769.9543095074,5.66092903346384,4,10
10.1011438082153,2.5485257249323,-3.77087044690217,39.7618034117876,59.3549857123525,14.0837304307934,8.80208355165098,12.5729539984937,3.99999987659504,100,3769.95430941236,5.66092903352412,4,10
10.1011438081881,2.54852572495955,-3.7708704466159,39.7618034116873,59.3549857117139,14.0837304307998,8.80208355171044,12.5729539982669,3.99999987680809,100,3769.95430931746,5.66092903358432,4,10
10.101143808161,2.54852572498675,-3.77087044632998,39.7618034115869,59.3549857110769,14.0837304308062,8.80208355176973,12.5729539980404,3.99999987702091,100,3769.95430922282,5.66092903364441,4,10
10.1011438081339,2.5485257250139,-3.77087044604474,39.7618034114869,59.3549857104406,14.0837304308124,8.80208355182896,12.5729539978145,3.99999987723345,100,3769.9543091283,5.6609290337044,4,10
10.1011438081069,2.54852572504102,-3.77087044575984,39.7618034113871,59.3549857098055,14.0837304308185,8.80208355188813,12.5729539975888,3.99999987744582,100,3769.95430903396,5.6609290337643,4,10
10.1011438080799,2.54852572506808,-3.77087044547534,39.7618034112876,59.354985709172,14.0837304308246,8.80208355194725,12.5729539973635,3.99999987765807,100,3769.95430893984,5.66092903382409,4,10
10.101143808053,2.5485257250951,-3.77087044519146,39.7618034111882,59.3549857085393,14.0837304308306,8.80208355200631,12.5729539971387,3.9999998778701,100,3769.95430884588,5.66092903388377,4,10
10.1011438080261,2.54852572512208,-3.77087044490793,39.761803411089,59.3549857079077,14.0837304308367,8.80208355206531,12.5729539969142,3.99999987808195,100,3769.95430875211,5.66092903394339,4,10
10.1011438079993,2.54852572514902,-3.77087044462496,39.7618034109901,59.3549857072776,14.0837304308426,8.80208355212432,12.5729539966903,3.99999987829364,100,3769.95430865849,5.66092903400289,4,10
