Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011438079726,2.54852572517591,-3.77087044434234,39.7618034108913,59.3549857066481,14.0837304308483,8.80208355218321,12.5729539964667,3.99999987850509,100,3769.95430856508,5.66092903406228,4,10
10.1011438079459,2.54852572520275,-3.77087044406017,39.7618034107928,59.3549857060202,14.0837304308541,8.80208355224198,12.5729539962434,3.99999987871638,100,3769.95430847187,5.66092903412157,4,10
10.1011438079193,2.54852572522955,-3.77087044377868,39.7618034106945,59.3549857053934,14.0837304308598,8.80208355230076,12.5729539960207,3.9999998789275,100,3769.95430837881,5.66092903418078,4,10
10.1011438078928,2.54852572525631,-3.77087044349753,39.7618034105964,59.3549857047676,14.0837304308656,8.80208355235953,12.5729539957983,3.99999987913844,100,3769.9543082859,5.66092903423988,4,10
10.1011438078663,2.54852572528302,-3.77087044321672,39.7618034104985,59.3549857041434,14.083730430871,8.8020835524182,12.5729539955763,3.99999987934916,100,3769.95430819325,5.66092903429889,4,10
10.1011438078398,2.54852572530968,-3.77087044293665,39.7618034104008,59.3549857035201,14.0837304308765,8.8020835524768,12.5729539953549,3.99999987955965,100,3769.95430810075,5.66092903435779,4,10
10.1011438078134,2.54852572533631,-3.77087044265681,39.7618034103033,59.3549857028979,14.0837304308821,8.80208355253535,12.5729539951336,3.99999987977003,100,3769.9543080084,5.6609290344166,4,10
10.1011438077871,2.54852572536289,-3.77087044237749,39.761803410206,59.3549857022767,14.0837304308874,8.8020835525939,12.5729539949128,3.99999987998029,100,3769.95430791625,5.6609290344753,4,10
10.1011438077608,2.54852572538943,-3.77087044209873,39.761803410109,59.3549857016569,14.0837304308926,8.80208355265228,12.5729539946926,3.99999988019016,100,3769.9543078243,5.66092903453392,4,10
10.1011438077346,2.54852572541592,-3.77087044182036,39.7618034100122,59.3549857010382,14.083730430898,8.80208355271066,12.5729539944726,3.99999988039991,100,3769.95430773249,5.66092903459245,4,10
10.1011438077084,2.54852572544236,-3.77087044154234,39.7618034099156,59.3549857004205,14.0837304309031,8.80208355276898,12.572953994253,3.99999988060949,100,3769.95430764089,5.66092903465085,4,10
10.1011438076823,2.54852572546876,-3.77087044126506,39.7618034098192,59.3549856998041,14.0837304309081,8.80208355282724,12.572953994034,3.9999998808189,100,3769.95430754945,5.66092903470915,4,10
10.1011438076563,2.54852572549512,-3.77087044098806,39.761803409723,59.354985699189,14.0837304309131,8.80208355288545,12.5729539938153,3.99999988102815,100,3769.95430745821,5.66092903476738,4,10
10.1011438076303,2.54852572552143,-3.77087044071163,39.7618034096269,59.3549856985747,14.0837304309181,8.80208355294366,12.5729539935971,3.99999988123722,100,3769.95430736712,5.66092903482549,4,10
10.1011438076043,2.54852572554769,-3.7708704404356,39.7618034095311,59.3549856979617,14.0837304309229,8.80208355300175,12.5729539933793,3.999999881446,100,3769.95430727623,5.66092903488351,4,10
10.1011438075785,2.54852572557391,-3.77087044016008,39.7618034094355,59.3549856973501,14.0837304309275,8.80208355305979,12.5729539931618,3.99999988165456,100,3769.95430718555,5.66092903494143,4,10
10.1011438075526,2.54852572560009,-3.7708704398849,39.7618034093402,59.3549856967393,14.0837304309322,8.80208355311777,12.5729539929447,3.99999988186306,100,3769.954307095,5.66092903499925,4,10
10.1011438075269,2.54852572562623,-3.77087043961041,39.7618034092451,59.3549856961298,14.083730430937,8.80208355317569,12.5729539927282,3.99999988207134,100,3769.95430700463,5.66092903505698,4,10
10.1011438075012,2.54852572565231,-3.77087043933625,39.76180340915,59.3549856955216,14.0837304309414,8.8020835532335,12.5729539925119,3.99999988227938,100,3769.95430691448,5.6609290351146,4,10
10.1011438074755,2.54852572567836,-3.77087043906255,39.7618034090553,59.3549856949141,14.0837304309459,8.80208355329131,12.572953992296,3.9999998824872,100,3769.95430682446,5.66092903517212,4,10
10.1011438074499,2.54852572570436,-3.77087043878925,39.7618034089608,59.354985694308,14.0837304309504,8.80208355334906,12.5729539920806,3.99999988269491,100,3769.95430673462,5.66092903522956,4,10
10.1011438074244,2.54852572573032,-3.77087043851645,39.7618034088665,59.3549856937032,14.0837304309546,8.80208355340676,12.5729539918655,3.99999988290239,100,3769.95430664499,5.66092903528688,4,10
10.1011438073989,2.54852572575623,-3.77087043824417,39.7618034087722,59.3549856930994,14.0837304309588,8.80208355346434,12.5729539916509,3.99999988310958,100,3769.95430655552,5.66092903534411,4,10
10.1011438073735,2.54852572578209,-3.77087043797241,39.7618034086784,59.3549856924964,14.0837304309629,8.80208355352187,12.5729539914367,3.99999988331666,100,3769.95430646623,5.66092903540122,4,10
10.1011438073481,2.54852572580792,-3.77087043770103,39.7618034085846,59.354985691895,14.083730430967,8.80208355357934,12.5729539912229,3.99999988352357,100,3769.95430637707,5.66092903545829,4,10
10.1011438073228,2.54852572583371,-3.77087043743001,39.7618034084911,59.3549856912945,14.0837304309713,8.80208355363681,12.5729539910093,3.99999988373042,100,3769.95430628809,5.66092903551526,4,10
10.1011438072975,2.54852572585945,-3.77087043715954,39.7618034083978,59.3549856906952,14.0837304309753,8.80208355369422,12.5729539907963,3.99999988393705,100,3769.95430619935,5.6609290355721,4,10
10.1011438072723,2.54852572588514,-3.77087043688954,39.7618034083047,59.354985690097,14.0837304309791,8.80208355375157,12.5729539905838,3.99999988414339,100,3769.95430611076,5.66092903562882,4,10
10.1011438072471,2.54852572591078,-3.77087043662004,39.7618034082117,59.3549856894999,14.083730430983,8.80208355380887,12.5729539903716,3.99999988434956,100,3769.95430602237,5.66092903568547,4,10
10.101143807222,2.54852572593639,-3.77087043635095,39.7618034081191,59.3549856889042,14.0837304309866,8.80208355386611,12.5729539901598,3.99999988455545,100,3769.9543059341,5.660929035742,4,10
10.101143807197,2.54852572596194,-3.77087043608242,39.7618034080265,59.3549856883095,14.0837304309902,8.8020835539233,12.5729539899485,3.99999988476117,100,3769.95430584606,5.66092903579845,4,10
10.101143807172,2.54852572598746,-3.77087043581429,39.7618034079342,59.354985687716,14.0837304309937,8.80208355398037,12.5729539897376,3.99999988496677,100,3769.95430575815,5.66092903585479,4,10
10.1011438071471,2.54852572601293,-3.77087043554661,39.7618034078421,59.3549856871234,14.0837304309972,8.80208355403738,12.572953989527,3.99999988517209,100,3769.95430567045,5.66092903591106,4,10
10.1011438071222,2.54852572603836,-3.77087043527945,39.7618034077503,59.3549856865322,14.0837304310007,8.80208355409434,12.5729539893168,3.99999988537729,100,3769.9543055829,5.66092903596721,4,10
10.1011438070974,2.54852572606374,-3.77087043501268,39.7618034076586,59.3549856859418,14.0837304310039,8.80208355415124,12.572953989107,3.99999988558216,100,3769.95430549555,5.66092903602327,4,10
10.1011438070726,2.54852572608908,-3.77087043474643,39.7618034075671,59.3549856853527,14.0837304310072,8.80208355420814,12.5729539888977,3.99999988578702,100,3769.95430540836,5.66092903607923,4,10
10.1011438070479,2.54852572611438,-3.77087043448046,39.7618034074758,59.3549856847647,14.0837304310104,8.80208355426498,12.5729539886886,3.99999988599171,100,3769.9543053213,5.66092903613511,4,10
10.1011438070232,2.54852572613963,-3.77087043421517,39.7618034073846,59.3549856841777,14.0837304310134,8.80208355432171,12.5729539884802,3.99999988619618,100,3769.95430523445,5.66092903619087,4,10
10.1011438069986,2.54852572616484,-3.77087043395022,39.7618034072939,59.3549856835922,14.0837304310164,8.80208355437838,12.5729539882719,3.9999998864003,100,3769.95430514786,5.66092903624653,4,10
10.101143806974,2.54852572619,-3.77087043368579,39.7618034072032,59.3549856830072,14.0837304310193,8.80208355443494,12.5729539880642,3.99999988660431,100,3769.95430506134,5.66092903630211,4,10
10.1011438069495,2.54852572621513,-3.77087043342186,39.7618034071126,59.354985682424,14.0837304310222,8.8020835544915,12.5729539878568,3.99999988680815,100,3769.95430497499,5.66092903635759,4,10
10.1011438069251,2.5485257262402,-3.77087043315828,39.7618034070223,59.3549856818415,14.0837304310249,8.80208355454801,12.5729539876498,3.99999988701171,100,3769.95430488887,5.66092903641297,4,10
10.1011438069007,2.54852572626523,-3.77087043289515,39.7618034069322,59.3549856812602,14.0837304310274,8.80208355460434,12.5729539874432,3.99999988721521,100,3769.95430480289,5.66092903646825,4,10
10.1011438068764,2.54852572629023,-3.77087043263259,39.7618034068424,59.3549856806803,14.0837304310302,8.80208355466067,12.5729539872369,3.99999988741848,100,3769.95430471708,5.66092903652345,4,10
10.1011438068521,2.54852572631518,-3.77087043237032,39.7618034067526,59.354985680101,14.0837304310327,8.80208355471689,12.572953987031,3.99999988762153,100,3769.95430463145,5.66092903657855,4,10
10.1011438068279,2.54852572634008,-3.77087043210867,39.7618034066631,59.3549856795232,14.0837304310351,8.80208355477311,12.5729539868256,3.99999988782434,100,3769.954304546,5.66092903663353,4,10
10.1011438068037,2.54852572636494,-3.77087043184747,39.7618034065738,59.3549856789462,14.0837304310375,8.80208355482927,12.5729539866206,3.99999988802699,100,3769.9543044607,5.66092903668845,4,10
10.1011438067796,2.54852572638976,-3.77087043158656,39.7618034064848,59.3549856783708,14.0837304310398,8.80208355488537,12.5729539864158,3.99999988822947,100,3769.95430437561,5.66092903674325,4,10
10.1011438067555,2.54852572641453,-3.77087043132622,39.7618034063959,59.354985677796,14.0837304310418,8.80208355494136,12.5729539862116,3.99999988843177,100,3769.95430429066,5.66092903679794,4,10
10.1011438067315,2.54852572643926,-3.77087043106627,39.7618034063073,59.3549856772227,14.083730431044,8.80208355499735,12.5729539860076,3.99999988863391,100,3769.95430420588,5.66092903685256,4,10
10.1011438067075,2.54852572646395,-3.77087043080689,39.7618034062187,59.35498567665,14.083730431046,8.80208355505329,12.5729539858042,3.99999988883587,100,3769.95430412129,5.66092903690707,4,10
10.1011438066836,2.54852572648859,-3.77087043054803,39.7618034061304,59.354985676079,14.0837304310479,8.80208355510911,12.5729539856013,3.99999988903761,100,3769.95430403689,5.6609290369615,4,10
10.1011438066598,2.54852572651319,-3.77087043028945,39.7618034060424,59.3549856755092,14.0837304310498,8.80208355516481,12.5729539853986,3.99999988923912,100,3769.95430395264,5.6609290370158,4,10
10.101143806636,2.54852572653774,-3.77087043003149,39.7618034059544,59.3549856749398,14.0837304310515,8.80208355522046,12.5729539851963,3.99999988944035,100,3769.95430386856,5.66092903707002,4,10
10.1011438066122,2.54852572656225,-3.77087042977388,39.7618034058667,59.3549856743719,14.0837304310531,8.80208355527606,12.5729539849943,3.9999998896414,100,3769.95430378467,5.66092903712413,4,10
10.1011438065885,2.54852572658671,-3.77087042951672,39.7618034057791,59.3549856738051,14.0837304310547,8.80208355533159,12.5729539847928,3.99999988984223,100,3769.95430370094,5.66092903717816,4,10
10.1011438065649,2.54852572661115,-3.77087042926007,39.761803405692,59.3549856732392,14.0837304310563,8.80208355538713,12.5729539845917,3.999999890043,100,3769.95430361731,5.66092903723212,4,10
10.1011438065413,2.54852572663553,-3.77087042900382,39.7618034056048,59.3549856726748,14.0837304310577,8.80208355544261,12.5729539843909,3.9999998902436,100,3769.95430353395,5.66092903728595,4,10
10.1011438065178,2.54852572665987,-3.77087042874803,39.7618034055179,59.3549856721111,14.0837304310591,8.80208355549797,12.5729539841906,3.99999989044392,100,3769.95430345071,5.66092903733971,4,10
10.1011438064943,2.54852572668416,-3.77087042849269,39.7618034054311,59.3549856715486,14.0837304310602,8.80208355555334,12.5729539839907,3.99999989064406,100,3769.95430336767,5.66092903739335,4,10
10.1011438064709,2.54852572670841,-3.7708704282378,39.7618034053444,59.3549856709876,14.0837304310614,8.80208355560859,12.5729539837911,3.99999989084404,100,3769.95430328479,5.66092903744689,4,10
10.1011438064475,2.54852572673262,-3.77087042798348,39.7618034052582,59.3549856704271,14.0837304310626,8.80208355566378,12.5729539835921,3.99999989104384,100,3769.95430320206,5.66092903750033,4,10
10.1011438064242,2.54852572675678,-3.77087042772956,39.761803405172,59.3549856698683,14.0837304310635,8.80208355571892,12.5729539833933,3.99999989124342,100,3769.95430311951,5.6609290375537,4,10
10.1011438064009,2.5485257267809,-3.77087042747598,39.761803405086,59.3549856693102,14.0837304310644,8.80208355577395,12.5729539831949,3.99999989144271,100,3769.95430303712,5.66092903760697,4,10
10.1011438063777,2.54852572680497,-3.77087042722297,39.7618034050003,59.3549856687533,14.0837304310652,8.80208355582886,12.5729539829969,3.99999989164189,100,3769.95430295495,5.66092903766011,4,10
10.1011438063545,2.54852572682901,-3.77087042697048,39.7618034049147,59.3549856681974,14.083730431066,8.80208355588371,12.5729539827993,3.99999989184084,100,3769.95430287287,5.66092903771319,4,10
10.1011438063314,2.548525726853,-3.77087042671832,39.7618034048293,59.3549856676428,14.0837304310665,8.80208355593845,12.572953982602,3.99999989203957,100,3769.95430279102,5.66092903776616,4,10
10.1011438063083,2.54852572687695,-3.77087042646656,39.7618034047442,59.3549856670894,14.083730431067,8.80208355599325,12.572953982405,3.99999989223812,100,3769.9543027093,5.66092903781904,4,10
10.1011438062853,2.54852572690086,-3.77087042621525,39.7618034046592,59.3549856665367,14.0837304310676,8.80208355604793,12.5729539822085,3.99999989243656,100,3769.95430262776,5.66092903787184,4,10
10.1011438062624,2.54852572692472,-3.77087042596452,39.7618034045744,59.354985665985,14.083730431068,8.80208355610256,12.5729539820125,3.99999989263489,100,3769.95430254639,5.66092903792451,4,10
10.1011438062395,2.54852572694854,-3.77087042571418,39.7618034044897,59.3549856654346,14.0837304310682,8.80208355615707,12.5729539818167,3.99999989283282,100,3769.9543024652,5.66092903797711,4,10
10.1011438062166,2.54852572697231,-3.77087042546435,39.7618034044053,59.3549856648853,14.0837304310684,8.80208355621153,12.5729539816214,3.99999989303058,100,3769.95430238418,5.66092903802959,4,10
10.1011438061938,2.54852572699605,-3.77087042521498,39.761803404321,59.3549856643372,14.0837304310685,8.80208355626593,12.5729539814265,3.99999989322811,100,3769.95430230329,5.66092903808199,4,10
10.1011438061711,2.54852572701974,-3.77087042496595,39.7618034042371,59.3549856637901,14.0837304310684,8.80208355632021,12.5729539812319,3.99999989342552,100,3769.95430222261,5.6609290381343,4,10
10.1011438061484,2.54852572704339,-3.77087042471749,39.7618034041532,59.354985663244,14.0837304310685,8.8020835563745,12.5729539810377,3.99999989362277,100,3769.95430214205,5.66092903818653,4,10
10.1011438061257,2.548525727067,-3.77087042446936,39.7618034040696,59.3549856626992,14.0837304310684,8.80208355642873,12.5729539808439,3.99999989381985,100,3769.95430206169,5.66092903823865,4,10
10.1011438061031,2.54852572709056,-3.77087042422164,39.7618034039862,59.3549856621553,14.0837304310681,8.8020835564829,12.5729539806504,3.99999989401675,100,3769.95430198149,5.66092903829067,4,10
10.1011438060806,2.54852572711408,-3.77087042397443,39.7618034039028,59.3549856616125,14.0837304310677,8.80208355653701,12.5729539804573,3.99999989421326,100,3769.95430190144,5.66092903834259,4,10
10.1011438060581,2.54852572713755,-3.77087042372767,39.7618034038197,59.3549856610708,14.0837304310673,8.80208355659101,12.5729539802647,3.99999989440971,100,3769.95430182161,5.66092903839441,4,10
10.1011438060356,2.54852572716098,-3.77087042348154,39.7618034037368,59.3549856605302,14.0837304310667,8.80208355664496,12.5729539800726,3.99999989460593,100,3769.9543017419,5.66092903844614,4,10
10.1011438060133,2.54852572718437,-3.77087042323558,39.7618034036541,59.3549856599907,14.083730431066,8.80208355669885,12.5729539798805,3.99999989480199,100,3769.95430166239,5.66092903849778,4,10
10.1011438059909,2.54852572720771,-3.77087042299047,39.7618034035716,59.3549856594524,14.0837304310652,8.80208355675268,12.5729539796893,3.99999989499776,100,3769.95430158302,5.66092903854933,4,10
10.1011438059686,2.54852572723101,-3.77087042274547,39.7618034034892,59.3549856589152,14.0837304310645,8.80208355680639,12.5729539794982,3.9999998951933,100,3769.95430150383,5.66092903860078,4,10
10.1011438059464,2.54852572725428,-3.77087042250105,39.7618034034073,59.3549856583787,14.0837304310637,8.80208355686005,12.5729539793074,3.99999989538878,100,3769.95430142477,5.66092903865215,4,10
10.1011438059242,2.5485257272775,-3.77087042225696,39.7618034033252,59.3549856578435,14.0837304310627,8.80208355691366,12.572953979117,3.99999989558404,100,3769.95430134587,5.66092903870341,4,10
10.1011438059021,2.54852572730068,-3.77087042201345,39.7618034032435,59.3549856573094,14.0837304310617,8.8020835569672,12.5729539789271,3.99999989577907,100,3769.95430126716,5.66092903875458,4,10
10.10114380588,2.54852572732382,-3.77087042177016,39.7618034031619,59.3549856567762,14.0837304310605,8.80208355702075,12.5729539787374,3.99999989597393,100,3769.95430118861,5.66092903880565,4,10
10.101143805858,2.5485257273469,-3.77087042152738,39.7618034030805,59.3549856562441,14.0837304310592,8.80208355707418,12.5729539785481,3.99999989616867,100,3769.95430111025,5.66092903885664,4,10
10.101143805836,2.54852572736995,-3.77087042128534,39.7618034029994,59.3549856557134,14.083730431058,8.80208355712756,12.5729539783595,3.99999989636314,100,3769.95430103202,5.66092903890752,4,10
10.101143805814,2.54852572739296,-3.77087042104341,39.7618034029183,59.3549856551834,14.0837304310564,8.80208355718077,12.572953978171,3.99999989655743,100,3769.95430095398,5.6609290389583,4,10
10.1011438057922,2.54852572741592,-3.77087042080211,39.7618034028375,59.3549856546549,14.0837304310547,8.80208355723391,12.5729539779829,3.99999989675143,100,3769.9543008761,5.660929039009,4,10
10.1011438057703,2.54852572743884,-3.77087042056127,39.7618034027568,59.3549856541269,14.0837304310531,8.80208355728706,12.5729539777952,3.99999989694533,100,3769.95430079837,5.66092903905959,4,10
10.1011438057485,2.54852572746172,-3.77087042032082,39.7618034026763,59.3549856536001,14.0837304310513,8.8020835573401,12.5729539776079,3.99999989713905,100,3769.95430072081,5.66092903911011,4,10
10.1011438057268,2.54852572748455,-3.77087042008088,39.7618034025961,59.3549856530749,14.0837304310496,8.80208355739308,12.572953977421,3.99999989733249,100,3769.95430064344,5.66092903916051,4,10
10.1011438057051,2.54852572750735,-3.77087041984123,39.761803402516,59.3549856525503,14.0837304310476,8.80208355744594,12.5729539772343,3.9999998975257,100,3769.95430056622,5.66092903921084,4,10
10.1011438056835,2.5485257275301,-3.77087041960209,39.7618034024361,59.3549856520268,14.0837304310457,8.8020835574988,12.572953977048,3.99999989771879,100,3769.95430048913,5.66092903926107,4,10
10.1011438056619,2.54852572755281,-3.7708704193634,39.7618034023563,59.3549856515046,14.0837304310436,8.80208355755161,12.5729539768622,3.99999989791166,100,3769.95430041223,5.66092903931121,4,10
10.1011438056404,2.54852572757548,-3.77087041912529,39.7618034022768,59.3549856509831,14.0837304310413,8.80208355760431,12.5729539766769,3.99999989810442,100,3769.9543003355,5.66092903936125,4,10
10.1011438056189,2.5485257275981,-3.77087041888734,39.7618034021975,59.3549856504629,14.083730431039,8.80208355765689,12.5729539764916,3.99999989829683,100,3769.95430025893,5.66092903941119,4,10
10.1011438055975,2.54852572762069,-3.77087041865002,39.7618034021183,59.3549856499438,14.0837304310366,8.80208355770941,12.5729539763069,3.99999989848914,100,3769.95430018252,5.66092903946105,4,10
10.1011438055761,2.54852572764322,-3.7708704184131,39.7618034020394,59.3549856494257,14.083730431034,8.80208355776188,12.5729539761225,3.9999998986811,100,3769.95430010628,5.6609290395108,4,10
10.1011438055548,2.54852572766572,-3.77087041817668,39.7618034019605,59.3549856489082,14.0837304310314,8.80208355781429,12.5729539759386,3.99999989887306,100,3769.95430003016,5.66092903956046,4,10
10.1011438055335,2.54852572768818,-3.77087041794073,39.7618034018819,59.3549856483922,14.0837304310288,8.80208355786658,12.572953975755,3.99999989906473,100,3769.95429995422,5.66092903961005,4,10
10.1011438055123,2.54852572771059,-3.77087041770511,39.7618034018035,59.3549856478771,14.083730431026,8.80208355791888,12.5729539755717,3.9999998992563,100,3769.95429987843,5.66092903965953,4,10
10.1011438054911,2.54852572773296,-3.77087041746989,39.7618034017252,59.3549856473632,14.083730431023,8.802083557971,12.5729539753888,3.99999989944757,100,3769.95429980282,5.66092903970892,4,10
10.10114380547,2.54852572775529,-3.77087041723519,39.7618034016472,59.3549856468502,14.0837304310202,8.80208355802313,12.5729539752062,3.99999989963868,100,3769.95429972739,5.66092903975822,4,10
10.1011438054489,2.54852572777758,-3.77087041700099,39.7618034015694,59.3549856463385,14.083730431017,8.80208355807514,12.5729539750241,3.99999989982967,100,3769.95429965213,5.6609290398074,4,10
10.1011438054278,2.54852572779983,-3.7708704167672,39.7618034014916,59.3549856458277,14.083730431014,8.80208355812715,12.5729539748423,3.99999990002038,100,3769.95429957697,5.66092903985652,4,10
10.1011438054069,2.54852572782203,-3.77087041653385,39.7618034014141,59.3549856453179,14.0837304310107,8.80208355817905,12.572953974661,3.99999990021092,100,3769.95429950203,5.66092903990553,4,10
10.1011438053859,2.54852572784419,-3.77087041630091,39.7618034013367,59.3549856448092,14.0837304310073,8.80208355823089,12.57295397448,3.99999990040118,100,3769.95429942722,5.66092903995445,4,10
10.101143805365,2.54852572786631,-3.77087041606842,39.7618034012596,59.3549856443017,14.0837304310039,8.80208355828262,12.5729539742993,3.99999990059138,100,3769.95429935258,5.66092904000328,4,10
10.1011438053442,2.54852572788839,-3.77087041583644,39.7618034011826,59.354985643795,14.0837304310003,8.80208355833429,12.5729539741191,3.99999990078129,100,3769.95429927809,5.66092904005201,4,10
10.1011438053234,2.54852572791042,-3.7708704156048,39.7618034011058,59.3549856432894,14.0837304309967,8.80208355838585,12.5729539739391,3.99999990097109,100,3769.95429920376,5.66092904010066,4,10
10.1011438053027,2.54852572793242,-3.77087041537357,39.7618034010293,59.3549856427852,14.0837304309928,8.80208355843729,12.5729539737594,3.99999990116061,100,3769.95429912962,5.66092904014919,4,10
10.101143805282,2.54852572795436,-3.77087041514289,39.7618034009528,59.3549856422815,14.0837304309889,8.80208355848873,12.5729539735802,3.99999990134984,100,3769.95429905564,5.66092904019766,4,10
10.1011438052613,2.54852572797627,-3.77087041491268,39.7618034008765,59.3549856417792,14.083730430985,8.80208355854012,12.5729539734014,3.99999990153901,100,3769.9542989818,5.66092904024601,4,10
10.1011438052407,2.54852572799814,-3.77087041468286,39.7618034008004,59.3549856412781,14.0837304309811,8.80208355859139,12.572953973223,3.99999990172796,100,3769.95429890811,5.66092904029428,4,10
10.1011438052202,2.54852572801997,-3.77087041445338,39.7618034007246,59.3549856407776,14.0837304309769,8.80208355864261,12.5729539730448,3.99999990191668,100,3769.95429883458,5.66092904034246,4,10
10.1011438051997,2.54852572804175,-3.77087041422442,39.7618034006488,59.3549856402784,14.0837304309726,8.80208355869377,12.572953972867,3.99999990210523,100,3769.95429876123,5.66092904039055,4,10
10.1011438051793,2.54852572806349,-3.77087041399597,39.7618034005733,59.35498563978,14.0837304309683,8.80208355874487,12.5729539726897,3.99999990229355,100,3769.95429868799,5.66092904043853,4,10
10.1011438051589,2.5485257280852,-3.77087041376785,39.7618034004979,59.3549856392828,14.083730430964,8.80208355879586,12.5729539725127,3.99999990248165,100,3769.95429861496,5.66092904048646,4,10
10.1011438051385,2.54852572810686,-3.77087041354014,39.7618034004228,59.3549856387865,14.0837304309593,8.80208355884679,12.572953972336,3.99999990266957,100,3769.95429854204,5.66092904053427,4,10
10.1011438051182,2.54852572812847,-3.77087041331288,39.7618034003478,59.3549856382915,14.0837304309545,8.80208355889761,12.5729539721597,3.99999990285727,100,3769.95429846935,5.66092904058197,4,10
10.1011438050979,2.54852572815005,-3.77087041308619,39.7618034002729,59.3549856377973,14.0837304309499,8.80208355894837,12.5729539719838,3.99999990304497,100,3769.95429839673,5.6609290406296,4,10
10.1011438050777,2.54852572817158,-3.77087041285984,39.7618034001983,59.3549856373043,14.083730430945,8.80208355899907,12.5729539718082,3.99999990323232,100,3769.95429832429,5.66092904067712,4,10
10.1011438050575,2.54852572819307,-3.770870412634,39.7618034001237,59.354985636812,14.08373043094,8.80208355904966,12.5729539716331,3.99999990341951,100,3769.95429825207,5.66092904072455,4,10
10.1011438050374,2.54852572821452,-3.7708704124085,39.7618034000494,59.3549856363212,14.0837304309349,8.8020835591002,12.5729539714582,3.99999990360647,100,3769.95429817994,5.66092904077189,4,10
10.1011438050174,2.54852572823593,-3.77087041218351,39.7618033999753,59.3549856358312,14.0837304309298,8.80208355915067,12.5729539712837,3.99999990379314,100,3769.95429810804,5.66092904081915,4,10
10.1011438049974,2.5485257282573,-3.77087041195892,39.7618033999013,59.3549856353424,14.0837304309247,8.80208355920109,12.5729539711096,3.9999999039797,100,3769.95429803621,5.66092904086633,4,10
10.1011438049774,2.54852572827863,-3.77087041173479,39.7618033998275,59.3549856348544,14.0837304309192,8.8020835592514,12.5729539709359,3.99999990416597,100,3769.95429796456,5.6609290409134,4,10
10.1011438049575,2.54852572829991,-3.770870411511,39.7618033997539,59.3549856343672,14.0837304309139,8.80208355930165,12.5729539707624,3.99999990435231,100,3769.95429789306,5.66092904096038,4,10
10.1011438049376,2.54852572832116,-3.7708704112876,39.7618033996805,59.3549856338814,14.0837304309084,8.80208355935184,12.5729539705893,3.99999990453841,100,3769.95429782174,5.66092904100728,4,10
10.1011438049178,2.54852572834236,-3.77087041106472,39.7618033996073,59.3549856333966,14.0837304309028,8.80208355940198,12.5729539704166,3.99999990472418,100,3769.95429775057,5.66092904105408,4,10
10.101143804898,2.54852572836352,-3.77087041084235,39.7618033995342,59.3549856329129,14.0837304308968,8.80208355945206,12.5729539702443,3.99999990490971,100,3769.95429767958,5.66092904110078,4,10
10.1011438048783,2.54852572838463,-3.77087041062038,39.7618033994614,59.35498563243,14.083730430891,8.80208355950197,12.5729539700724,3.99999990509508,100,3769.95429760875,5.66092904114738,4,10
10.1011438048586,2.54852572840571,-3.77087041039886,39.7618033993886,59.3549856319482,14.0837304308852,8.80208355955187,12.5729539699008,3.99999990528028,100,3769.95429753804,5.66092904119391,4,10
10.1011438048389,2.54852572842675,-3.77087041017774,39.7618033993161,59.3549856314675,14.0837304308791,8.80208355960173,12.5729539697296,3.9999999054653,100,3769.95429746751,5.66092904124034,4,10
10.1011438048193,2.54852572844774,-3.77087040995696,39.7618033992437,59.3549856309876,14.0837304308729,8.80208355965146,12.5729539695587,3.99999990565004,100,3769.95429739712,5.66092904128668,4,10
10.1011438047998,2.5485257284687,-3.7708704097368,39.7618033991715,59.3549856305091,14.0837304308665,8.80208355970115,12.5729539693883,3.9999999058345,100,3769.9542973269,5.66092904133291,4,10
10.1011438047803,2.54852572848961,-3.77087040951704,39.7618033990994,59.3549856300312,14.0837304308601,8.80208355975071,12.5729539692182,3.9999999060189,100,3769.9542972568,5.66092904137908,4,10
10.1011438047608,2.54852572851048,-3.77087040929774,39.7618033990275,59.3549856295546,14.0837304308537,8.80208355980028,12.5729539690485,3.99999990620307,100,3769.95429718685,5.66092904142516,4,10
10.1011438047414,2.54852572853132,-3.77087040907861,39.7618033989559,59.3549856290789,14.0837304308471,8.80208355984979,12.5729539688789,3.99999990638713,100,3769.95429711712,5.66092904147113,4,10
10.1011438047221,2.54852572855211,-3.77087040886022,39.7618033988843,59.3549856286042,14.0837304308404,8.80208355989919,12.57295396871,3.99999990657091,100,3769.95429704747,5.66092904151702,4,10
10.1011438047028,2.54852572857285,-3.770870408642,39.761803398813,59.3549856281304,14.0837304308334,8.80208355994847,12.5729539685412,3.99999990675451,100,3769.95429697802,5.66092904156281,4,10
10.1011438046835,2.54852572859356,-3.77087040842446,39.7618033987418,59.3549856276578,14.0837304308265,8.80208355999758,12.5729539683729,3.99999990693783,100,3769.95429690871,5.6609290416085,4,10
10.1011438046643,2.54852572861423,-3.77087040820714,39.7618033986709,59.3549856271865,14.0837304308196,8.80208356004664,12.5729539682047,3.99999990712098,100,3769.95429683956,5.66092904165412,4,10
10.1011438046451,2.54852572863485,-3.77087040799034,39.7618033986,59.3549856267155,14.0837304308125,8.80208356009564,12.572953968037,3.99999990730396,100,3769.95429677058,5.66092904169965,4,10
10.101143804626,2.54852572865544,-3.770870407774,39.7618033985293,59.3549856262457,14.0837304308052,8.80208356014452,12.5729539678696,3.99999990748671,100,3769.95429670169,5.66092904174508,4,10
10.1011438046069,2.54852572867599,-3.77087040755794,39.7618033984588,59.3549856257773,14.0837304307978,8.80208356019341,12.5729539677025,3.99999990766935,100,3769.95429663303,5.66092904179043,4,10
10.1011438045878,2.5485257286965,-3.77087040734233,39.7618033983885,59.3549856253097,14.0837304307905,8.80208356024224,12.5729539675357,3.99999990785176,100,3769.95429656446,5.66092904183569,4,10
10.1011438045689,2.54852572871696,-3.77087040712729,39.7618033983182,59.3549856248426,14.083730430783,8.80208356029095,12.5729539673695,3.99999990803389,100,3769.95429649606,5.66092904188087,4,10
10.1011438045499,2.54852572873738,-3.77087040691265,39.7618033982484,59.3549856243773,14.0837304307753,8.80208356033961,12.5729539672036,3.99999990821595,100,3769.95429642784,5.66092904192594,4,10
10.101143804531,2.54852572875776,-3.77087040669835,39.7618033981785,59.3549856239125,14.0837304307676,8.80208356038816,12.572953967038,3.9999999083978,100,3769.95429635975,5.66092904197091,4,10
10.1011438045122,2.54852572877809,-3.77087040648462,39.7618033981088,59.3549856234494,14.0837304307597,8.80208356043659,12.5729539668728,3.99999990857941,100,3769.95429629187,5.66092904201578,4,10
10.1011438044934,2.5485257287984,-3.77087040627129,39.7618033980394,59.3549856229867,14.0837304307518,8.80208356048496,12.5729539667079,3.9999999087608,100,3769.95429622406,5.6609290420606,4,10
10.1011438044746,2.54852572881866,-3.77087040605824,39.7618033979701,59.354985622525,14.0837304307437,8.80208356053328,12.5729539665432,3.99999990894202,100,3769.95429615643,5.66092904210531,4,10
10.1011438044559,2.54852572883887,-3.7708704058457,39.7618033979009,59.3549856220641,14.0837304307356,8.80208356058148,12.572953966379,3.99999990912301,100,3769.95429608893,5.66092904214991,4,10
10.1011438044372,2.54852572885905,-3.77087040563367,39.761803397832,59.354985621605,14.0837304307274,8.80208356062968,12.5729539662152,3.99999990930382,100,3769.95429602166,5.66092904219447,4,10
10.1011438044186,2.54852572887919,-3.77087040542193,39.7618033977632,59.3549856211462,14.083730430719,8.80208356067777,12.5729539660516,3.99999990948442,100,3769.95429595445,5.66092904223892,4,10
10.1011438044,2.54852572889928,-3.7708704052107,39.7618033976945,59.3549856206886,14.0837304307104,8.80208356072575,12.5729539658885,3.99999990966484,100,3769.95429588746,5.66092904228325,4,10
10.1011438043815,2.54852572891934,-3.77087040499993,39.761803397626,59.354985620232,14.0837304307019,8.80208356077367,12.5729539657257,3.99999990984503,100,3769.95429582058,5.66092904232751,4,10
10.101143804363,2.54852572893936,-3.77087040478955,39.7618033975578,59.3549856197761,14.0837304306933,8.80208356082159,12.5729539655632,3.99999991002511,100,3769.95429575383,5.66092904237168,4,10
10.1011438043446,2.54852572895933,-3.77087040457951,39.7618033974896,59.3549856193213,14.0837304306844,8.80208356086939,12.5729539654011,3.99999991020491,100,3769.95429568727,5.66092904241577,4,10
10.1011438043262,2.54852572897926,-3.77087040437004,39.7618033974217,59.3549856188683,14.0837304306754,8.80208356091708,12.5729539652394,3.99999991038459,100,3769.95429562089,5.66092904245975,4,10
10.1011438043078,2.54852572899916,-3.77087040416097,39.7618033973538,59.3549856184154,14.0837304306665,8.80208356096472,12.5729539650781,3.99999991056404,100,3769.95429555458,5.66092904250367,4,10
10.1011438042895,2.54852572901901,-3.77087040395224,39.7618033972863,59.3549856179638,14.0837304306575,8.8020835610123,12.572953964917,3.99999991074327,100,3769.95429548845,5.66092904254747,4,10
10.1011438042713,2.54852572903883,-3.77087040374391,39.7618033972188,59.3549856175134,14.0837304306483,8.80208356105976,12.5729539647562,3.99999991092227,100,3769.95429542251,5.66092904259122,4,10
10.101143804253,2.5485257290586,-3.77087040353604,39.7618033971515,59.3549856170633,14.0837304306389,8.80208356110717,12.5729539645958,3.99999991110116,100,3769.95429535668,5.66092904263484,4,10
10.1011438042349,2.54852572907833,-3.77087040332862,39.7618033970845,59.3549856166149,14.0837304306294,8.80208356115446,12.5729539644358,3.99999991127982,100,3769.95429529099,5.66092904267838,4,10
10.1011438042167,2.54852572909801,-3.77087040312165,39.7618033970173,59.354985616167,14.0837304306196,8.8020835612017,12.5729539642761,3.99999991145825,100,3769.95429522548,5.66092904272181,4,10
10.1011438041986,2.54852572911766,-3.77087040291514,39.7618033969507,59.3549856157202,14.0837304306101,8.80208356124882,12.5729539641168,3.99999991163639,100,3769.95429516012,5.66092904276518,4,10
10.1011438041806,2.54852572913728,-3.77087040270902,39.761803396884,59.3549856152744,14.0837304306004,8.80208356129594,12.5729539639578,3.99999991181443,100,3769.95429509485,5.66092904280847,4,10
10.1011438041626,2.54852572915685,-3.77087040250314,39.7618033968174,59.35498561483,14.0837304305906,8.80208356134295,12.5729539637991,3.9999999119924,100,3769.95429502978,5.66092904285168,4,10
10.1011438041447,2.54852572917639,-3.77087040229793,39.7618033967512,59.3549856143861,14.0837304305805,8.80208356138996,12.5729539636409,3.99999991217004,100,3769.95429496485,5.66092904289478,4,10
10.1011438041268,2.54852572919588,-3.7708704020929,39.761803396685,59.3549856139433,14.0837304305704,8.80208356143686,12.5729539634829,3.9999999123475,100,3769.9542949001,5.6609290429378,4,10
10.1011438041089,2.54852572921533,-3.77087040188843,39.761803396619,59.3549856135013,14.0837304305602,8.80208356148358,12.5729539633253,3.99999991252474,100,3769.95429483546,5.66092904298071,4,10
10.1011438040911,2.54852572923474,-3.77087040168448,39.7618033965531,59.3549856130605,14.0837304305498,8.80208356153031,12.5729539631681,3.9999999127017,100,3769.95429477097,5.66092904302355,4,10
10.1011438040733,2.54852572925411,-3.77087040148081,39.7618033964876,59.3549856126207,14.0837304305394,8.80208356157692,12.5729539630111,3.99999991287854,100,3769.95429470662,5.6609290430663,4,10
10.1011438040556,2.54852572927344,-3.77087040127753,39.7618033964221,59.3549856121816,14.0837304305289,8.80208356162342,12.5729539628545,3.99999991305521,100,3769.95429464242,5.66092904310896,4,10
10.1011438040379,2.54852572929273,-3.77087040107477,39.7618033963568,59.354985611744,14.0837304305181,8.8020835616698,12.5729539626982,3.99999991323165,100,3769.95429457839,5.66092904315153,4,10
10.1011438040203,2.54852572931198,-3.77087040087241,39.7618033962915,59.3549856113067,14.0837304305072,8.80208356171607,12.5729539625422,3.99999991340781,100,3769.95429451452,5.66092904319402,4,10
10.1011438040027,2.5485257293312,-3.7708704006705,39.7618033962265,59.3549856108712,14.0837304304964,8.80208356176234,12.5729539623866,3.99999991358391,100,3769.95429445076,5.66092904323641,4,10
10.1011438039851,2.54852572935037,-3.77087040046888,39.7618033961617,59.3549856104357,14.0837304304855,8.8020835618085,12.5729539622312,3.99999991375978,100,3769.95429438717,5.66092904327873,4,10
10.1011438039676,2.5485257293695,-3.77087040026777,39.761803396097,59.354985610002,14.0837304304744,8.8020835618546,12.5729539620763,3.99999991393543,100,3769.95429432371,5.66092904332094,4,10
10.1011438039501,2.5485257293886,-3.77087040006711,39.7618033960324,59.3549856095687,14.0837304304632,8.80208356190064,12.5729539619217,3.9999999141109,100,3769.95429426041,5.66092904336308,4,10
10.1011438039327,2.54852572940766,-3.77087039986679,39.7618033959681,59.3549856091366,14.083730430452,8.80208356194657,12.5729539617674,3.99999991428626,100,3769.95429419721,5.66092904340513,4,10
10.1011438039153,2.54852572942667,-3.77087039966682,39.7618033959039,59.3549856087053,14.0837304304407,8.80208356199245,12.5729539616134,3.99999991446134,100,3769.9542941342,5.66092904344708,4,10
10.101143803898,2.54852572944564,-3.7708703994673,39.7618033958399,59.3549856082751,14.0837304304291,8.80208356203826,12.5729539614597,3.99999991463625,100,3769.95429407135,5.66092904348894,4,10
10.1011438038807,2.54852572946457,-3.7708703992684,39.7618033957759,59.3549856078461,14.0837304304173,8.80208356208391,12.5729539613067,3.99999991481087,100,3769.95429400864,5.66092904353072,4,10
10.1011438038635,2.54852572948346,-3.77087039906974,39.7618033957123,59.3549856074182,14.0837304304055,8.8020835621295,12.5729539611536,3.99999991498532,100,3769.95429394609,5.66092904357241,4,10
10.1011438038463,2.54852572950231,-3.77087039887164,39.7618033956487,59.3549856069906,14.0837304303937,8.80208356217503,12.5729539610011,3.99999991515949,100,3769.95429388364,5.66092904361401,4,10
10.1011438038291,2.54852572952113,-3.77087039867382,39.7618033955853,59.3549856065641,14.0837304303818,8.8020835622205,12.5729539608488,3.9999999153336,100,3769.95429382134,5.66092904365553,4,10
10.101143803812,2.54852572953991,-3.7708703984764,39.761803395522,59.3549856061391,14.0837304303698,8.80208356226586,12.5729539606969,3.9999999155076,100,3769.95429375919,5.66092904369697,4,10
10.1011438037949,2.54852572955864,-3.77087039827938,39.761803395459,59.3549856057145,14.0837304303574,8.80208356231117,12.5729539605452,3.99999991568131,100,3769.9542936972,5.66092904373829,4,10
10.1011438037779,2.54852572957733,-3.77087039808288,39.761803395396,59.3549856052913,14.0837304303452,8.80208356235636,12.572953960394,3.99999991585474,100,3769.95429363537,5.66092904377955,4,10
10.1011438037609,2.54852572959598,-3.77087039788682,39.7618033953332,59.3549856048686,14.0837304303327,8.80208356240149,12.5729539602432,3.99999991602795,100,3769.95429357366,5.66092904382071,4,10
10.101143803744,2.5485257296146,-3.77087039769117,39.7618033952707,59.3549856044472,14.0837304303202,8.80208356244657,12.5729539600927,3.99999991620109,100,3769.95429351209,5.6609290438618,4,10
10.1011438037271,2.54852572963318,-3.77087039749586,39.7618033952082,59.3549856040267,14.0837304303076,8.80208356249153,12.5729539599424,3.99999991637401,100,3769.95429345065,5.66092904390277,4,10
10.1011438037102,2.54852572965172,-3.77087039730094,39.761803395146,59.3549856036071,14.0837304302949,8.8020835625365,12.5729539597925,3.99999991654681,100,3769.95429338938,5.66092904394369,4,10
10.1011438036934,2.54852572967022,-3.77087039710648,39.7618033950837,59.3549856031883,14.083730430282,8.80208356258134,12.572953959643,3.99999991671933,100,3769.95429332823,5.6609290439845,4,10
10.1011438036766,2.54852572968867,-3.77087039691236,39.7618033950217,59.3549856027706,14.0837304302691,8.80208356262602,12.5729539594937,3.99999991689157,100,3769.95429326725,5.66092904402523,4,10
10.1011438036599,2.54852572970709,-3.77087039671881,39.7618033949599,59.3549856023539,14.083730430256,8.80208356267065,12.5729539593448,3.99999991706369,100,3769.9542932064,5.66092904406588,4,10
10.1011438036432,2.54852572972548,-3.77087039652554,39.7618033948982,59.3549856019379,14.0837304302429,8.80208356271527,12.5729539591962,3.99999991723558,100,3769.95429314569,5.66092904410645,4,10
10.1011438036265,2.54852572974382,-3.77087039633267,39.7618033948368,59.3549856015229,14.0837304302295,8.80208356275978,12.5729539590479,3.99999991740731,100,3769.95429308507,5.66092904414691,4,10
10.1011438036099,2.54852572976212,-3.77087039614025,39.7618033947754,59.3549856011094,14.083730430216,8.80208356280423,12.5729539589,3.99999991757886,100,3769.9542930247,5.66092904418729,4,10
10.1011438035934,2.54852572978038,-3.77087039594829,39.7618033947143,59.3549856006965,14.0837304302024,8.80208356284857,12.5729539587525,3.99999991775019,100,3769.95429296444,5.66092904422762,4,10
10.1011438035768,2.54852572979861,-3.77087039575667,39.7618033946532,59.3549856002845,14.0837304301888,8.80208356289279,12.5729539586052,3.99999991792129,100,3769.95429290431,5.66092904426781,4,10
10.1011438035604,2.54852572981679,-3.77087039556545,39.7618033945923,59.3549855998731,14.083730430175,8.8020835629369,12.5729539584582,3.99999991809216,100,3769.95429284432,5.66092904430792,4,10
10.1011438035439,2.54852572983494,-3.77087039537474,39.7618033945316,59.3549855994631,14.083730430161,8.80208356298101,12.5729539583116,3.9999999182628,100,3769.95429278445,5.66092904434798,4,10
10.1011438035275,2.54852572985304,-3.77087039518437,39.761803394471,59.3549855990538,14.0837304301471,8.80208356302501,12.5729539581654,3.99999991843339,100,3769.95429272476,5.66092904438792,4,10
10.1011438035112,2.54852572987111,-3.77087039499446,39.7618033944105,59.3549855986457,14.0837304301328,8.80208356306889,12.5729539580195,3.99999991860369,100,3769.9542926652,5.66092904442778,4,10
10.1011438034949,2.54852572988913,-3.77087039480494,39.7618033943503,59.3549855982383,14.0837304301187,8.80208356311266,12.5729539578738,3.99999991877388,100,3769.95429260575,5.66092904446758,4,10
10.1011438034786,2.54852572990713,-3.77087039461583,39.7618033942901,59.3549855978321,14.0837304301044,8.80208356315637,12.5729539577285,3.99999991894379,100,3769.95429254649,5.66092904450727,4,10
10.1011438034624,2.54852572992508,-3.77087039442705,39.7618033942303,59.3549855974264,14.08373043009,8.80208356320003,12.5729539575834,3.99999991911358,100,3769.95429248731,5.66092904454689,4,10
10.1011438034462,2.54852572994299,-3.77087039423867,39.7618033941704,59.3549855970222,14.0837304300753,8.80208356324357,12.5729539574387,3.99999991928314,100,3769.95429242835,5.66092904458642,4,10
10.10114380343,2.54852572996087,-3.77087039405086,39.7618033941108,59.3549855966184,14.0837304300607,8.80208356328711,12.5729539572944,3.99999991945253,100,3769.95429236944,5.66092904462585,4,10
10.1011438034139,2.54852572997871,-3.77087039386316,39.7618033940512,59.354985596216,14.0837304300459,8.80208356333054,12.5729539571503,3.99999991962164,100,3769.95429231076,5.66092904466519,4,10
10.1011438033979,2.5485257299965,-3.7708703936762,39.7618033939918,59.3549855958141,14.083730430031,8.80208356337386,12.5729539570067,3.99999991979053,100,3769.9542922522,5.66092904470446,4,10
10.1011438033818,2.54852573001425,-3.77087039348953,39.7618033939327,59.3549855954133,14.083730430016,8.80208356341711,12.5729539568634,3.99999991995929,100,3769.95429219375,5.66092904474363,4,10
10.1011438033659,2.54852573003197,-3.77087039330326,39.7618033938736,59.3549855950134,14.0837304300008,8.80208356346026,12.5729539567204,3.99999992012778,100,3769.95429213543,5.66092904478274,4,10
10.1011438033499,2.54852573004965,-3.77087039311732,39.7618033938147,59.3549855946148,14.0837304299856,8.80208356350334,12.5729539565776,3.9999999202962,100,3769.95429207729,5.66092904482175,4,10
10.101143803334,2.54852573006729,-3.7708703929319,39.7618033937559,59.3549855942167,14.0837304299701,8.80208356354632,12.5729539564352,3.9999999204644,100,3769.95429201925,5.66092904486066,4,10
10.1011438033182,2.54852573008489,-3.77087039274693,39.7618033936974,59.3549855938195,14.0837304299547,8.80208356358924,12.5729539562932,3.99999992063232,100,3769.95429196137,5.66092904489949,4,10
10.1011438033023,2.54852573010246,-3.77087039256224,39.7618033936389,59.3549855934233,14.0837304299391,8.8020835636321,12.5729539561515,3.99999992080012,100,3769.95429190362,5.66092904493825,4,10
10.1011438032866,2.54852573011998,-3.77087039237801,39.7618033935807,59.3549855930282,14.0837304299233,8.80208356367484,12.5729539560101,3.9999999209677,100,3769.95429184603,5.66092904497692,4,10
10.1011438032708,2.54852573013747,-3.77087039219418,39.7618033935225,59.3549855926341,14.0837304299074,8.80208356371747,12.572953955869,3.99999992113504,100,3769.95429178857,5.6609290450155,4,10
10.1011438032552,2.54852573015492,-3.77087039201069,39.7618033934645,59.3549855922406,14.0837304298916,8.80208356376011,12.5729539557282,3.99999992130222,100,3769.95429173121,5.660929045054,4,10
10.1011438032395,2.54852573017233,-3.77087039182749,39.7618033934066,59.3549855918483,14.0837304298755,8.80208356380263,12.5729539555876,3.99999992146917,100,3769.95429167406,5.66092904509243,4,10
10.1011438032239,2.5485257301897,-3.77087039164496,39.761803393349,59.3549855914565,14.0837304298594,8.80208356384509,12.5729539554476,3.999999921636,100,3769.95429161697,5.66092904513075,4,10
10.1011438032083,2.54852573020704,-3.77087039146267,39.7618033932914,59.3549855910661,14.0837304298431,8.80208356388738,12.5729539553078,3.99999992180267,100,3769.95429156007,5.660929045169,4,10
10.1011438031928,2.54852573022433,-3.77087039128082,39.7618033932341,59.3549855906766,14.0837304298266,8.80208356392961,12.5729539551682,3.99999992196905,100,3769.9542915033,5.66092904520716,4,10
10.1011438031773,2.54852573024158,-3.77087039109938,39.7618033931769,59.354985590288,14.08373042981,8.80208356397179,12.572953955029,3.99999992213515,100,3769.95429144671,5.66092904524523,4,10
10.1011438031618,2.5485257302588,-3.77087039091833,39.7618033931198,59.3549855898999,14.0837304297934,8.80208356401391,12.5729539548901,3.99999992230107,100,3769.95429139019,5.66092904528321,4,10
10.1011438031464,2.54852573027598,-3.7708703907378,39.7618033930628,59.3549855895128,14.0837304297766,8.80208356405592,12.5729539547517,3.99999992246688,100,3769.95429133382,5.66092904532112,4,10
10.1011438031311,2.54852573029313,-3.7708703905576,39.761803393006,59.3549855891269,14.0837304297598,8.80208356409781,12.5729539546135,3.99999992263253,100,3769.95429127755,5.66092904535896,4,10
10.1011438031157,2.54852573031023,-3.77087039037775,39.7618033929493,59.3549855887418,14.0837304297427,8.80208356413965,12.5729539544756,3.99999992279788,100,3769.9542912215,5.66092904539668,4,10
10.1011438031004,2.5485257303273,-3.77087039019824,39.7618033928928,59.3549855883577,14.0837304297256,8.80208356418137,12.5729539543379,3.99999992296307,100,3769.95429116555,5.66092904543434,4,10
10.1011438030852,2.54852573034432,-3.7708703900193,39.7618033928365,59.3549855879745,14.0837304297084,8.80208356422298,12.5729539542007,3.99999992312809,100,3769.95429110975,5.66092904547189,4,10
10.10114380307,2.54852573036132,-3.77087038984064,39.7618033927803,59.354985587592,14.0837304296912,8.80208356426459,12.5729539540636,3.99999992329299,100,3769.95429105401,5.66092904550941,4,10
10.1011438030548,2.54852573037827,-3.77087038966232,39.7618033927242,59.3549855872105,14.0837304296737,8.80208356430609,12.5729539539269,3.99999992345766,100,3769.95429099848,5.66092904554681,4,10
10.1011438030397,2.54852573039518,-3.77087038948451,39.7618033926684,59.3549855868301,14.083730429656,8.80208356434747,12.5729539537906,3.99999992362206,100,3769.9542909431,5.66092904558411,4,10
10.1011438030246,2.54852573041206,-3.77087038930711,39.7618033926125,59.3549855864505,14.0837304296383,8.80208356438879,12.5729539536546,3.99999992378633,100,3769.95429088785,5.66092904562136,4,10
10.1011438030095,2.54852573042889,-3.77087038912998,39.761803392557,59.3549855860719,14.0837304296205,8.80208356443001,12.5729539535188,3.99999992395033,100,3769.95429083275,5.66092904565849,4,10
10.1011438029945,2.54852573044569,-3.77087038895337,39.7618033925015,59.3549855856941,14.0837304296026,8.8020835644711,12.5729539533834,3.99999992411415,100,3769.95429077772,5.66092904569556,4,10
10.1011438029796,2.54852573046245,-3.77087038877721,39.7618033924463,59.3549855853169,14.0837304295845,8.80208356451215,12.5729539532483,3.9999999242778,100,3769.95429072287,5.66092904573254,4,10
