Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011438029646,2.54852573047918,-3.77087038860145,39.7618033923911,59.3549855849411,14.0837304295663,8.80208356455307,12.5729539531136,3.99999992444123,100,3769.95429066816,5.66092904576945,4,10
10.1011438029498,2.54852573049586,-3.77087038842592,39.761803392336,59.3549855845658,14.083730429548,8.80208356459394,12.572953952979,3.99999992460442,100,3769.95429061354,5.66092904580626,4,10
10.1011438029349,2.54852573051252,-3.7708703882509,39.7618033922812,59.3549855841916,14.0837304295296,8.80208356463476,12.5729539528448,3.99999992476756,100,3769.95429055907,5.660929045843,4,10
10.1011438029201,2.54852573052913,-3.77087038807616,39.7618033922265,59.3549855838184,14.0837304295113,8.80208356467551,12.5729539527109,3.99999992493053,100,3769.95429050475,5.66092904587965,4,10
10.1011438029053,2.5485257305457,-3.77087038790194,39.7618033921719,59.354985583446,14.0837304294927,8.80208356471616,12.5729539525774,3.99999992509322,100,3769.95429045056,5.66092904591622,4,10
10.1011438028906,2.54852573056223,-3.77087038772805,39.7618033921174,59.3549855830748,14.0837304294738,8.80208356475669,12.5729539524442,3.99999992525562,100,3769.95429039657,5.66092904595268,4,10
10.1011438028759,2.54852573057872,-3.77087038755468,39.7618033920631,59.354985582704,14.0837304294549,8.8020835647971,12.5729539523114,3.99999992541785,100,3769.95429034264,5.66092904598906,4,10
10.1011438028612,2.54852573059518,-3.77087038738154,39.7618033920089,59.3549855823345,14.0837304294359,8.80208356483746,12.5729539521786,3.99999992557997,100,3769.95429028886,5.66092904602538,4,10
10.1011438028466,2.54852573061161,-3.7708703872089,39.7618033919549,59.3549855819656,14.0837304294168,8.80208356487776,12.5729539520464,3.99999992574186,100,3769.95429023517,5.66092904606163,4,10
10.101143802832,2.54852573062799,-3.77087038703661,39.761803391901,59.3549855815976,14.0837304293975,8.80208356491795,12.5729539519144,3.99999992590352,100,3769.95429018168,5.66092904609778,4,10
10.1011438028175,2.54852573064434,-3.77087038686471,39.7618033918474,59.3549855812306,14.0837304293782,8.80208356495814,12.5729539517827,3.99999992606507,100,3769.95429012828,5.66092904613385,4,10
10.101143802803,2.54852573066065,-3.77087038669316,39.7618033917936,59.3549855808644,14.0837304293588,8.80208356499816,12.5729539516513,3.99999992622628,100,3769.95429007503,5.66092904616984,4,10
10.1011438027885,2.54852573067692,-3.77087038652223,39.7618033917403,59.3549855804996,14.0837304293393,8.80208356503812,12.5729539515204,3.99999992638743,100,3769.95429002194,5.66092904620573,4,10
10.1011438027741,2.54852573069316,-3.77087038635142,39.761803391687,59.3549855801349,14.0837304293195,8.80208356507802,12.5729539513895,3.99999992654836,100,3769.95428996893,5.66092904624155,4,10
10.1011438027597,2.54852573070935,-3.77087038618112,39.7618033916338,59.3549855797714,14.0837304292996,8.80208356511781,12.5729539512591,3.99999992670899,100,3769.95428991607,5.66092904627727,4,10
10.1011438027454,2.54852573072551,-3.77087038601115,39.7618033915808,59.3549855794088,14.0837304292796,8.80208356515755,12.572953951129,3.99999992686946,100,3769.95428986336,5.66092904631294,4,10
10.1011438027311,2.54852573074163,-3.7708703858417,39.7618033915279,59.3549855790473,14.0837304292596,8.80208356519711,12.5729539509992,3.99999992702988,100,3769.95428981078,5.66092904634849,4,10
10.1011438027168,2.54852573075772,-3.77087038567259,39.7618033914752,59.3549855786864,14.0837304292394,8.80208356523661,12.5729539508697,3.99999992719,100,3769.95428975831,5.66092904638398,4,10
10.1011438027026,2.54852573077377,-3.77087038550394,39.7618033914226,59.3549855783267,14.0837304292191,8.80208356527606,12.5729539507406,3.9999999273499,100,3769.95428970598,5.66092904641939,4,10
10.1011438026884,2.54852573078978,-3.77087038533546,39.7618033913701,59.3549855779674,14.0837304291987,8.80208356531546,12.5729539506115,3.99999992750969,100,3769.95428965378,5.6609290464547,4,10
10.1011438026742,2.54852573080575,-3.7708703851676,39.7618033913178,59.3549855776095,14.0837304291782,8.80208356535474,12.5729539504831,3.99999992766925,100,3769.95428960174,5.66092904648996,4,10
10.1011438026601,2.54852573082169,-3.77087038499997,39.7618033912656,59.3549855772522,14.0837304291575,8.8020835653939,12.5729539503547,3.99999992782858,100,3769.9542895498,5.66092904652511,4,10
10.101143802646,2.54852573083758,-3.77087038483285,39.7618033912136,59.3549855768957,14.0837304291367,8.80208356543301,12.5729539502267,3.99999992798769,100,3769.954289498,5.66092904656018,4,10
10.101143802632,2.54852573085344,-3.77087038466601,39.7618033911618,59.3549855765402,14.0837304291157,8.802083565472,12.572953950099,3.99999992814668,100,3769.95428944635,5.66092904659515,4,10
10.101143802618,2.54852573086927,-3.77087038449963,39.76180339111,59.3549855761858,14.0837304290947,8.80208356551088,12.5729539499716,3.99999992830533,100,3769.95428939481,5.66092904663009,4,10
10.101143802604,2.54852573088506,-3.77087038433359,39.7618033910584,59.3549855758318,14.0837304290737,8.80208356554976,12.5729539498445,3.99999992846392,100,3769.95428934339,5.66092904666491,4,10
10.1011438025901,2.54852573090081,-3.77087038416801,39.7618033910069,59.3549855754788,14.0837304290524,8.80208356558848,12.5729539497178,3.9999999286224,100,3769.95428929213,5.66092904669967,4,10
10.1011438025762,2.54852573091652,-3.77087038400271,39.7618033909557,59.3549855751269,14.083730429031,8.80208356562713,12.5729539495912,3.99999992878054,100,3769.95428924099,5.66092904673432,4,10
10.1011438025624,2.5485257309322,-3.77087038383786,39.7618033909044,59.354985574776,14.0837304290094,8.80208356566573,12.572953949465,3.99999992893856,100,3769.95428918997,5.66092904676892,4,10
10.1011438025485,2.54852573094784,-3.77087038367353,39.7618033908534,59.3549855744258,14.0837304289878,8.80208356570421,12.5729539493393,3.99999992909636,100,3769.95428913911,5.66092904680344,4,10
10.1011438025348,2.54852573096345,-3.77087038350936,39.7618033908025,59.3549855740765,14.0837304289662,8.80208356574263,12.5729539492136,3.99999992925393,100,3769.95428908835,5.66092904683785,4,10
10.101143802521,2.54852573097901,-3.77087038334571,39.7618033907518,59.3549855737279,14.0837304289444,8.80208356578095,12.5729539490883,3.99999992941139,100,3769.95428903773,5.66092904687221,4,10
10.1011438025073,2.54852573099454,-3.77087038318234,39.7618033907011,59.3549855733801,14.0837304289223,8.80208356581926,12.5729539489633,3.99999992956862,100,3769.95428898723,5.66092904690645,4,10
10.1011438024937,2.54852573101004,-3.77087038301954,39.7618033906506,59.3549855730336,14.0837304289003,8.80208356585746,12.5729539488388,3.99999992972556,100,3769.95428893687,5.66092904694064,4,10
10.10114380248,2.54852573102548,-3.77087038285691,39.7618033906002,59.3549855726877,14.083730428878,8.80208356589549,12.5729539487144,3.99999992988239,100,3769.95428888666,5.66092904697472,4,10
10.1011438024664,2.54852573104091,-3.77087038269491,39.76180339055,59.3549855723423,14.0837304288557,8.80208356593346,12.5729539485904,3.99999993003905,100,3769.95428883651,5.66092904700874,4,10
10.1011438024529,2.54852573105629,-3.77087038253308,39.7618033904999,59.3549855719984,14.0837304288331,8.80208356597132,12.5729539484665,3.99999993019549,100,3769.95428878655,5.6609290470427,4,10
10.1011438024394,2.54852573107164,-3.7708703823717,39.76180339045,59.354985571655,14.0837304288106,8.80208356600912,12.572953948343,3.99999993035175,100,3769.95428873669,5.66092904707654,4,10
10.1011438024259,2.54852573108694,-3.77087038221077,39.7618033904002,59.3549855713126,14.0837304287879,8.8020835660468,12.5729539482199,3.99999993050778,100,3769.954288687,5.66092904711032,4,10
10.1011438024125,2.54852573110222,-3.77087038205008,39.7618033903505,59.3549855709709,14.083730428765,8.80208356608443,12.5729539480969,3.99999993066359,100,3769.9542886374,5.66092904714402,4,10
10.1011438023991,2.54852573111745,-3.77087038188984,39.7618033903009,59.3549855706303,14.083730428742,8.80208356612201,12.5729539479743,3.99999993081929,100,3769.95428858794,5.66092904717763,4,10
10.1011438023857,2.54852573113266,-3.77087038173011,39.7618033902516,59.3549855702905,14.0837304287191,8.80208356615947,12.5729539478521,3.99999993097475,100,3769.95428853859,5.66092904721116,4,10
10.1011438023724,2.54852573114782,-3.7708703815706,39.7618033902024,59.3549855699512,14.0837304286959,8.80208356619681,12.5729539477301,3.99999993112999,100,3769.95428848935,5.66092904724463,4,10
10.1011438023591,2.54852573116295,-3.77087038141138,39.7618033901532,59.3549855696132,14.0837304286727,8.80208356623416,12.5729539476082,3.99999993128512,100,3769.9542884403,5.660929047278,4,10
10.1011438023458,2.54852573117804,-3.77087038125268,39.7618033901043,59.3549855692762,14.0837304286492,8.80208356627139,12.5729539474868,3.99999993143996,100,3769.95428839136,5.66092904731129,4,10
10.1011438023326,2.54852573119309,-3.77087038109443,39.7618033900554,59.3549855689396,14.0837304286256,8.80208356630845,12.5729539473658,3.99999993159469,100,3769.95428834253,5.6609290473445,4,10
10.1011438023194,2.54852573120812,-3.77087038093651,39.7618033900067,59.3549855686043,14.083730428602,8.80208356634546,12.572953947245,3.99999993174913,100,3769.95428829383,5.66092904737763,4,10
10.1011438023063,2.5485257312231,-3.77087038077894,39.7618033899581,59.3549855682692,14.0837304285782,8.80208356638241,12.5729539471244,3.99999993190352,100,3769.95428824524,5.6609290474107,4,10
10.1011438022932,2.54852573123804,-3.77087038062177,39.7618033899097,59.3549855679356,14.0837304285542,8.8020835664193,12.5729539470042,3.99999993205756,100,3769.95428819681,5.66092904744366,4,10
10.1011438022801,2.54852573125295,-3.77087038046494,39.7618033898613,59.3549855676023,14.0837304285302,8.80208356645608,12.5729539468842,3.99999993221138,100,3769.95428814848,5.66092904747657,4,10
10.101143802267,2.54852573126783,-3.77087038030862,39.7618033898132,59.3549855672703,14.083730428506,8.8020835664928,12.5729539467647,3.99999993236514,100,3769.95428810028,5.66092904750936,4,10
10.1011438022541,2.54852573128267,-3.77087038015253,39.7618033897651,59.3549855669388,14.0837304284819,8.80208356652946,12.5729539466453,3.99999993251885,100,3769.95428805218,5.66092904754211,4,10
10.1011438022411,2.54852573129747,-3.77087037999684,39.7618033897172,59.3549855666085,14.0837304284574,8.80208356656601,12.5729539465263,3.99999993267215,100,3769.95428800425,5.66092904757478,4,10
10.1011438022282,2.54852573131224,-3.77087037984154,39.7618033896694,59.354985566279,14.0837304284329,8.80208356660245,12.5729539464076,3.99999993282535,100,3769.95428795646,5.66092904760733,4,10
10.1011438022153,2.54852573132696,-3.77087037968658,39.7618033896218,59.3549855659505,14.0837304284083,8.80208356663877,12.572953946289,3.99999993297831,100,3769.95428790881,5.66092904763983,4,10
10.1011438022024,2.54852573134165,-3.77087037953214,39.7618033895742,59.3549855656224,14.0837304283834,8.80208356667498,12.5729539461709,3.99999993313099,100,3769.95428786125,5.66092904767223,4,10
10.1011438021896,2.54852573135631,-3.77087037937798,39.7618033895268,59.3549855652955,14.0837304283585,8.80208356671113,12.572953946053,3.99999993328356,100,3769.95428781378,5.66092904770458,4,10
10.1011438021768,2.54852573137093,-3.77087037922428,39.7618033894796,59.3549855649691,14.0837304283335,8.80208356674717,12.5729539459354,3.9999999334359,100,3769.95428776652,5.66092904773682,4,10
10.1011438021641,2.54852573138552,-3.77087037907097,39.7618033894325,59.3549855646437,14.0837304283084,8.80208356678321,12.5729539458181,3.99999993358819,100,3769.9542877193,5.66092904776901,4,10
10.1011438021513,2.54852573140006,-3.77087037891789,39.7618033893855,59.3549855643188,14.0837304282831,8.80208356681908,12.5729539457011,3.99999993374018,100,3769.95428767221,5.6609290478011,4,10
10.1011438021387,2.54852573141458,-3.77087037876532,39.7618033893387,59.3549855639956,14.0837304282576,8.80208356685489,12.5729539455844,3.99999993389201,100,3769.9542876253,5.66092904783313,4,10
10.101143802126,2.54852573142906,-3.77087037861304,39.7618033892919,59.3549855636724,14.0837304282322,8.80208356689059,12.5729539454679,3.99999993404356,100,3769.95428757846,5.66092904786507,4,10
10.1011438021134,2.5485257314435,-3.7708703784611,39.7618033892452,59.3549855633505,14.0837304282066,8.80208356692623,12.5729539453517,3.99999993419499,100,3769.95428753178,5.66092904789693,4,10
10.1011438021009,2.54852573145791,-3.77087037830967,39.761803389199,59.3549855630291,14.0837304281808,8.80208356696176,12.5729539452359,3.99999993434619,100,3769.95428748519,5.66092904792872,4,10
10.1011438020883,2.54852573147228,-3.77087037815852,39.7618033891525,59.3549855627087,14.083730428155,8.80208356699723,12.5729539451203,3.99999993449728,100,3769.95428743875,5.66092904796043,4,10
10.1011438020758,2.54852573148662,-3.77087037800771,39.7618033891064,59.3549855623893,14.0837304281292,8.80208356703264,12.5729539450049,3.99999993464826,100,3769.95428739242,5.66092904799207,4,10
10.1011438020634,2.54852573150092,-3.77087037785719,39.7618033890603,59.3549855620708,14.0837304281031,8.80208356706794,12.5729539448898,3.99999993479895,100,3769.95428734626,5.6609290480236,4,10
10.1011438020509,2.54852573151518,-3.77087037770724,39.7618033890143,59.354985561753,14.0837304280768,8.80208356710313,12.5729539447752,3.99999993494947,100,3769.95428730023,5.66092904805506,4,10
10.1011438020385,2.54852573152941,-3.77087037755757,39.7618033889686,59.3549855614362,14.0837304280504,8.8020835671382,12.5729539446607,3.99999993509971,100,3769.95428725429,5.66092904808645,4,10
10.1011438020262,2.5485257315436,-3.77087037740836,39.7618033889229,59.3549855611199,14.0837304280238,8.80208356717321,12.5729539445466,3.99999993524972,100,3769.95428720849,5.66092904811777,4,10
10.1011438020139,2.54852573155776,-3.77087037725948,39.7618033888774,59.3549855608044,14.0837304279974,8.80208356720811,12.5729539444327,3.99999993539956,100,3769.95428716275,5.660929048149,4,10
10.1011438020016,2.54852573157188,-3.77087037711101,39.761803388832,59.3549855604899,14.0837304279706,8.80208356724296,12.5729539443191,3.99999993554928,100,3769.95428711718,5.66092904818015,4,10
10.1011438019893,2.54852573158597,-3.77087037696288,39.7618033887866,59.3549855601762,14.0837304279437,8.80208356727769,12.5729539442058,3.99999993569878,100,3769.95428707168,5.66092904821125,4,10
10.1011438019771,2.54852573160002,-3.77087037681497,39.7618033887416,59.3549855598633,14.0837304279167,8.80208356731231,12.5729539440927,3.99999993584811,100,3769.95428702639,5.66092904824223,4,10
10.1011438019649,2.54852573161404,-3.77087037666769,39.7618033886965,59.354985559551,14.0837304278896,8.80208356734693,12.57295394398,3.99999993599721,100,3769.95428698115,5.66092904827316,4,10
10.1011438019528,2.54852573162801,-3.77087037652063,39.7618033886517,59.3549855592401,14.0837304278623,8.80208356738143,12.5729539438676,3.9999999361462,100,3769.95428693608,5.660929048304,4,10
10.1011438019407,2.54852573164196,-3.77087037637398,39.7618033886068,59.3549855589296,14.083730427835,8.80208356741582,12.5729539437554,3.99999993629501,100,3769.9542868911,5.66092904833476,4,10
10.1011438019286,2.54852573165587,-3.77087037622766,39.7618033885623,59.3549855586202,14.0837304278076,8.80208356745015,12.5729539436435,3.99999993644354,100,3769.95428684627,5.66092904836546,4,10
10.1011438019165,2.54852573166974,-3.77087037608169,39.7618033885178,59.3549855583113,14.08373042778,8.80208356748432,12.5729539435318,3.99999993659191,100,3769.95428680155,5.66092904839604,4,10
10.1011438019045,2.54852573168358,-3.77087037593628,39.7618033884733,59.3549855580033,14.0837304277525,8.80208356751848,12.5729539434206,3.99999993674015,100,3769.95428675692,5.66092904842657,4,10
10.1011438018926,2.54852573169739,-3.77087037579099,39.761803388429,59.3549855576964,14.0837304277246,8.80208356755259,12.5729539433095,3.99999993688812,100,3769.95428671244,5.66092904845704,4,10
10.1011438018806,2.54852573171115,-3.77087037564615,39.7618033883849,59.35498555739,14.0837304276967,8.80208356758658,12.5729539431987,3.99999993703585,100,3769.95428666809,5.6609290484874,4,10
10.1011438018687,2.54852573172488,-3.77087037550183,39.7618033883408,59.3549855570843,14.0837304276685,8.80208356762046,12.5729539430884,3.99999993718342,100,3769.95428662385,5.66092904851769,4,10
10.1011438018568,2.54852573173858,-3.77087037535779,39.761803388297,59.3549855567799,14.0837304276403,8.80208356765422,12.5729539429782,3.99999993733076,100,3769.95428657972,5.66092904854792,4,10
10.101143801845,2.54852573175225,-3.77087037521409,39.7618033882533,59.3549855564763,14.083730427612,8.80208356768799,12.5729539428683,3.99999993747804,100,3769.95428653574,5.66092904857806,4,10
10.1011438018332,2.54852573176588,-3.77087037507067,39.7618033882096,59.3549855561731,14.0837304275835,8.80208356772158,12.5729539427587,3.99999993762515,100,3769.95428649184,5.66092904860813,4,10
10.1011438018214,2.54852573177947,-3.77087037492777,39.7618033881662,59.354985555871,14.0837304275549,8.80208356775512,12.5729539426493,3.99999993777192,100,3769.95428644807,5.66092904863813,4,10
10.1011438018097,2.54852573179303,-3.77087037478509,39.7618033881226,59.3549855555695,14.0837304275262,8.80208356778854,12.5729539425402,3.99999993791863,100,3769.95428640444,5.66092904866804,4,10
10.101143801798,2.54852573180655,-3.77087037464287,39.7618033880795,59.3549855552689,14.0837304274974,8.80208356782191,12.5729539424314,3.99999993806512,100,3769.95428636092,5.66092904869786,4,10
10.1011438017863,2.54852573182004,-3.77087037450099,39.7618033880364,59.3549855549692,14.0837304274684,8.80208356785522,12.5729539423229,3.99999993821137,100,3769.95428631753,5.66092904872763,4,10
10.1011438017747,2.54852573183349,-3.77087037435945,39.7618033879934,59.3549855546703,14.0837304274394,8.80208356788836,12.5729539422147,3.99999993835746,100,3769.95428627429,5.66092904875729,4,10
10.1011438017631,2.54852573184691,-3.77087037421842,39.7618033879505,59.354985554372,14.0837304274102,8.80208356792144,12.5729539421068,3.99999993850332,100,3769.95428623107,5.6609290487869,4,10
10.1011438017515,2.5485257318603,-3.77087037407762,39.7618033879078,59.3549855540746,14.0837304273808,8.80208356795447,12.5729539419991,3.99999993864907,100,3769.95428618804,5.66092904881644,4,10
10.10114380174,2.54852573187365,-3.77087037393721,39.7618033878651,59.3549855537782,14.0837304273513,8.80208356798738,12.5729539418917,3.99999993879453,100,3769.95428614511,5.6609290488459,4,10
10.1011438017285,2.54852573188696,-3.77087037379709,39.7618033878226,59.3549855534825,14.0837304273218,8.80208356802018,12.5729539417845,3.99999993893988,100,3769.95428610234,5.66092904887527,4,10
10.101143801717,2.54852573190024,-3.77087037365743,39.7618033877802,59.3549855531874,14.083730427292,8.80208356805286,12.5729539416776,3.99999993908506,100,3769.95428605964,5.66092904890457,4,10
10.1011438017056,2.54852573191349,-3.77087037351811,39.761803387738,59.3549855528934,14.0837304272624,8.80208356808549,12.572953941571,3.99999993923001,100,3769.95428601706,5.6609290489338,4,10
10.1011438016942,2.5485257319267,-3.77087037337907,39.7618033876959,59.3549855526,14.0837304272324,8.80208356811801,12.5729539414646,3.99999993937473,100,3769.9542859746,5.66092904896296,4,10
10.1011438016828,2.54852573193988,-3.77087037324054,39.7618033876539,59.3549855523073,14.0837304272023,8.80208356815046,12.5729539413585,3.99999993951923,100,3769.95428593227,5.660929048992,4,10
10.1011438016715,2.54852573195303,-3.77087037310235,39.761803387612,59.3549855520156,14.0837304271722,8.80208356818287,12.5729539412528,3.99999993966367,100,3769.95428589005,5.66092904902102,4,10
10.1011438016602,2.54852573196613,-3.7708703729644,39.7618033875702,59.3549855517247,14.0837304271419,8.80208356821521,12.5729539411473,3.99999993980788,100,3769.95428584795,5.66092904904994,4,10
10.101143801649,2.54852573197921,-3.77087037282689,39.7618033875285,59.3549855514346,14.0837304271114,8.80208356824744,12.5729539410421,3.99999993995198,100,3769.95428580597,5.66092904907878,4,10
10.1011438016377,2.54852573199225,-3.77087037268979,39.7618033874871,59.3549855511452,14.0837304270808,8.80208356827961,12.5729539409372,3.99999994009573,100,3769.95428576411,5.66092904910753,4,10
10.1011438016265,2.54852573200525,-3.77087037255291,39.7618033874457,59.3549855508567,14.0837304270501,8.80208356831167,12.5729539408325,3.99999994023938,100,3769.95428572238,5.66092904913622,4,10
10.1011438016154,2.54852573201822,-3.7708703724166,39.7618033874044,59.3549855505689,14.0837304270193,8.80208356834368,12.5729539407283,3.99999994038285,100,3769.95428568074,5.66092904916483,4,10
10.1011438016042,2.54852573203115,-3.77087037228051,39.7618033873632,59.354985550282,14.0837304269886,8.80208356837556,12.5729539406242,3.99999994052604,100,3769.95428563922,5.66092904919337,4,10
10.1011438015931,2.54852573204405,-3.77087037214477,39.7618033873222,59.3549855499959,14.0837304269574,8.8020835684074,12.5729539405203,3.99999994066911,100,3769.95428559785,5.66092904922184,4,10
10.1011438015821,2.54852573205692,-3.77087037200948,39.7618033872813,59.3549855497108,14.0837304269263,8.80208356843912,12.5729539404169,3.99999994081202,100,3769.95428555658,5.66092904925023,4,10
10.101143801571,2.54852573206976,-3.77087037187442,39.7618033872405,59.3549855494264,14.083730426895,8.80208356847072,12.5729539403135,3.99999994095475,100,3769.95428551542,5.66092904927854,4,10
10.10114380156,2.54852573208256,-3.77087037173987,39.7618033871999,59.3549855491424,14.0837304268637,8.80208356850227,12.5729539402106,3.99999994109726,100,3769.95428547435,5.66092904930677,4,10
10.1011438015491,2.54852573209532,-3.77087037160555,39.7618033871593,59.3549855488594,14.0837304268321,8.8020835685337,12.5729539401078,3.99999994123965,100,3769.95428543345,5.66092904933493,4,10
10.1011438015381,2.54852573210805,-3.77087037147163,39.7618033871189,59.3549855485771,14.0837304268003,8.80208356856502,12.5729539400053,3.99999994138176,100,3769.95428539263,5.66092904936305,4,10
10.1011438015272,2.54852573212075,-3.77087037133805,39.7618033870787,59.3549855482956,14.0837304267686,8.80208356859629,12.5729539399031,3.9999999415237,100,3769.95428535191,5.66092904939105,4,10
10.1011438015164,2.54852573213341,-3.77087037120481,39.7618033870384,59.3549855480152,14.0837304267366,8.80208356862744,12.5729539398011,3.99999994166541,100,3769.95428531138,5.66092904941898,4,10
10.1011438015055,2.54852573214605,-3.77087037107202,39.7618033869983,59.3549855477355,14.0837304267046,8.80208356865853,12.5729539396995,3.999999941807,100,3769.95428527091,5.66092904944684,4,10
10.1011438014947,2.54852573215864,-3.77087037093946,39.7618033869585,59.3549855474562,14.0837304266724,8.80208356868951,12.572953939598,3.99999994194837,100,3769.95428523057,5.66092904947464,4,10
10.1011438014839,2.5485257321712,-3.77087037080736,39.7618033869186,59.3549855471778,14.0837304266401,8.80208356872043,12.5729539394969,3.99999994208957,100,3769.95428519032,5.66092904950237,4,10
10.1011438014732,2.54852573218374,-3.7708703706756,39.7618033868789,59.3549855469005,14.0837304266077,8.80208356875124,12.572953939396,3.99999994223066,100,3769.9542851502,5.66092904953,4,10
10.1011438014625,2.54852573219623,-3.77087037054412,39.7618033868393,59.3549855466237,14.0837304265751,8.80208356878194,12.5729539392954,3.9999999423714,100,3769.95428511018,5.66092904955759,4,10
10.1011438014518,2.54852573220869,-3.77087037041298,39.7618033867999,59.3549855463479,14.0837304265425,8.80208356881258,12.5729539391949,3.99999994251203,100,3769.95428507031,5.66092904958505,4,10
10.1011438014412,2.54852573222112,-3.77087037028235,39.7618033867605,59.3549855460726,14.0837304265098,8.8020835688431,12.5729539390949,3.99999994265249,100,3769.95428503053,5.66092904961247,4,10
10.1011438014306,2.54852573223351,-3.7708703701519,39.7618033867212,59.3549855457983,14.0837304264768,8.80208356887351,12.572953938995,3.99999994279278,100,3769.95428499086,5.66092904963983,4,10
10.10114380142,2.54852573224587,-3.7708703700219,39.7618033866821,59.3549855455244,14.0837304264437,8.80208356890387,12.5729539388954,3.99999994293285,100,3769.95428495133,5.6609290496671,4,10
10.1011438014094,2.5485257322582,-3.77087036989229,39.7618033866432,59.3549855452516,14.0837304264106,8.80208356893417,12.5729539387962,3.99999994307274,100,3769.9542849119,5.66092904969428,4,10
10.1011438013989,2.54852573227049,-3.77087036976297,39.7618033866043,59.3549855449796,14.0837304263774,8.80208356896435,12.5729539386971,3.99999994321246,100,3769.95428487255,5.6609290497214,4,10
10.1011438013884,2.54852573228275,-3.770870369634,39.7618033865657,59.3549855447085,14.0837304263439,8.80208356899448,12.5729539385983,3.99999994335201,100,3769.9542848334,5.66092904974845,4,10
10.101143801378,2.54852573229497,-3.77087036950536,39.7618033865269,59.3549855444379,14.0837304263104,8.80208356902449,12.5729539384998,3.99999994349133,100,3769.95428479429,5.66092904977543,4,10
10.1011438013676,2.54852573230717,-3.77087036937723,39.7618033864884,59.3549855441682,14.0837304262767,8.80208356905445,12.5729539384017,3.99999994363048,100,3769.9542847553,5.66092904980232,4,10
10.1011438013572,2.54852573231932,-3.77087036924922,39.7618033864501,59.3549855438992,14.0837304262429,8.80208356908423,12.5729539383037,3.99999994376947,100,3769.95428471646,5.66092904982914,4,10
10.1011438013468,2.54852573233145,-3.77087036912172,39.7618033864118,59.3549855436311,14.0837304262091,8.80208356911396,12.572953938206,3.99999994390822,100,3769.9542846777,5.66092904985589,4,10
10.1011438013365,2.54852573234353,-3.77087036899457,39.7618033863736,59.3549855433637,14.0837304261749,8.80208356914358,12.5729539381085,3.99999994404675,100,3769.95428463909,5.66092904988256,4,10
10.1011438013262,2.54852573235559,-3.77087036886775,39.7618033863356,59.3549855430969,14.0837304261406,8.80208356917313,12.5729539380113,3.99999994418511,100,3769.95428460055,5.66092904990915,4,10
10.1011438013159,2.54852573236762,-3.77087036874127,39.7618033862976,59.3549855428311,14.0837304261064,8.80208356920258,12.5729539379144,3.99999994432329,100,3769.95428456213,5.6609290499357,4,10
10.1011438013057,2.54852573237961,-3.77087036861508,39.7618033862598,59.3549855425662,14.0837304260721,8.80208356923197,12.5729539378177,3.99999994446136,100,3769.95428452382,5.66092904996216,4,10
10.1011438012955,2.54852573239157,-3.77087036848928,39.7618033862221,59.3549855423014,14.0837304260376,8.8020835692613,12.5729539377213,3.99999994459927,100,3769.9542844856,5.66092904998853,4,10
10.1011438012853,2.5485257324035,-3.77087036836383,39.7618033861845,59.3549855420379,14.0837304260029,8.80208356929052,12.5729539376251,3.99999994473694,100,3769.95428444751,5.66092905001486,4,10
10.1011438012752,2.54852573241539,-3.77087036823866,39.761803386147,59.3549855417749,14.083730425968,8.80208356931962,12.5729539375292,3.99999994487445,100,3769.95428440957,5.66092905004109,4,10
10.1011438012651,2.54852573242724,-3.770870368114,39.7618033861097,59.3549855415129,14.0837304259331,8.80208356934867,12.5729539374336,3.99999994501172,100,3769.95428437173,5.66092905006724,4,10
10.101143801255,2.54852573243907,-3.77087036798952,39.7618033860724,59.3549855412515,14.0837304258982,8.8020835693776,12.5729539373382,3.99999994514894,100,3769.95428433395,5.66092905009334,4,10
10.101143801245,2.54852573245086,-3.77087036786554,39.7618033860353,59.3549855409911,14.0837304258631,8.80208356940648,12.5729539372431,3.99999994528588,100,3769.95428429635,5.66092905011936,4,10
10.101143801235,2.54852573246262,-3.77087036774179,39.7618033859982,59.3549855407314,14.0837304258277,8.8020835694353,12.5729539371483,3.99999994542259,100,3769.95428425883,5.6609290501453,4,10
10.101143801225,2.54852573247434,-3.77087036761839,39.7618033859613,59.3549855404724,14.0837304257923,8.802083569464,12.5729539370537,3.99999994555913,100,3769.95428422143,5.66092905017117,4,10
10.101143801215,2.54852573248603,-3.77087036749543,39.7618033859245,59.3549855402144,14.0837304257568,8.80208356949259,12.5729539369594,3.99999994569549,100,3769.95428418416,5.66092905019695,4,10
10.1011438012051,2.54852573249769,-3.77087036737282,39.7618033858879,59.3549855399561,14.0837304257211,8.80208356952113,12.5729539368654,3.99999994583169,100,3769.95428414691,5.66092905022267,4,10
10.1011438011952,2.54852573250932,-3.77087036725067,39.7618033858513,59.3549855396998,14.0837304256853,8.80208356954961,12.5729539367718,3.99999994596772,100,3769.95428410984,5.66092905024833,4,10
10.1011438011854,2.54852573252091,-3.77087036712862,39.7618033858149,59.3549855394436,14.0837304256495,8.80208356957797,12.5729539366782,3.99999994610357,100,3769.95428407286,5.66092905027391,4,10
10.1011438011756,2.54852573253247,-3.77087036700698,39.7618033857786,59.3549855391885,14.0837304256133,8.80208356960617,12.572953936585,3.9999999462392,100,3769.95428403601,5.66092905029941,4,10
10.1011438011658,2.548525732544,-3.77087036688573,39.7618033857424,59.3549855389341,14.0837304255772,8.80208356963431,12.5729539364919,3.9999999463746,100,3769.95428399929,5.66092905032484,4,10
10.101143801156,2.54852573255549,-3.77087036676471,39.7618033857063,59.3549855386804,14.0837304255408,8.80208356966233,12.572953936399,3.99999994650983,100,3769.95428396266,5.66092905035021,4,10
10.1011438011463,2.54852573256695,-3.77087036664415,39.7618033856702,59.3549855384273,14.0837304255044,8.8020835696903,12.5729539363065,3.99999994664489,100,3769.95428392613,5.66092905037548,4,10
10.1011438011366,2.54852573257839,-3.77087036652398,39.7618033856344,59.3549855381751,14.0837304254679,8.80208356971815,12.5729539362143,3.99999994677978,100,3769.95428388971,5.66092905040071,4,10
10.1011438011269,2.54852573258978,-3.77087036640404,39.7618033855986,59.3549855379235,14.0837304254312,8.80208356974589,12.5729539361222,3.99999994691439,100,3769.9542838534,5.66092905042586,4,10
10.1011438011172,2.54852573260115,-3.7708703662845,39.761803385563,59.3549855376726,14.0837304253946,8.80208356977363,12.5729539360304,3.99999994704899,100,3769.95428381717,5.66092905045095,4,10
10.1011438011076,2.54852573261249,-3.77087036616513,39.7618033855275,59.3549855374226,14.0837304253577,8.80208356980131,12.5729539359388,3.99999994718337,100,3769.95428378106,5.66092905047596,4,10
10.101143801098,2.54852573262378,-3.77087036604632,39.761803385492,59.3549855371736,14.0837304253205,8.80208356982882,12.5729539358476,3.99999994731758,100,3769.95428374511,5.66092905050089,4,10
10.1011438010885,2.54852573263505,-3.77087036592775,39.7618033854567,59.3549855369251,14.0837304252834,8.80208356985622,12.5729539357566,3.99999994745156,100,3769.95428370923,5.66092905052573,4,10
10.101143801079,2.54852573264628,-3.77087036580957,39.7618033854215,59.3549855366771,14.0837304252461,8.80208356988356,12.5729539356658,3.99999994758537,100,3769.95428367347,5.66092905055053,4,10
10.1011438010695,2.54852573265748,-3.77087036569179,39.7618033853864,59.35498553643,14.0837304252086,8.80208356991079,12.5729539355754,3.99999994771895,100,3769.95428363784,5.66092905057524,4,10
10.10114380106,2.54852573266865,-3.7708703655743,39.7618033853514,59.3549855361839,14.083730425171,8.80208356993796,12.5729539354851,3.99999994785236,100,3769.95428360227,5.66092905059988,4,10
10.1011438010506,2.54852573267979,-3.77087036545714,39.7618033853165,59.3549855359383,14.0837304251335,8.80208356996508,12.5729539353951,3.99999994798566,100,3769.95428356682,5.66092905062447,4,10
10.1011438010412,2.5485257326909,-3.77087036534022,39.7618033852818,59.3549855356934,14.0837304250958,8.80208356999213,12.5729539353053,3.99999994811884,100,3769.95428353145,5.66092905064896,4,10
10.1011438010318,2.54852573270197,-3.77087036522369,39.7618033852471,59.3549855354493,14.0837304250578,8.80208357001908,12.5729539352158,3.9999999482518,100,3769.95428349624,5.6609290506734,4,10
10.1011438010224,2.548525732713,-3.7708703651075,39.7618033852125,59.3549855352059,14.0837304250196,8.80208357004591,12.5729539351266,3.99999994838441,100,3769.95428346116,5.66092905069775,4,10
10.1011438010131,2.54852573272401,-3.77087036499188,39.7618033851782,59.3549855349634,14.0837304249815,8.80208357007263,12.5729539350378,3.99999994851692,100,3769.95428342615,5.66092905072202,4,10
10.1011438010038,2.54852573273498,-3.77087036487632,39.7618033851438,59.3549855347215,14.0837304249432,8.80208357009928,12.5729539349489,3.99999994864919,100,3769.95428339123,5.66092905074626,4,10
10.1011438009946,2.54852573274593,-3.77087036476121,39.7618033851095,59.3549855344802,14.0837304249049,8.80208357012589,12.5729539348605,3.99999994878135,100,3769.95428335642,5.6609290507704,4,10
10.1011438009854,2.54852573275684,-3.77087036464638,39.7618033850754,59.35498553424,14.0837304248661,8.80208357015238,12.5729539347723,3.99999994891334,100,3769.95428332174,5.66092905079448,4,10
10.1011438009762,2.54852573276772,-3.77087036453196,39.7618033850414,59.3549855340005,14.0837304248276,8.80208357017887,12.5729539346843,3.99999994904522,100,3769.95428328715,5.6609290508185,4,10
10.101143800967,2.54852573277857,-3.77087036441776,39.7618033850076,59.3549855337613,14.0837304247888,8.80208357020518,12.5729539345966,3.99999994917675,100,3769.95428325267,5.66092905084241,4,10
10.1011438009579,2.54852573278938,-3.77087036430402,39.7618033849738,59.3549855335232,14.0837304247497,8.80208357023139,12.5729539345092,3.99999994930818,100,3769.95428321833,5.66092905086628,4,10
10.1011438009488,2.54852573280016,-3.77087036419056,39.7618033849402,59.3549855332857,14.0837304247108,8.80208357025754,12.5729539344219,3.99999994943943,100,3769.95428318406,5.66092905089008,4,10
10.1011438009397,2.54852573281091,-3.77087036407738,39.7618033849066,59.3549855330489,14.0837304246716,8.80208357028357,12.5729539343349,3.99999994957057,100,3769.95428314987,5.66092905091378,4,10
10.1011438009306,2.54852573282163,-3.77087036396472,39.7618033848731,59.354985532813,14.0837304246323,8.80208357030949,12.5729539342483,3.99999994970148,100,3769.95428311585,5.66092905093745,4,10
10.1011438009216,2.54852573283232,-3.77087036385223,39.7618033848398,59.3549855325775,14.0837304245929,8.80208357033536,12.5729539341617,3.99999994983216,100,3769.9542830819,5.66092905096102,4,10
10.1011438009126,2.54852573284297,-3.77087036374013,39.7618033848065,59.3549855323429,14.0837304245533,8.80208357036116,12.5729539340755,3.99999994996267,100,3769.95428304806,5.66092905098454,4,10
10.1011438009037,2.5485257328536,-3.77087036362826,39.7618033847734,59.3549855321091,14.0837304245137,8.80208357038691,12.5729539339894,3.99999995009307,100,3769.95428301432,5.66092905100799,4,10
10.1011438008947,2.5485257328642,-3.77087036351685,39.7618033847403,59.3549855318759,14.083730424474,8.80208357041255,12.5729539339038,3.99999995022324,100,3769.95428298065,5.66092905103138,4,10
10.1011438008858,2.54852573287475,-3.77087036340566,39.7618033847074,59.3549855316436,14.083730424434,8.80208357043801,12.5729539338182,3.99999995035324,100,3769.95428294718,5.66092905105467,4,10
10.101143800877,2.54852573288528,-3.77087036329499,39.7618033846746,59.3549855314116,14.0837304243939,8.80208357046337,12.572953933733,3.99999995048307,100,3769.95428291375,5.6609290510779,4,10
10.1011438008681,2.54852573289577,-3.77087036318449,39.761803384642,59.3549855311808,14.0837304243537,8.80208357048872,12.5729539336479,3.99999995061262,100,3769.95428288045,5.66092905110104,4,10
10.1011438008593,2.54852573290624,-3.77087036307444,39.7618033846093,59.3549855309507,14.0837304243135,8.80208357051396,12.5729539335632,3.99999995074205,100,3769.95428284724,5.66092905112415,4,10
10.1011438008505,2.54852573291668,-3.77087036296467,39.7618033845769,59.354985530721,14.0837304242731,8.80208357053914,12.5729539334786,3.99999995087131,100,3769.95428281411,5.66092905114717,4,10
10.1011438008417,2.54852573292707,-3.77087036285519,39.7618033845445,59.3549855304924,14.0837304242325,8.80208357056421,12.5729539333943,3.9999999510004,100,3769.95428278116,5.66092905117011,4,10
10.101143800833,2.54852573293745,-3.77087036274617,39.7618033845122,59.3549855302641,14.0837304241919,8.80208357058928,12.5729539333104,3.99999995112933,100,3769.9542827482,5.66092905119303,4,10
10.1011438008243,2.54852573294779,-3.77087036263725,39.7618033844799,59.3549855300365,14.0837304241509,8.80208357061412,12.5729539332265,3.99999995125813,100,3769.95428271543,5.66092905121582,4,10
10.1011438008157,2.54852573295809,-3.7708703625288,39.7618033844479,59.35498552981,14.0837304241101,8.80208357063896,12.5729539331429,3.99999995138666,100,3769.95428268274,5.66092905123857,4,10
10.101143800807,2.54852573296837,-3.77087036242062,39.761803384416,59.3549855295838,14.0837304240691,8.80208357066368,12.5729539330596,3.99999995151501,100,3769.95428265014,5.66092905126125,4,10
10.1011438007984,2.54852573297861,-3.77087036231285,39.7618033843842,59.3549855293589,14.0837304240279,8.80208357068824,12.5729539329765,3.99999995164319,100,3769.9542826177,5.66092905128385,4,10
10.1011438007898,2.54852573298883,-3.7708703622053,39.7618033843523,59.3549855291342,14.0837304239867,8.80208357071274,12.5729539328935,3.99999995177131,100,3769.95428258531,5.66092905130639,4,10
10.1011438007813,2.54852573299901,-3.77087036209826,39.7618033843208,59.3549855289102,14.0837304239453,8.80208357073712,12.572953932811,3.99999995189916,100,3769.95428255299,5.66092905132887,4,10
10.1011438007727,2.54852573300916,-3.7708703619914,39.7618033842891,59.3549855286871,14.0837304239037,8.80208357076151,12.5729539327285,3.99999995202683,100,3769.95428252084,5.66092905135128,4,10
10.1011438007642,2.54852573301928,-3.77087036188493,39.7618033842578,59.3549855284649,14.0837304238621,8.80208357078584,12.5729539326464,3.99999995215427,100,3769.95428248881,5.66092905137361,4,10
10.1011438007558,2.54852573302937,-3.77087036177869,39.7618033842264,59.3549855282432,14.0837304238203,8.80208357081005,12.5729539325645,3.99999995228154,100,3769.95428245684,5.66092905139587,4,10
10.1011438007473,2.54852573303943,-3.77087036167291,39.7618033841952,59.354985528022,14.0837304237782,8.80208357083416,12.572953932483,3.9999999524087,100,3769.95428242497,5.66092905141805,4,10
10.1011438007389,2.54852573304945,-3.77087036156752,39.7618033841641,59.3549855278016,14.0837304237362,8.80208357085814,12.5729539324017,3.99999995253563,100,3769.95428239321,5.66092905144019,4,10
10.1011438007305,2.54852573305944,-3.77087036146224,39.7618033841331,59.3549855275822,14.083730423694,8.80208357088208,12.5729539323204,3.99999995266234,100,3769.95428236156,5.66092905146224,4,10
10.1011438007221,2.5485257330694,-3.77087036135742,39.7618033841022,59.3549855273633,14.0837304236516,8.80208357090589,12.5729539322395,3.99999995278887,100,3769.95428233002,5.66092905148422,4,10
10.1011438007138,2.54852573307933,-3.77087036125295,39.7618033840713,59.3549855271449,14.083730423609,8.8020835709296,12.5729539321588,3.99999995291523,100,3769.95428229857,5.66092905150614,4,10
10.1011438007055,2.54852573308923,-3.77087036114881,39.7618033840407,59.3549855269279,14.0837304235665,8.80208357095324,12.5729539320784,3.99999995304148,100,3769.95428226721,5.66092905152799,4,10
10.1011438006972,2.5485257330991,-3.77087036104496,39.76180338401,59.3549855267109,14.0837304235239,8.80208357097678,12.5729539319982,3.9999999531675,100,3769.95428223594,5.66092905154977,4,10
10.101143800689,2.54852573310894,-3.77087036094139,39.7618033839795,59.3549855264947,14.0837304234812,8.80208357100025,12.5729539319182,3.99999995329341,100,3769.95428220477,5.66092905157148,4,10
10.1011438006807,2.54852573311875,-3.77087036083816,39.7618033839491,59.3549855262792,14.0837304234382,8.80208357102367,12.5729539318384,3.99999995341915,100,3769.95428217374,5.66092905159313,4,10
10.1011438006725,2.54852573312853,-3.77087036073522,39.7618033839188,59.3549855260647,14.0837304233951,8.80208357104698,12.5729539317589,3.99999995354472,100,3769.95428214278,5.66092905161472,4,10
10.1011438006644,2.54852573313828,-3.77087036063261,39.7618033838885,59.3549855258507,14.0837304233519,8.80208357107017,12.5729539316796,3.99999995367,100,3769.95428211196,5.66092905163623,4,10
10.1011438006562,2.54852573314799,-3.77087036053047,39.7618033838584,59.3549855256371,14.0837304233086,8.80208357109325,12.5729539316006,3.99999995379511,100,3769.95428208122,5.66092905165764,4,10
10.1011438006481,2.54852573315767,-3.77087036042855,39.7618033838285,59.3549855254246,14.0837304232653,8.80208357111627,12.5729539315218,3.99999995392017,100,3769.95428205058,5.66092905167901,4,10
10.10114380064,2.54852573316733,-3.77087036032697,39.7618033837985,59.354985525213,14.0837304232218,8.80208357113929,12.5729539314432,3.99999995404494,100,3769.95428201999,5.66092905170034,4,10
10.101143800632,2.54852573317695,-3.77087036022562,39.7618033837687,59.3549855250014,14.0837304231779,8.80208357116214,12.5729539313649,3.9999999541696,100,3769.95428198959,5.66092905172158,4,10
10.1011438006239,2.54852573318653,-3.77087036012472,39.761803383739,59.3549855247909,14.0837304231341,8.80208357118494,12.5729539312869,3.99999995429397,100,3769.95428195921,5.66092905174275,4,10
10.1011438006159,2.54852573319609,-3.77087036002416,39.7618033837094,59.3549855245813,14.0837304230902,8.80208357120762,12.5729539312091,3.99999995441817,100,3769.95428192901,5.66092905176382,4,10
10.101143800608,2.54852573320563,-3.77087035992395,39.7618033836799,59.3549855243722,14.0837304230461,8.80208357123018,12.5729539311316,3.99999995454232,100,3769.95428189884,5.66092905178486,4,10
10.1011438006,2.54852573321513,-3.77087035982385,39.7618033836505,59.3549855241636,14.083730423002,8.80208357125264,12.572953931054,3.99999995466629,100,3769.95428186878,5.66092905180585,4,10
10.1011438005921,2.5485257332246,-3.77087035972414,39.7618033836213,59.354985523956,14.0837304229575,8.80208357127503,12.5729539309768,3.99999995479004,100,3769.95428183885,5.66092905182674,4,10
10.1011438005842,2.54852573323404,-3.77087035962484,39.7618033835921,59.3549855237487,14.0837304229131,8.80208357129737,12.5729539308999,3.99999995491368,100,3769.954281809,5.66092905184757,4,10
10.1011438005763,2.54852573324344,-3.77087035952582,39.7618033835629,59.3549855235424,14.0837304228686,8.80208357131966,12.5729539308232,3.99999995503708,100,3769.95428177926,5.66092905186834,4,10
10.1011438005685,2.54852573325282,-3.77087035942719,39.761803383534,59.3549855233366,14.083730422824,8.80208357134183,12.5729539307468,3.99999995516032,100,3769.95428174963,5.66092905188903,4,10
10.1011438005607,2.54852573326217,-3.7708703593288,39.761803383505,59.3549855231315,14.0837304227792,8.80208357136394,12.5729539306706,3.99999995528327,100,3769.95428172006,5.66092905190968,4,10
10.1011438005529,2.54852573327149,-3.77087035923074,39.7618033834762,59.3549855229272,14.0837304227343,8.80208357138594,12.5729539305947,3.99999995540611,100,3769.95428169061,5.66092905193023,4,10
10.1011438005451,2.54852573328077,-3.77087035913297,39.7618033834476,59.3549855227236,14.0837304226892,8.80208357140776,12.5729539305189,3.99999995552878,100,3769.95428166129,5.66092905195072,4,10
10.1011438005374,2.54852573329003,-3.7708703590356,39.761803383419,59.3549855225207,14.083730422644,8.80208357142959,12.5729539304434,3.99999995565128,100,3769.95428163201,5.66092905197115,4,10
10.1011438005297,2.54852573329926,-3.77087035893845,39.7618033833905,59.3549855223184,14.0837304225986,8.80208357145131,12.572953930368,3.99999995577372,100,3769.95428160285,5.66092905199153,4,10
10.101143800522,2.54852573330846,-3.77087035884165,39.7618033833621,59.3549855221167,14.0837304225532,8.80208357147296,12.572953930293,3.99999995589593,100,3769.95428157377,5.66092905201183,4,10
10.1011438005144,2.54852573331762,-3.77087035874513,39.7618033833338,59.3549855219158,14.0837304225075,8.80208357149451,12.5729539302181,3.99999995601792,100,3769.95428154488,5.66092905203207,4,10
10.1011438005067,2.54852573332675,-3.77087035864912,39.7618033833056,59.3549855217155,14.0837304224618,8.80208357151599,12.5729539301436,3.99999995613962,100,3769.95428151603,5.6609290520522,4,10
10.1011438004991,2.54852573333585,-3.77087035855334,39.7618033832774,59.354985521516,14.083730422416,8.80208357153737,12.5729539300693,3.99999995626115,100,3769.95428148727,5.66092905207232,4,10
10.1011438004916,2.54852573334493,-3.77087035845778,39.7618033832495,59.3549855213169,14.08373042237,8.80208357155868,12.5729539299952,3.99999995638268,100,3769.95428145858,5.66092905209234,4,10
10.101143800484,2.54852573335397,-3.77087035836257,39.7618033832215,59.3549855211188,14.0837304223241,8.80208357157994,12.5729539299213,3.99999995650398,100,3769.95428143003,5.6609290521123,4,10
10.1011438004765,2.54852573336299,-3.77087035826759,39.7618033831937,59.354985520921,14.0837304222779,8.80208357160109,12.5729539298475,3.99999995662517,100,3769.9542814015,5.66092905213223,4,10
10.101143800469,2.54852573337198,-3.770870358173,39.7618033831661,59.3549855207244,14.0837304222316,8.80208357162212,12.5729539297741,3.99999995674619,100,3769.95428137316,5.66092905215207,4,10
10.1011438004615,2.54852573338093,-3.7708703580787,39.7618033831384,59.354985520528,14.083730422185,8.80208357164304,12.5729539297008,3.99999995686699,100,3769.95428134492,5.66092905217183,4,10
10.1011438004541,2.54852573338985,-3.77087035798485,39.7618033831109,59.3549855203323,14.0837304221386,8.80208357166384,12.5729539296279,3.99999995698749,100,3769.95428131672,5.66092905219153,4,10
10.1011438004467,2.54852573339875,-3.77087035789128,39.7618033830834,59.3549855201375,14.0837304220918,8.80208357168465,12.5729539295551,3.99999995710789,100,3769.95428128864,5.66092905221116,4,10
10.1011438004393,2.54852573340761,-3.77087035779789,39.7618033830561,59.3549855199433,14.0837304220449,8.80208357170528,12.5729539294825,3.99999995722817,100,3769.95428126066,5.66092905223073,4,10
10.1011438004319,2.54852573341645,-3.77087035770489,39.7618033830288,59.3549855197497,14.0837304219981,8.80208357172586,12.5729539294102,3.99999995734828,100,3769.95428123278,5.66092905225024,4,10
10.1011438004246,2.54852573342526,-3.77087035761224,39.7618033830018,59.3549855195567,14.0837304219509,8.80208357174632,12.5729539293381,3.99999995746805,100,3769.95428120499,5.66092905226968,4,10
10.1011438004173,2.54852573343403,-3.77087035751987,39.7618033829747,59.3549855193645,14.0837304219037,8.80208357176667,12.5729539292662,3.99999995758776,100,3769.95428117731,5.66092905228906,4,10
10.10114380041,2.54852573344278,-3.77087035742773,39.7618033829477,59.3549855191731,14.0837304218565,8.80208357178697,12.5729539291944,3.99999995770736,100,3769.95428114972,5.66092905230837,4,10
10.1011438004027,2.5485257334515,-3.77087035733598,39.7618033829209,59.3549855189823,14.0837304218089,8.80208357180715,12.5729539291229,3.99999995782673,100,3769.95428112223,5.6609290523276,4,10
10.1011438003955,2.54852573346019,-3.77087035724458,39.7618033828942,59.3549855187921,14.0837304217614,8.80208357182727,12.5729539290517,3.99999995794593,100,3769.9542810948,5.66092905234679,4,10
10.1011438003883,2.54852573346885,-3.77087035715346,39.7618033828675,59.3549855186023,14.0837304217137,8.80208357184733,12.5729539289807,3.99999995806496,100,3769.9542810675,5.66092905236591,4,10
10.1011438003811,2.54852573347748,-3.77087035706256,39.761803382841,59.3549855184135,14.083730421666,8.80208357186729,12.5729539289099,3.99999995818371,100,3769.95428104026,5.66092905238496,4,10
10.101143800374,2.54852573348608,-3.77087035697201,39.7618033828145,59.3549855182253,14.083730421618,8.80208357188724,12.5729539288393,3.99999995830245,100,3769.95428101314,5.66092905240394,4,10
10.1011438003668,2.54852573349465,-3.77087035688186,39.7618033827882,59.3549855180376,14.0837304215699,8.80208357190702,12.5729539287691,3.99999995842097,100,3769.9542809861,5.66092905242287,4,10
10.1011438003597,2.54852573350319,-3.77087035679187,39.7618033827619,59.3549855178506,14.0837304215218,8.80208357192674,12.5729539286989,3.99999995853932,100,3769.95428095916,5.66092905244173,4,10
10.1011438003526,2.54852573351169,-3.77087035670223,39.7618033827356,59.3549855176645,14.0837304214734,8.80208357194635,12.572953928629,3.9999999586575,100,3769.95428093237,5.66092905246051,4,10
