Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
10.1011438003456,2.54852573352017,-3.77087035661305,39.7618033827096,59.3549855174787,14.0837304214251,8.80208357196591,12.5729539285594,3.9999999587755,100,3769.9542809056,5.66092905247923,4,10
10.1011438003385,2.54852573352862,-3.77087035652409,39.7618033826836,59.3549855172938,14.0837304213765,8.80208357198535,12.57295392849,3.99999995889334,100,3769.95428087898,5.66092905249788,4,10
10.1011438003316,2.54852573353705,-3.77087035643547,39.7618033826576,59.3549855171095,14.0837304213278,8.80208357200473,12.5729539284208,3.99999995901106,100,3769.9542808524,5.66092905251649,4,10
10.1011438003246,2.54852573354544,-3.77087035634707,39.7618033826319,59.3549855169258,14.0837304212791,8.80208357202406,12.5729539283518,3.9999999591285,100,3769.95428082593,5.66092905253502,4,10
10.1011438003176,2.5485257335538,-3.77087035625914,39.7618033826062,59.3549855167427,14.08373042123,8.80208357204327,12.5729539282832,3.99999995924577,100,3769.95428079958,5.66092905255347,4,10
10.1011438003107,2.54852573356214,-3.77087035617132,39.7618033825805,59.3549855165607,14.0837304211809,8.80208357206237,12.5729539282146,3.99999995936292,100,3769.95428077331,5.66092905257186,4,10
10.1011438003038,2.54852573357044,-3.77087035608395,39.761803382555,59.3549855163787,14.0837304211317,8.80208357208141,12.5729539281463,3.99999995947996,100,3769.95428074712,5.66092905259022,4,10
10.1011438002969,2.54852573357871,-3.77087035599681,39.7618033825295,59.3549855161978,14.0837304210823,8.80208357210034,12.5729539280782,3.99999995959672,100,3769.95428072105,5.66092905260847,4,10
10.1011438002901,2.54852573358696,-3.77087035591006,39.7618033825041,59.3549855160175,14.083730421033,8.80208357211922,12.5729539280104,3.99999995971331,100,3769.95428069505,5.66092905262668,4,10
10.1011438002832,2.54852573359517,-3.77087035582349,39.7618033824789,59.354985515838,14.0837304209834,8.80208357213792,12.5729539279427,3.99999995982972,100,3769.95428066919,5.66092905264482,4,10
10.1011438002764,2.54852573360336,-3.77087035573732,39.7618033824538,59.3549855156585,14.0837304209337,8.80208357215656,12.5729539278752,3.99999995994602,100,3769.95428064335,5.66092905266292,4,10
10.1011438002697,2.54852573361153,-3.77087035565137,39.7618033824286,59.3549855154801,14.083730420884,8.80208357217515,12.5729539278079,3.99999996006215,100,3769.95428061764,5.66092905268093,4,10
10.1011438002629,2.54852573361966,-3.77087035556576,39.7618033824037,59.3549855153022,14.0837304208341,8.80208357219362,12.5729539277409,3.99999996017812,100,3769.95428059202,5.66092905269887,4,10
10.1011438002562,2.54852573362776,-3.77087035548044,39.7618033823788,59.3549855151252,14.0837304207841,8.8020835722121,12.5729539276741,3.99999996029396,100,3769.95428056649,5.6609290527168,4,10
10.1011438002495,2.54852573363584,-3.77087035539546,39.761803382354,59.3549855149486,14.0837304207338,8.80208357223046,12.5729539276076,3.99999996040947,100,3769.95428054107,5.6609290527346,4,10
10.1011438002428,2.54852573364388,-3.77087035531071,39.7618033823292,59.3549855147726,14.0837304206836,8.80208357224876,12.5729539275412,3.99999996052492,100,3769.95428051573,5.66092905275237,4,10
10.1011438002361,2.54852573365189,-3.77087035522641,39.7618033823048,59.3549855145975,14.0837304206331,8.80208357226695,12.5729539274752,3.99999996064025,100,3769.95428049048,5.66092905277007,4,10
10.1011438002295,2.54852573365988,-3.77087035514228,39.7618033822803,59.3549855144229,14.0837304205826,8.80208357228503,12.5729539274092,3.99999996075536,100,3769.95428046534,5.66092905278768,4,10
10.1011438002229,2.54852573366783,-3.77087035505849,39.7618033822557,59.3549855142489,14.0837304205317,8.80208357230293,12.5729539273435,3.99999996087018,100,3769.95428044029,5.66092905280525,4,10
10.1011438002163,2.54852573367576,-3.7708703549751,39.7618033822314,59.3549855140753,14.0837304204808,8.80208357232078,12.572953927278,3.99999996098478,100,3769.95428041531,5.66092905282275,4,10
10.1011438002098,2.54852573368365,-3.77087035489194,39.7618033822072,59.3549855139029,14.0837304204298,8.80208357233857,12.5729539272127,3.99999996109926,100,3769.95428039044,5.6609290528402,4,10
10.1011438002032,2.54852573369153,-3.77087035480912,39.761803382183,59.3549855137305,14.0837304203789,8.80208357235631,12.5729539271477,3.99999996121375,100,3769.95428036561,5.6609290528576,4,10
10.1011438001967,2.54852573369938,-3.77087035472641,39.761803382159,59.3549855135591,14.0837304203278,8.80208357237393,12.5729539270827,3.99999996132806,100,3769.95428034087,5.66092905287494,4,10
10.1011438001903,2.54852573370719,-3.77087035464416,39.7618033821349,59.3549855133887,14.0837304202765,8.8020835723915,12.5729539270181,3.99999996144226,100,3769.95428031629,5.66092905289219,4,10
10.1011438001838,2.54852573371498,-3.77087035456213,39.7618033821111,59.3549855132183,14.0837304202252,8.802083572409,12.5729539269536,3.99999996155611,100,3769.95428029179,5.66092905290937,4,10
10.1011438001774,2.54852573372273,-3.77087035448051,39.7618033820873,59.354985513049,14.0837304201736,8.8020835724264,12.5729539268895,3.99999996166986,100,3769.95428026739,5.6609290529265,4,10
10.101143800171,2.54852573373045,-3.77087035439922,39.7618033820635,59.3549855128801,14.0837304201217,8.80208357244362,12.5729539268256,3.99999996178332,100,3769.95428024308,5.66092905294355,4,10
10.1011438001646,2.54852573373815,-3.77087035431816,39.7618033820399,59.3549855127117,14.08373042007,8.80208357246084,12.5729539267618,3.99999996189666,100,3769.95428021882,5.66092905296057,4,10
10.1011438001582,2.54852573374583,-3.77087035423739,39.7618033820164,59.3549855125441,14.0837304200182,8.8020835724779,12.5729539266982,3.99999996200989,100,3769.95428019463,5.66092905297753,4,10
10.1011438001519,2.54852573375348,-3.77087035415678,39.7618033819929,59.3549855123772,14.0837304199661,8.80208357249495,12.5729539266347,3.99999996212301,100,3769.95428017057,5.66092905299443,4,10
10.1011438001456,2.54852573376109,-3.77087035407658,39.7618033819696,59.3549855122105,14.0837304199139,8.80208357251189,12.5729539265715,3.99999996223579,100,3769.9542801466,5.66092905301123,4,10
10.1011438001393,2.54852573376868,-3.77087035399677,39.7618033819464,59.3549855120449,14.0837304198615,8.80208357252872,12.5729539265087,3.99999996234857,100,3769.95428012272,5.66092905302798,4,10
10.101143800133,2.54852573377623,-3.77087035391719,39.7618033819232,59.3549855118796,14.0837304198091,8.80208357254548,12.5729539264459,3.99999996246112,100,3769.95428009894,5.66092905304467,4,10
10.1011438001268,2.54852573378376,-3.77087035383784,39.7618033819002,59.3549855117151,14.0837304197567,8.80208357256214,12.5729539263833,3.9999999625735,100,3769.95428007521,5.66092905306129,4,10
10.1011438001206,2.54852573379127,-3.77087035375894,39.7618033818771,59.3549855115513,14.0837304197041,8.80208357257874,12.5729539263211,3.99999996268582,100,3769.95428005159,5.66092905307788,4,10
10.1011438001144,2.54852573379874,-3.77087035368027,39.7618033818543,59.354985511388,14.0837304196514,8.80208357259522,12.572953926259,3.99999996279792,100,3769.95428002807,5.66092905309438,4,10
10.1011438001082,2.54852573380619,-3.77087035360188,39.7618033818314,59.3549855112255,14.0837304195984,8.80208357261165,12.5729539261971,3.99999996290978,100,3769.95428000467,5.66092905311082,4,10
10.1011438001021,2.54852573381361,-3.77087035352366,39.7618033818087,59.3549855110635,14.0837304195454,8.80208357262791,12.5729539261353,3.99999996302148,100,3769.9542799813,5.66092905312722,4,10
10.1011438000959,2.54852573382099,-3.77087035344584,39.761803381786,59.3549855109021,14.0837304194922,8.80208357264411,12.5729539260738,3.99999996313295,100,3769.95427995806,5.66092905314354,4,10
10.1011438000899,2.54852573382835,-3.77087035336837,39.7618033817635,59.3549855107415,14.0837304194388,8.80208357266025,12.5729539260125,3.99999996324431,100,3769.95427993493,5.66092905315979,4,10
10.1011438000838,2.54852573383568,-3.77087035329117,39.7618033817411,59.3549855105816,14.0837304193853,8.80208357267634,12.5729539259514,3.99999996335549,100,3769.95427991186,5.66092905317598,4,10
10.1011438000777,2.54852573384299,-3.77087035321421,39.7618033817187,59.3549855104216,14.0837304193319,8.80208357269237,12.5729539258905,3.99999996346651,100,3769.95427988882,5.66092905319212,4,10
10.1011438000717,2.54852573385027,-3.77087035313764,39.7618033816963,59.3549855102629,14.0837304192783,8.80208357270834,12.57295392583,3.99999996357747,100,3769.95427986593,5.6609290532082,4,10
10.1011438000657,2.54852573385752,-3.77087035306118,39.761803381674,59.3549855101047,14.0837304192246,8.8020835727242,12.5729539257695,3.99999996368837,100,3769.95427984311,5.66092905322422,4,10
10.1011438000597,2.54852573386474,-3.77087035298513,39.761803381652,59.354985509947,14.0837304191707,8.80208357273989,12.5729539257093,3.99999996379893,100,3769.95427982039,5.66092905324017,4,10
10.1011438000538,2.54852573387193,-3.77087035290947,39.76180338163,59.3549855097901,14.0837304191167,8.80208357275552,12.5729539256494,3.99999996390932,100,3769.95427979777,5.66092905325608,4,10
10.1011438000478,2.54852573387909,-3.77087035283398,39.761803381608,59.3549855096334,14.0837304190626,8.80208357277104,12.5729539255895,3.99999996401948,100,3769.95427977523,5.66092905327188,4,10
10.1011438000419,2.54852573388623,-3.77087035275889,39.7618033815862,59.3549855094777,14.0837304190083,8.8020835727865,12.5729539255299,3.99999996412953,100,3769.95427975277,5.66092905328765,4,10
10.101143800036,2.54852573389334,-3.77087035268408,39.7618033815643,59.3549855093224,14.083730418954,8.80208357280191,12.5729539254706,3.99999996423935,100,3769.95427973038,5.66092905330337,4,10
10.1011438000302,2.54852573390042,-3.77087035260934,39.7618033815426,59.3549855091681,14.0837304188993,8.8020835728172,12.5729539254112,3.999999964349,100,3769.95427970813,5.66092905331901,4,10
10.1011438000243,2.54852573390748,-3.7708703525351,39.7618033815211,59.3549855090142,14.0837304188448,8.80208357283243,12.5729539253523,3.99999996445865,100,3769.95427968591,5.6609290533346,4,10
10.1011438000185,2.54852573391451,-3.77087035246103,39.7618033814996,59.3549855088603,14.08373041879,8.80208357284761,12.5729539252935,3.99999996456808,100,3769.95427966379,5.66092905335014,4,10
10.1011438000127,2.54852573392151,-3.77087035238731,39.7618033814782,59.3549855087076,14.0837304187349,8.80208357286267,12.5729539252349,3.99999996467733,100,3769.95427964174,5.66092905336559,4,10
10.1011438000069,2.54852573392847,-3.77087035231386,39.7618033814567,59.3549855085557,14.0837304186798,8.80208357287762,12.5729539251765,3.9999999647863,100,3769.95427961985,5.66092905338098,4,10
10.1011438000012,2.54852573393541,-3.77087035224082,39.7618033814355,59.3549855084039,14.0837304186247,8.80208357289246,12.5729539251184,3.99999996489504,100,3769.95427959799,5.66092905339632,4,10
10.1011437999955,2.54852573394233,-3.77087035216806,39.7618033814143,59.354985508253,14.0837304185694,8.80208357290724,12.5729539250605,3.99999996500372,100,3769.95427957623,5.66092905341159,4,10
10.1011437999898,2.54852573394922,-3.77087035209547,39.7618033813932,59.3549855081027,14.0837304185141,8.80208357292196,12.5729539250027,3.99999996511224,100,3769.95427955452,5.66092905342681,4,10
10.1011437999841,2.54852573395608,-3.77087035202322,39.7618033813721,59.3549855079528,14.0837304184587,8.80208357293657,12.5729539249452,3.9999999652207,100,3769.95427953294,5.66092905344199,4,10
10.1011437999784,2.54852573396292,-3.77087035195115,39.7618033813512,59.3549855078037,14.0837304184031,8.80208357295112,12.5729539248877,3.99999996532904,100,3769.9542795114,5.6609290534571,4,10
10.1011437999728,2.54852573396973,-3.77087035187941,39.7618033813303,59.354985507655,14.0837304183474,8.80208357296561,12.5729539248305,3.99999996543721,100,3769.95427948997,5.66092905347215,4,10
10.1011437999672,2.54852573397651,-3.77087035180807,39.7618033813096,59.3549855075074,14.0837304182916,8.80208357298,12.5729539247737,3.99999996554504,100,3769.95427946864,5.66092905348713,4,10
10.1011437999616,2.54852573398326,-3.77087035173685,39.7618033812889,59.3549855073597,14.0837304182356,8.80208357299426,12.5729539247168,3.99999996565282,100,3769.9542794474,5.66092905350205,4,10
10.101143799956,2.54852573398998,-3.77087035166608,39.7618033812683,59.3549855072135,14.0837304181794,8.80208357300842,12.5729539246603,3.99999996576025,100,3769.95427942629,5.66092905351688,4,10
10.1011437999505,2.54852573399667,-3.77087035159553,39.7618033812478,59.3549855070669,14.0837304181231,8.80208357302246,12.572953924604,3.99999996586769,100,3769.9542794052,5.66092905353168,4,10
10.1011437999449,2.54852573400335,-3.77087035152533,39.7618033812274,59.3549855069213,14.0837304180669,8.8020835730365,12.5729539245478,3.99999996597495,100,3769.95427938416,5.66092905354644,4,10
10.1011437999394,2.54852573400999,-3.77087035145541,39.761803381207,59.3549855067764,14.0837304180105,8.80208357305042,12.5729539244919,3.99999996608204,100,3769.95427936327,5.66092905356114,4,10
10.101143799934,2.54852573401661,-3.77087035138567,39.7618033811868,59.3549855066324,14.0837304179538,8.80208357306424,12.5729539244361,3.99999996618902,100,3769.95427934246,5.66092905357574,4,10
10.1011437999285,2.5485257340232,-3.7708703513162,39.7618033811666,59.3549855064883,14.0837304178971,8.80208357307799,12.5729539243804,3.99999996629577,100,3769.9542793217,5.6609290535903,4,10
10.1011437999231,2.54852573402976,-3.77087035124708,39.7618033811464,59.3549855063453,14.0837304178402,8.80208357309169,12.5729539243251,3.99999996640241,100,3769.95427930108,5.6609290536048,4,10
10.1011437999177,2.54852573403629,-3.77087035117825,39.7618033811264,59.3549855062026,14.0837304177832,8.80208357310522,12.5729539242699,3.99999996650882,100,3769.95427928051,5.66092905361925,4,10
10.1011437999123,2.5485257340428,-3.77087035110969,39.7618033811065,59.3549855060607,14.0837304177261,8.80208357311875,12.5729539242149,3.99999996661506,100,3769.95427926001,5.66092905363362,4,10
10.1011437999069,2.54852573404928,-3.77087035104142,39.7618033810866,59.3549855059193,14.0837304176689,8.80208357313217,12.5729539241602,3.99999996672119,100,3769.95427923964,5.66092905364795,4,10
10.1011437999016,2.54852573405573,-3.77087035097355,39.7618033810669,59.3549855057785,14.0837304176115,8.80208357314552,12.5729539241057,3.9999999668272,100,3769.95427921931,5.66092905366223,4,10
10.1011437998962,2.54852573406216,-3.7708703509058,39.7618033810471,59.3549855056382,14.0837304175541,8.80208357315877,12.5729539240513,3.99999996693293,100,3769.95427919907,5.66092905367641,4,10
10.1011437998909,2.54852573406856,-3.77087035083838,39.7618033810274,59.3549855054988,14.0837304174965,8.80208357317196,12.5729539239971,3.99999996703849,100,3769.95427917896,5.66092905369055,4,10
10.1011437998857,2.54852573407493,-3.77087035077119,39.761803381008,59.3549855053595,14.0837304174387,8.80208357318503,12.5729539239431,3.99999996714388,100,3769.95427915887,5.66092905370465,4,10
10.1011437998804,2.54852573408128,-3.7708703507044,39.7618033809886,59.3549855052212,14.0837304173809,8.80208357319799,12.5729539238894,3.99999996724915,100,3769.9542791389,5.66092905371868,4,10
10.1011437998752,2.54852573408759,-3.77087035063784,39.7618033809692,59.3549855050836,14.083730417323,8.80208357321089,12.5729539238358,3.99999996735426,100,3769.95427911901,5.66092905373265,4,10
10.10114379987,2.54852573409389,-3.7708703505715,39.7618033809499,59.3549855049459,14.0837304172649,8.80208357322374,12.5729539237824,3.99999996745925,100,3769.95427909919,5.66092905374656,4,10
10.1011437998648,2.54852573410016,-3.7708703505055,39.7618033809306,59.3549855048094,14.0837304172067,8.80208357323653,12.5729539237292,3.99999996756407,100,3769.95427907943,5.66092905376042,4,10
10.1011437998596,2.5485257341064,-3.77087035043979,39.7618033809116,59.3549855046734,14.0837304171484,8.80208357324921,12.5729539236763,3.99999996766877,100,3769.95427905979,5.6609290537742,4,10
10.1011437998545,2.54852573411261,-3.77087035037431,39.7618033808925,59.3549855045379,14.0837304170902,8.80208357326177,12.5729539236235,3.99999996777331,100,3769.95427904023,5.66092905378797,4,10
10.1011437998493,2.5485257341188,-3.77087035030911,39.7618033808736,59.3549855044027,14.0837304170316,8.80208357327427,12.5729539235709,3.99999996787773,100,3769.95427902075,5.66092905380161,4,10
10.1011437998442,2.54852573412495,-3.77087035024425,39.7618033808547,59.3549855042684,14.0837304169729,8.80208357328667,12.5729539235185,3.99999996798192,100,3769.95427900137,5.66092905381522,4,10
10.1011437998392,2.54852573413109,-3.77087035017968,39.7618033808358,59.3549855041347,14.083730416914,8.80208357329894,12.5729539234663,3.99999996808594,100,3769.95427898205,5.66092905382881,4,10
10.1011437998341,2.54852573413719,-3.77087035011533,39.7618033808172,59.3549855040017,14.0837304168552,8.80208357331117,12.5729539234143,3.99999996818968,100,3769.95427896284,5.66092905384228,4,10
10.101143799829,2.54852573414327,-3.77087035005127,39.7618033807984,59.3549855038689,14.0837304167962,8.80208357332339,12.5729539233624,3.99999996829342,100,3769.95427894369,5.66092905385573,4,10
10.101143799824,2.54852573414933,-3.77087034998738,39.7618033807798,59.3549855037366,14.083730416737,8.80208357333549,12.5729539233108,3.99999996839688,100,3769.95427892458,5.66092905386911,4,10
10.101143799819,2.54852573415535,-3.77087034992405,39.7618033807613,59.3549855036052,14.0837304166776,8.80208357334749,12.5729539232595,3.99999996850022,100,3769.95427890562,5.66092905388243,4,10
10.1011437998141,2.54852573416135,-3.77087034986073,39.7618033807429,59.3549855034747,14.083730416618,8.80208357335931,12.5729539232082,3.99999996860339,100,3769.95427888673,5.66092905389571,4,10
